"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
,"kW","kW","kW","kW","kW","ac/h","kW","kW","kW","kW","kW","kW","kW","kW","kW","°C","°C","°C","°C",
"1/1/2002 1:00:00 AM","-1.155722","-1.325547","1.949494","0.756661","0","0.722464","-0.455721","0","0","0","4.562387E-02","0","0","0","0","17.09052","18.85048","17.9705","8.25",
"1/1/2002 2:00:00 AM","-1.220098","-1.349097","1.928198","0.860488","0","0.723413","-0.476558","0","0","0","4.562387E-02","0","0","0","0","16.46333","18.26734","17.36533","7.25",
"1/1/2002 3:00:00 AM","-1.153978","-1.386284","1.885372","0.942924","0","0.7227","-0.463948","0","0","0","4.562387E-02","0","0","0","0","15.95961","17.71811","16.83886","7",
"1/1/2002 4:00:00 AM","-1.210491","-1.405183","1.823775","1.013743","0","0.723162","-0.474986","0","0","0","4.562387E-02","0","0","0","0","15.39878","17.21263","16.30571","6.25",
"1/1/2002 5:00:00 AM","-1.151711","-1.420001","1.782271","1.090906","0","0.722688","-0.466147","0","0","0","4.562387E-02","0","0","0","0","14.97137","16.71042","15.84089","6",
"1/1/2002 6:00:00 AM","-1.441145","-2.031993","0.825733","0.627894","0","0.741694","-0.858523","0","5.240587","0","4.562387E-02","0","0","4.962046","0","21.72955","16.93185","19.3307","5.25",
"1/1/2002 7:00:00 AM","-1.78623","-2.245823","-0.18538","0.277295","0","0.742959","-0.886761","0","4.907054","0","4.562387E-02","0","0","4.898753","0","21.99315","17.85609","19.92462","5",
"1/1/2002 8:00:00 AM","0.365406","-2.254802","-1.145716","-0.262206","0","1.07783","-0.846635","0","1.965173","1.437258","0.8458263","0.1536042","0.3680947","1.579497","0","21.99995","19.29587","20.64791","5.75",
"1/1/2002 9:00:00 AM","2.053829","-1.436618","-1.676976","-0.560318","0","1.407037","-0.690573","0","0.227916","1.437258","0.8458263","0.3072021","0.6654559","0","-0.4086494","22.40111","20.8452","21.62315","9",
"1/1/2002 10:00:00 AM","2.845094","-0.615218","-2.463708","-0.983283","-0.111713","2.082147","-0.62174","-0.111713","0","1.437258","0.8458263","0.5715322","0.8458161","0","-1.268724","23.66423","22.58747","23.12585","11.5",
"1/1/2002 11:00:00 AM","2.772061","0.264357","-2.722889","-1.165077","-1.203049","2.077398","-0.493752","-1.203049","0","1.437258","0.8458263","0.5461394","0.9174642","0","-2.131315","23.99992","23.91489","23.95741","14.25",
"1/1/2002 12:00:00 PM","2.697694","0.701576","-2.50684","-1.188649","-2.258241","2.07125","-0.3381","-2.258241","0","1.437258","0.8458263","0.5461394","0.9419145","0","-2.901396","24","24.65152","24.32576","17.25",
"1/1/2002 1:00:00 PM","2.845906","0.782082","-2.261034","-1.22179","-2.82135","1.731251","-0.299568","-2.82135","0","1.437258","0.8458263","0.4096045","0.9384536","0","-3.250505","24","25.24339","24.62169","18",
"1/1/2002 2:00:00 PM","3.338123","0.89214","-2.139688","-1.287005","-3.552798","1.729534","-0.261398","-3.552798","0","1.437258","0.8458263","0.4096045","0.9191425","0","-3.92892","24","25.91067","24.95533","18.75",
"1/1/2002 3:00:00 PM","3.090777","1.100896","-1.926669","-1.263964","-3.78974","2.067064","-0.210888","-3.78974","0","1.437258","0.8458263","0.5461394","0.7725871","0","-4.195414","24","26.32145","25.16072","19.75",
"1/1/2002 4:00:00 PM","2.377494","1.154843","-1.536289","-1.146765","-3.618873","2.063226","-0.160727","-3.618873","0","1.437258","0.8458263","0.5461394","0.5594063","0","-3.929341","24","26.3672","25.1836","20.75",
"1/1/2002 5:00:00 PM","-0.10868","0.889647","-0.593579","-0.743533","-1.586698","2.067326","-0.26151","-1.586698","0","1.437258","0.8458263","0.5461394","0.1165488","0","-2.086723","24","25.37633","24.68816","18.75",
"1/1/2002 6:00:00 PM","-0.999943","0.028637","0.095093","-0.517805","-0.302073","1.397608","-0.415199","-0.302073","0","1.437258","0.8458263","0.2730697","0","0","-0.694465","24","24.35345","24.17673","15.75",
"1/1/2002 7:00:00 PM","-1.170056","-0.655066","0.449595","-0.391531","0","1.061562","-0.47842","0","0","1.437258","0.8458263","0.1371032","0","0","-0.2248304","23.71094","23.67525","23.69309","14.25",
"1/1/2002 8:00:00 PM","-1.246397","-0.784995","1.247298","0.041608","0","0.723157","-0.473583","0","0","0","0.8458263","0","0","0","0","21.80725","22.67849","22.24286","12.5",
"1/1/2002 9:00:00 PM","-1.157177","-0.965291","1.740254","0.306752","0","0.720087","-0.410001","0","0","0","4.562387E-02","0","0","0","0","20.03755","21.68837","20.86296","12",
"1/1/2002 10:00:00 PM","-1.231095","-1.088969","1.949718","0.450173","0","0.721248","-0.437334","0","0","0","4.562387E-02","0","0","0","0","19.02724","20.81196","19.9196","10.5",
"1/1/2002 11:00:00 PM","-1.211862","-1.202075","2.029489","0.581172","0","0.720584","-0.424988","0","0","0","4.562387E-02","0","0","0","0","18.27374","20.04887","19.16131","10",
"1/2/2002","-1.164328","-1.284163","1.991589","0.662967","0","0.721029","-0.43424","0","0","0","4.562387E-02","0","0","0","0","17.68214","19.42711","18.55463","9.25",
"1/2/2002 1:00:00 AM","-1.115892","-1.328931","1.932983","0.742347","0","0.720444","-0.421747","0","0","0","4.562387E-02","0","0","0","0","17.18915","18.86408","18.02662","9",
"1/2/2002 2:00:00 AM","-1.187304","-1.345081","1.882606","0.829582","0","0.720886","-0.431598","0","0","0","4.562387E-02","0","0","0","0","16.61076","18.32446","17.46761","8.25",
"1/2/2002 3:00:00 AM","-1.121912","-1.363161","1.831988","0.908126","0","0.72032","-0.420371","0","0","0","4.562387E-02","0","0","0","0","16.13659","17.80861","16.9726","8",
"1/2/2002 4:00:00 AM","-1.176604","-1.378083","1.766138","0.974695","0","0.720887","-0.432237","0","0","0","4.562387E-02","0","0","0","0","15.60097","17.32971","16.46534","7.25",
"1/2/2002 5:00:00 AM","-1.158451","-1.38522","1.731614","1.053705","0","0.720292","-0.421702","0","0","0","4.562387E-02","0","0","0","0","15.14249","16.84053","15.99151","7",
"1/2/2002 6:00:00 AM","-1.389976","-1.962918","0.802603","0.603961","0","0.736947","-0.763673","0","4.991261","0","4.562387E-02","0","0","4.727971","0","21.74601","17.06727","19.40664","7",
"1/2/2002 7:00:00 AM","-1.794055","-2.142235","-0.173313","0.266504","0","0.739412","-0.817652","0","4.789137","0","4.562387E-02","0","0","4.785024","0","21.99554","17.96579","19.98067","6.25",
"1/2/2002 8:00:00 AM","0.583237","-2.16739","-1.1691","-0.297136","0","1.071829","-0.750245","0","1.573256","1.437258","0.8458263","0.15361","0.380256","1.230993","0","21.99987","19.44806","20.72396","7.5",
"1/2/2002 9:00:00 AM","2.509518","-1.302023","-1.837976","-0.659961","-0.016168","1.401386","-0.592993","-0.016168","0","1.437258","0.8458263","0.3041456","0.7026691","0","-0.5646194","22.99017","21.17244","22.08131","11.375",
"1/2/2002 10:00:00 AM","3.325459","-0.387841","-2.842186","-1.163144","-1.123097","2.068562","-0.408493","-1.123097","0","1.437258","0.8458263","0.5461394","0.8747808","0","-1.890909","23.99448","23.17984","23.58716","15.875",
"1/2/2002 11:00:00 AM","3.241514","0.697433","-2.844563","-1.267879","-2.623869","2.060953","-0.236077","-2.623869","0","1.437258","0.8458263","0.5461394","0.9144124","0","-3.073673","24","24.48323","24.24162","19.25",
"1/2/2002 12:00:00 PM","3.060981","1.201914","-2.626431","-1.311585","-3.565004","2.055244","-0.086073","-3.565004","0","1.437258","0.8458263","0.5461394","0.8978434","0","-3.731764","24","25.2915","24.64575","22.25",
"1/2/2002 1:00:00 PM","3.413922","1.429394","-2.451984","-1.365683","-4.442001","1.713326","0.024306","-4.442001","0","1.437258","0.8458263","0.4096045","0.894776","0","-4.407823","24","26.02784","25.01392","24.5",
"1/2/2002 2:00:00 PM","4.039399","1.692546","-2.417429","-1.453624","-5.451562","1.711003","0.084854","-5.451562","0","1.437258","0.8458263","0.4096045","0.9192197","0","-5.328574","24","26.83245","25.41623","25.75",
"1/2/2002 3:00:00 PM","3.797308","1.799412","-2.164511","-1.406045","-5.553736","2.05507","0.024298","-5.553736","0","1.437258","0.8458263","0.5461394","0.8212639","0","-5.507236","24","27.24439","25.62219","24.5",
"1/2/2002 4:00:00 PM","2.613741","1.626885","-1.577568","-1.206509","-4.519371","2.057932","-0.073577","-4.519371","0","1.437258","0.8458263","0.5461394","0.5829163","0","-4.662481","24","27.05615","25.52807","22.5",
"1/2/2002 5:00:00 PM","0.070679","1.191091","-0.566419","-0.792365","-2.315482","2.062374","-0.172825","-2.315482","0","1.437258","0.8458263","0.5461394","0.1241747","0","-2.64779","24","25.9419","24.97095","20.5",
"1/2/2002 6:00:00 PM","-0.855693","0.275735","0.123178","-0.577347","-0.863641","1.392402","-0.311615","-0.863641","0","1.437258","0.8458263","0.2730697","0","0","-1.159679","24","24.88777","24.44389","17.75",
"1/2/2002 7:00:00 PM","-0.967172","-0.444637","0.446476","-0.474668","-0.348017","1.057586","-0.388286","-0.348017","0","1.437258","0.8458263","0.1365349","0","0","-0.5315721","24","24.21916","24.10958","16.25",
"1/2/2002 8:00:00 PM","-1.212819","-0.635706","1.154712","-0.06865","0","0.721742","-0.445729","0","0","0","0.8458263","0","0","0","0","22.56866","23.28842","22.92854","13.75",
"1/2/2002 9:00:00 PM","-1.187148","-0.83307","1.710315","0.233879","0","0.720475","-0.419463","0","0","0","4.562387E-02","0","0","0","0","20.50687","22.24069","21.37378","12.25",
"1/2/2002 10:00:00 PM","-1.196458","-1.031159","1.945475","0.381772","0","0.720623","-0.423693","0","0","0","4.562387E-02","0","0","0","0","19.55512","21.32129","20.43821","11.25",
"1/2/2002 11:00:00 PM","-1.175135","-1.165459","2.019217","0.507514","0","0.721223","-0.437214","0","0","0","4.562387E-02","0","0","0","0","18.78873","20.56031","19.67452","10.25",
"1/3/2002","-1.250547","-1.255339","2.043663","0.628198","0","0.7219","-0.451687","0","0","0","4.562387E-02","0","0","0","0","18.04058","19.86424","18.95241","9.25",
"1/3/2002 1:00:00 AM","-1.231851","-1.328508","2.043571","0.73932","0","0.721926","-0.452521","0","0","0","4.562387E-02","0","0","0","0","17.4122","19.20536","18.30878","8.625",
"1/3/2002 2:00:00 AM","-1.182487","-1.383741","1.985037","0.818593","0","0.721924","-0.451458","0","0","0","4.562387E-02","0","0","0","0","16.87575","18.63148","17.75361","8.125",
"1/3/2002 3:00:00 AM","-1.144809","-1.411726","1.913337","0.890696","0","0.721024","-0.433788","0","0","0","4.562387E-02","0","0","0","0","16.40548","18.10822","17.25685","8",
"1/3/2002 4:00:00 AM","-1.104071","-1.425616","1.820987","0.945381","0","0.720025","-0.414007","0","0","0","4.562387E-02","0","0","0","0","16.02252","17.64187","16.8322","8",
"1/3/2002 5:00:00 AM","-1.06833","-1.419852","1.724851","0.993853","0","0.719103","-0.394681","0","0","0","4.562387E-02","0","0","0","0","15.64822","17.22155","16.43488","8",
"1/3/2002 6:00:00 AM","-1.307864","-1.922559","0.867081","0.587052","0","0.734464","-0.712179","0","4.600364","0","4.562387E-02","0","0","4.369497","0","21.79004","17.42527","19.60766","8",
"1/3/2002 7:00:00 AM","-1.605475","-2.035544","-0.065015","0.263226","0","0.73291","-0.683004","0","4.243796","0","4.562387E-02","0","0","4.241215","0","21.99724","18.284","20.14062","8.75",
"1/3/2002 8:00:00 AM","0.792371","-1.966014","-1.113165","-0.321258","0","1.063102","-0.589904","0","0.903817","1.437258","0.8458263","0.1536019","0.3749647","0.6325691","0","22","19.81601","20.908","10.5",
"1/3/2002 9:00:00 AM","2.514463","-1.155974","-1.930464","-0.725873","-0.160869","1.395098","-0.480878","-0.160869","0","1.437258","0.8458263","0.2960168","0.6845329","0","-0.6087369","23.47912","21.59156","22.53534","14",
"1/3/2002 10:00:00 AM","3.289221","-0.273867","-2.737263","-1.143275","-1.555746","2.061386","-0.338957","-1.555746","0","1.437258","0.8458263","0.5461394","0.8773191","0","-2.19414","23.99984","23.47643","23.73814","17.25",
"1/3/2002 11:00:00 AM","3.523991","0.670615","-2.787726","-1.286895","-3.105868","2.05388","-0.186475","-3.105868","0","1.437258","0.8458263","0.5461394","0.9670434","0","-3.4616","24","24.77548","24.38774","20.25",
"1/3/2002 12:00:00 PM","3.136592","1.231873","-2.567907","-1.30985","-3.713315","2.051303","-0.111185","-3.713315","0","1.437258","0.8458263","0.5461394","0.9535937","0","-3.927625","24","25.55476","24.77738","21.75",
"1/3/2002 1:00:00 PM","3.28143","1.340618","-2.319881","-1.307215","-4.246733","1.712767","-0.061548","-4.246733","0","1.437258","0.8458263","0.4096045","0.9314969","0","-4.336661","24","26.13191","25.06596","22.75",
"1/3/2002 2:00:00 PM","3.683057","1.412637","-2.193352","-1.348103","-4.897158","1.710901","-0.012276","-4.897158","0","1.437258","0.8458263","0.4096045","0.8985795","0","-4.91615","24","26.72278","25.36139","23.75",
"1/3/2002 3:00:00 PM","3.814481","1.51475","-2.030184","-1.35663","-5.402897","2.048032","0","-5.402897","0","1.437258","0.8458263","0.5461394","0.8355038","0","-5.404619","24","27.19117","25.59559","24",
"1/3/2002 4:00:00 PM","2.729633","1.499127","-1.523581","-1.184614","-4.693159","2.048439","-0.03687","-4.693159","0","1.437258","0.8458263","0.5461394","0.5920271","0","-4.765899","24","27.10338","25.55169","23.25",
"1/3/2002 5:00:00 PM","0.175915","1.115069","-0.535173","-0.770231","-2.549135","2.052323","-0.12364","-2.549135","0","1.437258","0.8458263","0.5461394","0.1314442","0","-2.78693","24","26.01708","25.00854","21.5",
"1/3/2002 6:00:00 PM","-0.731718","0.196589","0.153967","-0.553035","-1.133776","1.383496","-0.224222","-1.133776","0","1.437258","0.8458263","0.2730697","0","0","-1.346905","24","24.95198","24.47599","19.5",
"1/3/2002 7:00:00 PM","-1.004609","-0.489396","0.488367","-0.442428","-0.378753","1.053832","-0.364784","-0.378753","0","1.437258","0.8458263","0.1365349","0","0","-0.5501516","24","24.26321","24.1316","16.75",
"1/3/2002 8:00:00 PM","-1.260234","-0.690617","1.213484","-0.025759","0","0.721311","-0.441301","0","0","0","0.8458263","0","0","0","0","22.43117","23.29258","22.86187","13.75",
"1/3/2002 9:00:00 PM","-1.211774","-0.900607","1.757566","0.270888","0","0.720363","-0.42166","0","0","0","4.562387E-02","0","0","0","0","20.49622","22.24064","21.36843","12.25",
"1/3/2002 10:00:00 PM","-1.140982","-1.07625","1.95455","0.397689","0","0.718994","-0.394508","0","0","0","4.562387E-02","0","0","0","0","19.70739","21.35834","20.53287","12",
"1/3/2002 11:00:00 PM","-1.10132","-1.186434","1.960104","0.487038","0","0.719349","-0.401187","0","0","0","4.562387E-02","0","0","0","0","19.06686","20.69345","19.88016","11.25",
"1/4/2002","-1.221043","-1.231435","1.979302","0.610097","0","0.72169","-0.450235","0","0","0","4.562387E-02","0","0","0","0","18.21828","20.04344","19.13086","9.5",
"1/4/2002 1:00:00 AM","-1.228431","-1.294499","2.019359","0.744542","0","0.723151","-0.480158","0","0","0","4.562387E-02","0","0","0","0","17.50679","19.36514","18.43596","8.25",
"1/4/2002 2:00:00 AM","-1.127449","-1.369588","1.961818","0.815418","0","0.720827","-0.432391","0","0","0","4.562387E-02","0","0","0","0","17.10092","18.79042","17.94567","8.75",
"1/4/2002 3:00:00 AM","-1.139394","-1.395604","1.868899","0.87366","0","0.720919","-0.434328","0","0","0","4.562387E-02","0","0","0","0","16.6236","18.30058","17.46209","8.25",
"1/4/2002 4:00:00 AM","-1.104173","-1.400375","1.80705","0.946362","0","0.720355","-0.42374","0","0","0","4.562387E-02","0","0","0","0","16.16294","17.81717","16.99006","8",
"1/4/2002 5:00:00 AM","-1.138481","-1.401833","1.741306","1.01058","0","0.721069","-0.437898","0","0","0","4.562387E-02","0","0","0","0","15.6629","17.36037","16.51163","7.25",
"1/4/2002 6:00:00 AM","-1.35625","-1.937233","0.934357","0.624103","0","0.737054","-0.770781","0","4.626844","0","4.562387E-02","0","0","4.394983","0","21.78379","17.49275","19.63827","7",
"1/4/2002 7:00:00 AM","-1.574494","-2.129332","0.005114","0.296643","0","0.735525","-0.741476","0","4.21295","0","4.562387E-02","0","0","4.208039","0","21.99571","18.30976","20.15274","7.75",
"1/4/2002 8:00:00 AM","0.606305","-2.109026","-1.006287","-0.261047","0","1.065765","-0.687395","0","1.205776","1.437258","0.8458263","0.1536043","0.3660298","0.8934749","0","21.99996","19.75086","20.87541","8.75",
"1/4/2002 9:00:00 AM","2.269956","-1.28945","-1.68659","-0.608256","-0.034643","1.393774","-0.551138","-0.034643","0","1.437258","0.8458263","0.3019678","0.6596976","0","-0.5416496","23.12517","21.37632","22.25075","12.375",
"1/4/2002 10:00:00 AM","3.085305","-0.456075","-2.629769","-1.077603","-1.227438","2.054731","-0.360022","-1.227438","0","1.437258","0.8458263","0.5461394","0.8315375","0","-1.900327","23.99816","23.2669","23.63253","16.875",
"1/4/2002 11:00:00 AM","3.340367","0.584822","-2.729992","-1.233272","-2.892261","2.047282","-0.187252","-2.892261","0","1.437258","0.8458263","0.5461394","0.9097192","0","-3.247518","24","24.62679","24.31339","20.25",
"1/4/2002 12:00:00 PM","3.177163","1.252192","-2.599763","-1.304184","-3.815094","2.043333","-0.074264","-3.815094","0","1.437258","0.8458263","0.5461394","0.9186234","0","-3.958238","24","25.53733","24.76867","22.5",
"1/4/2002 1:00:00 PM","3.48127","1.578911","-2.457597","-1.350255","-4.608599","1.706575","-0.012319","-4.608599","0","1.437258","0.8458263","0.4096045","0.9278902","0","-4.627471","24","26.3074","25.1537","23.75",
"1/4/2002 2:00:00 PM","3.992067","1.892262","-2.422083","-1.424954","-5.430128","1.707172","0","-5.430128","0","1.437258","0.8458263","0.4096045","0.9303252","0","-5.431341","24","27.09815","25.54907","24",
"1/4/2002 3:00:00 PM","3.718758","2.093584","-2.175663","-1.385829","-5.688627","2.043929","0","-5.688627","0","1.437258","0.8458263","0.5461394","0.8055466","0","-5.690321","24","27.53417","25.76709","24",
"1/4/2002 4:00:00 PM","2.685869","1.91838","-1.613165","-1.199564","-5.054125","2.043359","0","-5.054125","0","1.437258","0.8458263","0.5461394","0.5689067","0","-5.055938","24","27.38463","25.69231","24",
"1/4/2002 5:00:00 PM","0.1601","1.369412","-0.583103","-0.776115","-2.769051","2.048563","-0.111455","-2.769051","0","1.437258","0.8458263","0.5461394","0.1264681","0","-2.983096","24","26.24878","25.12439","21.75",
"1/4/2002 6:00:00 PM","-0.738849","0.313246","0.144024","-0.548651","-1.24093","1.381972","-0.22467","-1.24093","0","1.437258","0.8458263","0.2730697","0","0","-1.453867","24","25.12298","24.56149","19.5",
"1/4/2002 7:00:00 PM","-1.024849","-0.43881","0.499302","-0.433477","-0.431335","1.053367","-0.365233","-0.431335","0","1.437258","0.8458263","0.1365349","0","0","-0.6026611","24","24.39223","24.19612","16.75",
"1/4/2002 8:00:00 PM","-1.089081","-0.68941","1.131944","-0.084107","0","0.717254","-0.358469","0","0","0","0.8458263","0","0","0","0","23.096","23.50217","23.29909","16",
"1/4/2002 9:00:00 PM","-1.090615","-0.841777","1.570959","0.169103","0","0.716303","-0.338301","0","0","0","4.562387E-02","0","0","0","0","21.15964","22.62831","21.89398","14.5",
"1/4/2002 10:00:00 PM","-1.107001","-0.961884","1.811386","0.316996","0","0.717015","-0.352677","0","0","0","4.562387E-02","0","0","0","0","20.16294","21.78354","20.97324","13.25",
"1/4/2002 11:00:00 PM","-1.02617","-1.080361","1.848374","0.411639","0","0.716322","-0.3384","0","0","0","4.562387E-02","0","0","0","0","19.62755","21.12546","20.37651","13",
"1/5/2002","-1.105718","-1.145196","1.839908","0.507995","0","0.718426","-0.381998","0","0","0","4.562387E-02","0","0","0","0","18.94145","20.5411","19.74127","11.5",
"1/5/2002 1:00:00 AM","-1.191798","-1.189611","1.89673","0.649151","0","0.721427","-0.444436","0","0","0","4.562387E-02","0","0","0","0","18.10363","19.89685","19.00024","9.5",
"1/5/2002 2:00:00 AM","-1.174556","-1.270532","1.9197","0.762379","0","0.721224","-0.440422","0","0","0","4.562387E-02","0","0","0","0","17.51371","19.26435","18.38903","9",
"1/5/2002 3:00:00 AM","-1.148198","-1.333566","1.868248","0.831962","0","0.720039","-0.416655","0","0","0","4.562387E-02","0","0","0","0","17.05456","18.72295","17.88875","9",
"1/5/2002 4:00:00 AM","-1.189957","-1.351925","1.827671","0.915364","0","0.722367","-0.463495","0","0","0","4.562387E-02","0","0","0","0","16.4178","18.20833","17.31306","7.5",
"1/5/2002 5:00:00 AM","-1.186912","-1.379751","1.820419","1.011869","0","0.72237","-0.463498","0","0","0","4.562387E-02","0","0","0","0","15.9048","17.66594","16.78537","7",
"1/5/2002 6:00:00 AM","-1.152315","-1.422272","1.767695","1.072522","0","0.721308","-0.442347","0","0","0","4.562387E-02","0","0","0","0","15.49243","17.17559","16.33401","7",
"1/5/2002 7:00:00 AM","-1.049437","-1.446224","1.669086","1.101944","0","0.718696","-0.388726","0","0","0","4.562387E-02","0","0","0","0","15.23115","16.76831","15.99973","7.75",
"1/5/2002 8:00:00 AM","1.144025","-1.527284","0.731768","0.565399","0","0.723218","-0.480674","0","0","0","4.562387E-02","0","0.3775692","0","0","17.25848","17.70775","17.48311","8",
"1/5/2002 9:00:00 AM","2.582696","-1.05339","-0.638493","-0.206011","0","0.72326","-0.481693","0","0","0","4.562387E-02","0","0.6890746","0","0","20.36871","19.74311","20.05591","11",
"1/5/2002 10:00:00 AM","3.062895","-0.289422","-1.723854","-0.74398","0","0.719311","-0.399887","0","0","0","4.562387E-02","0","0.8426969","0","0","22.88473","21.87701","22.38087","15",
"1/5/2002 11:00:00 AM","3.155527","0.474369","-2.395129","-1.128317","0","0.714673","-0.301683","0","0","0","4.562387E-02","0","0.9065226","0","0","25.03445","23.7146","24.37452","19",
"1/5/2002 12:00:00 PM","2.866598","1.017597","-2.666858","-1.367104","0","0.712114","-0.249057","0","0","0","4.562387E-02","0","0.9141418","0","0","26.531","25.16658","25.84879","21.5",
"1/5/2002 1:00:00 PM","3.070775","1.222809","-2.799115","-1.601175","0","0.710804","-0.221842","0","0","0","4.562387E-02","0","0.9268763","0","0","28.01644","26.49309","27.25476","23.5",
"1/5/2002 2:00:00 PM","3.384341","1.311791","-2.950025","-1.865019","0","0.712999","-0.267691","0","0","0","4.562387E-02","0","0.927352","0","0","29.46487","27.88003","28.67245","24",
"1/5/2002 3:00:00 PM","3.367506","1.290961","-2.872057","-2.047908","0","0.715761","-0.323595","0","0","0","4.562387E-02","0","0.8778918","0","0","30.60681","29.08856","29.84768","24",
"1/5/2002 4:00:00 PM","2.177001","1.276771","-2.072423","-1.882534","0","0.718621","-0.38347","0","0","0","4.562387E-02","0","0.6240336","0","0","30.28985","29.47161","29.88073","22.5",
"1/5/2002 5:00:00 PM","-0.426552","1.169971","-0.330149","-1.185177","0","0.719143","-0.394584","0","0","0","4.562387E-02","0","0.1426598","0","0","27.68633","28.26468","27.9755","19.75",
"1/5/2002 6:00:00 PM","-1.098203","0.460106","1.066905","-0.581069","0","0.718587","-0.380168","0","0","0","4.562387E-02","0","0","0","0","25.0832","26.43051","25.75685","17.5",
"1/5/2002 7:00:00 PM","-1.105448","-0.279024","1.624645","-0.305743","0","0.717884","-0.366717","0","0","0","4.562387E-02","0","0","0","0","23.53384","25.14397","24.33891","16.25",
"1/5/2002 8:00:00 PM","-1.019167","-0.692591","1.885101","-0.121733","0","0.716232","-0.333774","0","0","0","4.562387E-02","0","0","0","0","22.6242","24.1298","23.377","16",
"1/5/2002 9:00:00 PM","-0.976219","-0.887792","1.94661","-0.001644","0","0.716278","-0.334472","0","0","0","4.562387E-02","0","0","0","0","21.87053","23.34836","22.60944","15.25",
"1/5/2002 10:00:00 PM","-1.002326","-0.980514","1.962279","0.12133","0","0.717025","-0.350255","0","0","0","4.562387E-02","0","0","0","0","21.15878","22.66162","21.9102","14.25",
"1/5/2002 11:00:00 PM","-0.943117","-1.04939","1.92672","0.220862","0","0.716268","-0.335534","0","0","0","4.562387E-02","0","0","0","0","20.6131","22.05692","21.33501","14",
"1/6/2002","-0.95983","-1.086769","1.860406","0.30872","0","0.716772","-0.346045","0","0","0","4.562387E-02","0","0","0","0","20.05246","21.52382","20.78814","13.25",
"1/6/2002 1:00:00 AM","-0.925664","-1.111431","1.805419","0.398216","0","0.716319","-0.336916","0","0","0","4.562387E-02","0","0","0","0","19.6173","21.01321","20.31525","13",
"1/6/2002 2:00:00 AM","-0.97643","-1.124509","1.74095","0.478115","0","0.716839","-0.347515","0","0","0","4.562387E-02","0","0","0","0","19.05715","20.53999","19.79857","12.25",
"1/6/2002 3:00:00 AM","-0.979784","-1.132219","1.7015","0.564566","0","0.716146","-0.33688","0","0","0","4.562387E-02","0","0","0","0","18.59884","20.06455","19.33169","12",
"1/6/2002 4:00:00 AM","-1.030288","-1.151089","1.651766","0.638721","0","0.717613","-0.365659","0","0","0","4.562387E-02","0","0","0","0","18.08778","19.61359","18.85068","10.95",
"1/6/2002 5:00:00 AM","-1.102672","-1.173568","1.682363","0.759315","0","0.720068","-0.413918","0","0","0","4.562387E-02","0","0","0","0","17.44135","19.08771","18.26453","9.4",
"1/6/2002 6:00:00 AM","-1.093965","-1.234854","1.700259","0.856211","0","0.719802","-0.408642","0","0","0","4.562387E-02","0","0","0","0","16.92416","18.55037","17.73727","9",
"1/6/2002 7:00:00 AM","-1.217492","-1.28796","1.710863","0.950427","0","0.721961","-0.453039","0","0","0","4.562387E-02","0","0","0","0","16.24163","18.01644","17.12903","7.5",
"1/6/2002 8:00:00 AM","1.159374","-1.47007","0.85204","0.45084","0","0.72445","-0.503913","0","0","0","4.562387E-02","0","0.4050923","0","0","18.25379","18.81896","18.53638","8.5",
"1/6/2002 9:00:00 AM","2.773208","-1.080395","-0.630054","-0.383073","0","0.723962","-0.492931","0","0","0","4.562387E-02","0","0.7328801","0","0","21.64791","20.9212","21.28455","12",
"1/6/2002 10:00:00 AM","3.234033","-0.258829","-1.727943","-0.923643","0","0.718429","-0.378198","0","0","0","4.562387E-02","0","0.8660079","0","0","24.27162","23.09534","23.68348","16.75",
"1/6/2002 11:00:00 AM","3.343536","0.546467","-2.472437","-1.342411","0","0.713258","-0.270862","0","0","0","4.562387E-02","0","0.9348673","0","0","26.46639","25.02992","25.74815","21",
"1/6/2002 12:00:00 PM","2.943621","1.126162","-2.706507","-1.56424","0","0.712313","-0.252747","0","0","0","4.562387E-02","0","0.942751","0","0","27.88758","26.49127","27.18942","22.75",
"1/6/2002 1:00:00 PM","3.069013","1.28551","-2.751397","-1.764055","0","0.713149","-0.269341","0","0","0","4.562387E-02","0","0.9650916","0","0","29.24449","27.75636","28.50043","23.75",
"1/6/2002 2:00:00 PM","3.324008","1.288969","-2.788397","-1.981348","0","0.715614","-0.319319","0","0","0","4.562387E-02","0","0.947482","0","0","30.52331","29.01979","29.77155","24",
"1/6/2002 3:00:00 PM","3.110513","1.255207","-2.53768","-2.081515","0","0.717513","-0.360558","0","0","0","4.562387E-02","0","0.8502079","0","0","31.36825","30.01817","30.69321","24",
"1/6/2002 4:00:00 PM","2.026385","1.180065","-1.772634","-1.917272","0","0.718693","-0.382864","0","0","0","4.562387E-02","0","0.6100861","0","0","31.05375","30.30147","30.67761","23.25",
"1/6/2002 5:00:00 PM","-0.491429","0.990988","-0.087219","-1.216489","0","0.718403","-0.375747","0","0","0","4.562387E-02","0","0.1416617","0","0","28.35027","29.02882","28.68955","20.75",
"1/6/2002 6:00:00 PM","-1.152252","0.268511","1.326466","-0.585494","0","0.717097","-0.349756","0","0","0","4.562387E-02","0","0","0","0","25.51628","27.10303","26.30965","18.5",
"1/6/2002 7:00:00 PM","-1.151722","-0.435567","1.85147","-0.317574","0","0.718802","-0.383481","0","0","0","4.562387E-02","0","0","0","0","24.13688","25.80127","24.96907","16.5",
"1/6/2002 8:00:00 PM","-1.168878","-0.793903","2.111733","-0.114793","0","0.719123","-0.390751","0","0","0","4.562387E-02","0","0","0","0","22.99841","24.74594","23.87218","15.25",
"1/6/2002 9:00:00 PM","-1.264874","-1.002693","2.264175","0.076282","0","0.722623","-0.463047","0","0","0","4.562387E-02","0","0","0","0","21.85783","23.7999","22.82887","12.75",
"1/6/2002 10:00:00 PM","-1.318518","-1.156455","2.38361","0.269613","0","0.72401","-0.492504","0","0","0","4.562387E-02","0","0","0","0","20.88253","22.87843","21.88048","11.25",
"1/6/2002 11:00:00 PM","-1.294618","-1.285611","2.40471","0.415001","0","0.724587","-0.503987","0","0","0","4.562387E-02","0","0","0","0","20.07694","22.05022","21.06358","10.25",
"1/7/2002","-1.300353","-1.374455","2.376376","0.542626","0","0.725321","-0.519514","0","0","0","4.562387E-02","0","0","0","0","19.34632","21.30956","20.32794","9.25",
"1/7/2002 1:00:00 AM","-1.233036","-1.431589","2.310609","0.647164","0","0.724392","-0.502064","0","0","0","4.562387E-02","0","0","0","0","18.74964","20.6437","19.69667","9",
"1/7/2002 2:00:00 AM","-1.284816","-1.452363","2.225122","0.741083","0","0.724673","-0.509261","0","0","0","4.562387E-02","0","0","0","0","18.11339","20.04017","19.07678","8.25",
"1/7/2002 3:00:00 AM","-1.209273","-1.466887","2.154558","0.836348","0","0.724072","-0.496458","0","0","0","4.562387E-02","0","0","0","0","17.6069","19.45972","18.53331","8",
"1/7/2002 4:00:00 AM","-1.233623","-1.473477","2.05803","0.909204","0","0.724619","-0.507253","0","0","0","4.562387E-02","0","0","0","0","17.04698","18.93689","17.99193","7.25",
"1/7/2002 5:00:00 AM","-1.298321","-1.475121","2.027119","1.015737","0","0.725613","-0.52813","0","0","0","4.562387E-02","0","0","0","0","16.40868","18.37111","17.3899","6.25",
"1/7/2002 6:00:00 AM","-1.480941","-1.974882","1.354344","0.687589","0","0.739961","-0.825132","0","4.131779","0","4.562387E-02","0","0","3.939553","0","21.8544","18.34188","20.09813","6",
"1/7/2002 7:00:00 AM","-1.824417","-2.186333","0.529015","0.408614","0","0.742275","-0.873996","0","3.987729","0","4.562387E-02","0","0","3.984637","0","21.99726","18.92869","20.46298","5.25",
"1/7/2002 8:00:00 AM","0.629896","-2.23124","-0.592762","-0.176317","0","1.074789","-0.805945","0","0.962293","1.437258","0.8458263","0.153602","0.3847821","0.5955279","0","21.99999","20.31421","21.1571","6.5",
"1/7/2002 9:00:00 AM","2.230637","-1.370883","-1.37117","-0.537587","-0.002271","1.409806","-0.754075","-0.002271","0","1.437258","0.8458263","0.301455","0.6966438","0","-0.6936495","23.10259","21.9304","22.5165","8.5",
"1/7/2002 10:00:00 AM","2.997702","-0.521673","-2.339453","-0.99491","-0.687567","2.08224","-0.651643","-0.687567","0","1.437258","0.8458263","0.5461404","0.9030681","0","-1.895191","23.98979","23.7777","23.88375","11.25",
"1/7/2002 11:00:00 AM","2.769814","0.393574","-2.354494","-1.069986","-1.751295","2.07693","-0.53282","-1.751295","0","1.437258","0.8458263","0.5461394","0.9647488","0","-2.747298","24","24.84617","24.42309","13.5",
"1/7/2002 12:00:00 PM","2.569162","0.671965","-2.115535","-1.039042","-2.422713","2.073344","-0.428082","-2.422713","0","1.437258","0.8458263","0.5461394","0.9685466","0","-3.229499","24","25.36878","24.68439","15.5",
"1/7/2002 1:00:00 PM","2.975229","0.753578","-1.990348","-1.088896","-3.300873","1.730858","-0.325042","-3.300873","0","1.437258","0.8458263","0.4096045","0.9784865","0","-3.764047","24","25.95475","24.97738","17.5",
"1/7/2002 2:00:00 PM","3.246819","0.932881","-1.926423","-1.134069","-3.807098","1.731759","-0.299313","-3.807098","0","1.437258","0.8458263","0.4096045","0.9423296","0","-4.234453","24","26.55851","25.27925","18",
"1/7/2002 3:00:00 PM","3.118785","0.933715","-1.693714","-1.101147","-3.75924","2.074179","-0.337597","-3.75924","0","1.437258","0.8458263","0.5461394","0.8493358","0","-4.40146","24","26.8599","25.42995","17.25",
"1/7/2002 4:00:00 PM","2.020088","0.81913","-1.185523","-0.924907","-2.804495","2.078265","-0.427791","-2.804495","0","1.437258","0.8458263","0.5461394","0.6223214","0","-3.61381","24","26.65989","25.32994","15.5",
"1/7/2002 5:00:00 PM","-0.546491","0.373105","-0.189046","-0.495581","-0.63377","2.082682","-0.526765","-0.63377","0","1.437258","0.8458263","0.5461394","0.1460594","0","-1.624465","23.89493","25.44652","24.67072","13.5",
"1/7/2002 6:00:00 PM","-1.411942","-0.52079","0.565119","-0.226026","0","1.405121","-0.566842","0","0","1.437258","0.8458263","0.2787479","0","0","-0.5308095","23.38712","24.19422","23.79067","12.25",
"1/7/2002 7:00:00 PM","-1.393187","-1.120241","0.969501","-0.0684","0","1.066751","-0.591004","0","0","1.437258","0.8458263","0.1457429","0","0","-0.2755369","22.81212","23.36343","23.08777","11.25",
"1/7/2002 8:00:00 PM","-1.394565","-1.195689","1.625661","0.304697","0","0.726207","-0.534756","0","0","0","0.8458263","0","0","0","0","21.45788","22.41662","21.93725","11",
"1/7/2002 9:00:00 PM","-1.271245","-1.280503","1.987947","0.526891","0","0.72387","-0.4859","0","0","0","4.562387E-02","0","0","0","0","19.72965","21.5233","20.62647","10.25",
"1/7/2002 10:00:00 PM","-1.152871","-1.326035","2.07135","0.612883","0","0.720976","-0.428619","0","0","0","4.562387E-02","0","0","0","0","19.12043","20.76708","19.94375","10.75",
"1/7/2002 11:00:00 PM","-0.944647","-1.337081","1.916945","0.620314","0","0.719205","-0.399445","0","0","0","4.562387E-02","0","0","0","0","18.8058","20.30186","19.55383","11",
"1/8/2002","-1.107837","-1.250733","1.808208","0.684742","0","0.721699","-0.445184","0","0","0","4.562387E-02","0","0","0","0","18.16056","19.87391","19.01724","9.5",
"1/8/2002 1:00:00 AM","-0.94659","-1.226316","1.763729","0.771872","0","0.720016","-0.416144","0","0","0","4.562387E-02","0","0","0","0","17.85522","19.39334","18.62428","9.75",
"1/8/2002 2:00:00 AM","-0.885213","-1.216975","1.573223","0.756309","0","0.718894","-0.392417","0","0","0","4.562387E-02","0","0","0","0","17.65004","19.09004","18.37004","10",
"1/8/2002 3:00:00 AM","-0.881889","-1.157567","1.469627","0.803258","0","0.719927","-0.413664","0","0","0","4.562387E-02","0","0","0","0","17.29275","18.77177","18.03226","9.25",
"1/8/2002 4:00:00 AM","-0.916546","-1.126486","1.412822","0.861422","0","0.719649","-0.408146","0","0","0","4.562387E-02","0","0","0","0","16.9226","18.41754","17.67007","9",
"1/8/2002 5:00:00 AM","-0.977713","-1.123695","1.3827","0.923896","0","0.720362","-0.424692","0","0","0","4.562387E-02","0","0","0","0","16.47093","18.03607","17.2535","8.25",
"1/8/2002 6:00:00 AM","-1.135423","-1.578242","0.724596","0.601113","0","0.73483","-0.717372","0","3.85369","0","4.562387E-02","0","0","3.671365","0","21.86448","18.14116","20.00282","8",
"1/8/2002 7:00:00 AM","-1.358017","-1.743299","-0.04296","0.321762","0","0.732872","-0.683915","0","3.603857","0","4.562387E-02","0","0","3.602616","0","21.99858","18.8248","20.41169","8.75",
"1/8/2002 8:00:00 AM","0.709704","-1.76997","-1.020082","-0.236305","0","1.068827","-0.670947","0","0.741814","1.437258","0.8458263","0.1536032","0.352147","0.4503749","-1.730632E-02","21.99999","20.2032","21.10159","9",
"1/8/2002 9:00:00 AM","2.162214","-1.067336","-1.700611","-0.584697","0","1.408909","-0.72249","0","0","1.437258","0.8458263","0.3002708","0.6710166","0","-0.665378","22.99551","21.78323","22.38937","9",
"1/8/2002 10:00:00 AM","2.646619","-0.353663","-2.40769","-0.948537","-0.239067","2.083499","-0.68671","-0.239067","0","1.437258","0.8458263","0.5566694","0.8387857","0","-1.510209","23.86237","23.39371","23.62804","10.5",
"1/8/2002 11:00:00 AM","2.488096","0.338957","-2.449094","-1.041282","-1.152106","2.079133","-0.587028","-1.152106","0","1.437258","0.8458263","0.5461394","0.9140008","0","-2.246391","23.99998","24.41146","24.20572","12.5",
"1/8/2002 12:00:00 PM","2.414528","0.569781","-2.206927","-1.045472","-1.981056","2.072319","-0.44246","-1.981056","0","1.437258","0.8458263","0.5461394","0.9198446","0","-2.814156","24","24.95084","24.47542","15.25",
"1/8/2002 1:00:00 PM","2.677163","0.635314","-2.020813","-1.080222","-2.804592","1.729822","-0.325825","-2.804592","0","1.437258","0.8458263","0.4096045","0.9134624","0","-3.26926","24","25.49659","24.74829","17.5",
"1/8/2002 2:00:00 PM","3.494687","0.823219","-2.04681","-1.197535","-3.996043","1.722904","-0.186205","-3.996043","0","1.437258","0.8458263","0.4096045","0.917423","0","-4.264521","24","26.24987","25.12494","20.25",
"1/8/2002 3:00:00 PM","3.34909","1.172229","-1.922798","-1.203867","-4.602184","2.055574","-0.073886","-4.602184","0","1.437258","0.8458263","0.5461394","0.8010567","0","-4.748392","24","26.77644","25.38822","22.5",
"1/8/2002 4:00:00 PM","2.58282","1.090294","-1.481098","-1.057869","-4.176476","2.053371","-0.086215","-4.176476","0","1.437258","0.8458263","0.5461394","0.6137331","0","-4.346343","24","26.7549","25.37745","22.25",
"1/8/2002 5:00:00 PM","0.218284","0.668904","-0.507313","-0.646201","-2.273483","2.05353","-0.136034","-2.273483","0","1.437258","0.8458263","0.5461394","0.1488299","0","-2.536285","24","25.68672","24.84336","21.25",
"1/8/2002 6:00:00 PM","-0.737842","-0.083187","0.158549","-0.443145","-0.95702","1.383695","-0.224004","-0.95702","0","1.437258","0.8458263","0.2730697","0","0","-1.170218","24","24.67525","24.33762","19.5",
"1/8/2002 7:00:00 PM","-0.856591","-0.604151","0.422692","-0.372619","-0.518529","1.04997","-0.287633","-0.518529","0","1.437258","0.8458263","0.1365349","0","0","-0.6544201","24","24.125","24.0625","18.25",
"1/8/2002 8:00:00 PM","-0.970096","-0.692201","0.971193","-0.066923","0","0.714515","-0.301416","0","0","0","0.8458263","0","0","0","0","23.2582","23.41928","23.33874","17.25",
"1/8/2002 9:00:00 PM","-1.024908","-0.777658","1.405103","0.182923","0","0.714133","-0.292944","0","0","0","4.562387E-02","0","0","0","0","21.30507","22.62876","21.96691","15.5",
"1/8/2002 10:00:00 PM","-0.565724","-0.872913","1.436103","0.183965","0","0.706388","-0.132444","0","0","0","4.562387E-02","0","0","0","0","21.39941","22.09457","21.74699","18.75",
"1/8/2002 11:00:00 PM","-0.583105","-0.754431","1.163361","0.105719","0","0.704864","-0.100948","0","0","0","4.562387E-02","0","0","0","0","21.2765","22.00927","21.64289","19.25",
"1/9/2002","-0.999487","-0.693816","1.267544","0.275254","0","0.713899","-0.287231","0","0","0","4.562387E-02","0","0","0","0","20.16638","21.56321","20.8648","14.5",
"1/9/2002 1:00:00 AM","-1.133761","-0.837304","1.555609","0.517182","0","0.71875","-0.387205","0","0","0","4.562387E-02","0","0","0","0","19.07219","20.79472","19.93345","11.5",
"1/9/2002 2:00:00 AM","-1.267442","-1.032397","1.738446","0.685339","0","0.721529","-0.444912","0","0","0","4.562387E-02","0","0","0","0","18.13487","20.02107","19.07797","9.5",
"1/9/2002 3:00:00 AM","-1.261031","-1.20333","1.868616","0.831175","0","0.723019","-0.475798","0","0","0","4.562387E-02","0","0","0","0","17.44855","19.26438","18.35646","8.25",
"1/9/2002 4:00:00 AM","-1.208729","-1.33651","1.882184","0.917348","0","0.72217","-0.458646","0","0","0","4.562387E-02","0","0","0","0","16.86169","18.62755","17.74462","8",
"1/9/2002 5:00:00 AM","-1.227208","-1.402943","1.859498","0.996737","0","0.722574","-0.467232","0","0","0","4.562387E-02","0","0","0","0","16.25349","18.06126","17.15738","7.25",
"1/9/2002 6:00:00 AM","-1.538878","-1.926935","1.177933","0.661653","0","0.739203","-0.812853","0","4.374449","0","4.562387E-02","0","0","4.171085","0","21.84511","18.04194","19.94353","6.25",
"1/9/2002 7:00:00 AM","-1.800288","-2.153218","0.33226","0.36732","0","0.73813","-0.794098","0","4.147233","0","4.562387E-02","0","0","4.14527","0","21.99776","18.67889","20.33832","6.75",
"1/9/2002 8:00:00 AM","0.637829","-2.174577","-0.756306","-0.214446","0","1.069264","-0.740297","0","1.014174","1.437258","0.8458263","0.1536051","0.3738202","0.6779435","0","21.99995","20.08274","21.04135","7.75",
"1/9/2002 9:00:00 AM","2.530102","-1.327699","-1.667567","-0.64655","-0.212431","1.396749","-0.562072","-0.212431","0","1.437258","0.8458263","0.2957746","0.6829265","0","-0.7311559","23.48561","21.86205","22.67383","12.5",
"1/9/2002 10:00:00 AM","3.183003","-0.303893","-2.518703","-1.065487","-1.543167","2.060406","-0.391368","-1.543167","0","1.437258","0.8458263","0.5461394","0.8465364","0","-2.27557","23.99986","23.75057","23.87521","16.25",
"1/9/2002 11:00:00 AM","3.295275","0.698182","-2.609387","-1.212823","-2.895129","2.056009","-0.275371","-2.895129","0","1.437258","0.8458263","0.5461394","0.9541725","0","-3.415614","24","25.02743","24.51371","18.5",
"1/9/2002 12:00:00 PM","3.072039","1.194897","-2.430993","-1.219836","-3.657937","2.052535","-0.173882","-3.657937","0","1.437258","0.8458263","0.5461394","0.952843","0","-3.989948","24","25.77438","24.88719","20.5",
"1/9/2002 1:00:00 PM","3.333869","1.421853","-2.279081","-1.25254","-4.445781","1.712818","-0.073972","-4.445781","0","1.437258","0.8458263","0.4096045","0.9385471","0","-4.553119","24","26.42861","25.2143","22.5",
"1/9/2002 2:00:00 PM","3.889721","1.620449","-2.247729","-1.323064","-5.316567","1.710494","-0.012276","-5.316567","0","1.437258","0.8458263","0.4096045","0.9410477","0","-5.335327","24","27.13861","25.56931","23.75",
"1/9/2002 3:00:00 PM","3.639477","1.720287","-1.987972","-1.280054","-5.45139","2.050656","-0.036842","-5.45139","0","1.437258","0.8458263","0.5461394","0.8331326","0","-5.52343","24","27.50063","25.75031","23.25",
"1/9/2002 4:00:00 PM","2.723391","1.551536","-1.480053","-1.116336","-4.641229","2.053909","-0.123517","-4.641229","0","1.437258","0.8458263","0.5461394","0.6359373","0","-4.878978","24","27.37646","25.68823","21.5",
"1/9/2002 5:00:00 PM","0.249794","1.113925","-0.492414","-0.703032","-2.683485","2.054863","-0.148416","-2.683485","0","1.437258","0.8458263","0.5461394","0.1557404","0","-2.96861","24","26.27025","25.13512","21",
"1/9/2002 6:00:00 PM","-0.677679","0.211679","0.192864","-0.491161","-1.368548","1.382907","-0.189774","-1.368548","0","1.437258","0.8458263","0.2730697","0","0","-1.549825","24","25.18699","24.59349","20.175",
"1/9/2002 7:00:00 PM","-0.684578","-0.408708","0.441068","-0.428241","-0.972192","1.046704","-0.203595","-0.972192","0","1.437258","0.8458263","0.1365349","0","0","-1.069256","24","24.61782","24.30891","19.9",
"1/9/2002 8:00:00 PM","-0.763328","-0.565841","0.867419","-0.188156","0","0.710489","-0.216267","0","0","0","0.8458263","0","0","0","0","24.17909","24.00069","24.08989","19.825",
"1/9/2002 9:00:00 PM","-0.706288","-0.632997","1.148129","-0.018503","0","0.706844","-0.140117","0","0","0","4.562387E-02","0","0","0","0","22.62072","23.42006","23.02039","19.8",
"1/9/2002 10:00:00 PM","-0.632716","-0.695446","1.242566","0.031426","0","0.705672","-0.115654","0","0","0","4.562387E-02","0","0","0","0","22.12819","22.90686","22.51753","19.8",
"1/9/2002 11:00:00 PM","-0.603096","-0.728724","1.219177","0.08024","0","0.705085","-0.103595","0","0","0","4.562387E-02","0","0","0","0","21.80989","22.54309","22.17649","19.725",
"1/10/2002","-0.576706","-0.73545","1.162404","0.118529","0","0.704454","-0.090774","0","0","0","4.562387E-02","0","0","0","0","21.52671","22.24163","21.88417","19.7",
"1/10/2002 1:00:00 AM","-0.485891","-0.728911","1.071882","0.137163","0","0.702587","-0.053285","0","0","0","4.562387E-02","0","0","0","0","21.44953","22.0105","21.73002","20.375",
"1/10/2002 2:00:00 AM","-0.529833","-0.696759","0.978039","0.154609","0","0.703248","-0.067141","0","0","0","4.562387E-02","0","0","0","0","21.20161","21.82164","21.51162","19.85",
"1/10/2002 3:00:00 AM","-0.517046","-0.669833","0.950191","0.207138","0","0.70327","-0.067764","0","0","0","4.562387E-02","0","0","0","0","20.96413","21.58934","21.27674","19.6",
"1/10/2002 4:00:00 AM","-0.581794","-0.671155","0.921723","0.247711","0","0.704443","-0.092805","0","0","0","4.562387E-02","0","0","0","0","20.63839","21.35111","20.99475","18.775",
"1/10/2002 5:00:00 AM","-0.709479","-0.682341","0.98193","0.342687","0","0.707505","-0.154675","0","0","0","4.562387E-02","0","0","0","0","20.08658","21.01363","20.55011","17",
"1/10/2002 6:00:00 AM","-0.634302","-0.872433","0.846129","0.28683","0","0.70987","-0.203949","0","0.931757","0","4.562387E-02","0","0","0.89184","0","22.00782","20.82743","21.41762","17.925",
"1/10/2002 7:00:00 AM","-0.73744","-0.950368","0.573286","0.196336","0","0.710451","-0.217469","0","1.13726","0","4.562387E-02","0","0","1.13726","0","22","20.91653","21.45826","17.65",
"1/10/2002 8:00:00 AM","1.224473","-1.228306","-0.731921","-0.498576","-0.329575","1.052354","-0.320298","-0.329575","0","1.437258","0.8458263","0.145068","0.332011","0","-0.4808823","23.80168","22.26289","23.03228","17.4",
"1/10/2002 9:00:00 AM","2.78083","-0.551443","-1.672878","-0.922618","-2.010858","1.388496","-0.295775","-2.010858","0","1.437258","0.8458263","0.2730699","0.6644962","0","-2.29064","23.99997","24.06019","24.03008","18.075",
"1/10/2002 10:00:00 AM","3.576125","0.434692","-2.139426","-1.195934","-3.496116","2.058596","-0.208473","-3.496116","0","1.437258","0.8458263","0.5461394","0.8699505","0","-3.893479","24","25.56591","24.78295","19.8",
"1/10/2002 11:00:00 AM","2.777607","1.245241","-2.056821","-1.135793","-3.812143","2.056086","-0.149533","-3.812143","0","1.437258","0.8458263","0.5461394","0.7909803","0","-4.099028","24","26.30479","25.1524","20.975",
"1/10/2002 12:00:00 PM","1.481054","1.291254","-1.525444","-0.934091","-3.209026","2.054226","-0.101007","-3.209026","0","1.437258","0.8458263","0.5461394","0.5167857","0","-3.404158","24","26.16899","25.08449","21.95",
"1/10/2002 1:00:00 PM","2.935114","1.102761","-1.688837","-1.142337","-4.29633","1.716222","-0.088604","-4.29633","0","1.437258","0.8458263","0.4096045","0.8374912","0","-4.425046","24","26.86462","25.43231","22.2",
"1/10/2002 2:00:00 PM","2.989576","1.504113","-1.644965","-1.152864","-4.790168","1.716271","-0.084891","-4.790168","0","1.437258","0.8458263","0.4096045","0.7944757","0","-4.913569","24","27.43226","25.71613","22.275",
"1/10/2002 3:00:00 PM","0.688184","1.342161","-0.803687","-0.79094","-3.194025","2.053981","-0.091084","-3.194025","0","1.437258","0.8458263","0.5461394","0.288191","0","-3.370307","24","26.65084","25.32542","22.15",
"1/10/2002 4:00:00 PM","1.278971","0.7407","-0.662218","-0.822365","-3.322183","2.0543","-0.09728","-3.322183","0","1.437258","0.8458263","0.5461394","0.3658324","0","-3.510408","24","26.61476","25.30738","22.025",
"1/10/2002 5:00:00 PM","-0.445672","0.39963","0.063266","-0.49457","-2.010714","2.054438","-0.098525","-2.010714","0","1.437258","0.8458263","0.5461394","0","0","-2.201213","24","25.60576","24.80288","22",
"1/10/2002 6:00:00 PM","-0.573923","-0.188353","0.346614","-0.417862","-1.315284","1.383961","-0.173222","-1.315284","0","1.437258","0.8458263","0.2730697","0","0","-1.481285","24","25.04928","24.52464","20.5",
"1/10/2002 7:00:00 PM","-0.76611","-0.572262","0.527913","-0.343743","-0.791636","1.050983","-0.27421","-0.791636","0","1.437258","0.8458263","0.1365349","0","0","-0.9218723","24","24.58425","24.29212","18.5",
"1/10/2002 8:00:00 PM","-0.935109","-0.665283","0.994218","-0.069356","0","0.715689","-0.321987","0","0","0","0.8458263","0","0","0","0","23.68495","23.92183","23.80339","17.25",
"1/10/2002 9:00:00 PM","-0.824145","-0.752121","1.323289","0.138276","0","0.71267","-0.259308","0","0","0","4.562387E-02","0","0","0","0","22.17527","23.2593","22.71729","17",
"1/10/2002 10:00:00 PM","-0.817467","-0.81413","1.442111","0.216977","0","0.712734","-0.261634","0","0","0","4.562387E-02","0","0","0","0","21.45708","22.67323","22.06516","16.25",
"1/10/2002 11:00:00 PM","-0.915506","-0.873056","1.518696","0.330736","0","0.715437","-0.315701","0","0","0","4.562387E-02","0","0","0","0","20.74899","22.12334","21.43616","14.5",
"1/11/2002","-0.902966","-0.950694","1.567583","0.431705","0","0.715508","-0.317776","0","0","0","4.562387E-02","0","0","0","0","20.28098","21.57936","20.93017","14",
"1/11/2002 1:00:00 AM","-0.874012","-1.009092","1.530564","0.488883","0","0.714889","-0.305553","0","0","0","4.562387E-02","0","0","0","0","19.80963","21.13389","20.47176","13.775",
"1/11/2002 2:00:00 AM","-0.852962","-1.030946","1.480308","0.543197","0","0.714731","-0.302327","0","0","0","4.562387E-02","0","0","0","0","19.44425","20.73385","20.08905","13.475",
"1/11/2002 3:00:00 AM","-0.828846","-1.040851","1.424978","0.594071","0","0.714479","-0.296989","0","0","0","4.562387E-02","0","0","0","0","19.11071","20.36478","19.73775","13.25",
"1/11/2002 4:00:00 AM","-0.797588","-1.045379","1.361061","0.635758","0","0.71426","-0.292114","0","0","0","4.562387E-02","0","0","0","0","18.81478","20.02862","19.4217","13.05",
"1/11/2002 5:00:00 AM","-0.852373","-1.040513","1.323628","0.691391","0","0.71526","-0.312373","0","0","0","4.562387E-02","0","0","0","0","18.39373","19.68429","19.03901","12.25",
"1/11/2002 6:00:00 AM","-1.136802","-1.326506","0.968584","0.523521","0","0.726615","-0.548142","0","2.353998","0","4.562387E-02","0","0","2.24978","0","21.99018","19.59225","20.79121","11.25",
"1/11/2002 7:00:00 AM","-1.337348","-1.495133","0.481905","0.357577","0","0.727149","-0.561909","0","2.601015","0","4.562387E-02","0","0","2.601016","0","22","19.8838","20.9419","11",
