"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"1/11/2002 8:00:00 AM","0.615332","-1.631708","-0.506212","-0.18311","0","1.063025","-0.541543","0","0.214863","1.437258","0.8458263","0.1536011","0.3078279","0.0905228","-0.1273116","22.3792","21.021","21.7001","11.75",
"1/11/2002 9:00:00 AM","2.799681","-1.076202","-1.721442","-0.751574","-1.088207","1.396017","-0.412091","-1.088207","0","1.437258","0.8458263","0.2816121","0.6817737","0","-1.477292","23.94136","22.95687","23.44911","15.75",
"1/11/2002 10:00:00 AM","3.523451","0.079815","-2.389314","-1.111908","-2.522133","2.067894","-0.350782","-2.522133","0","1.437258","0.8458263","0.5461394","0.8947394","0","-3.18585","24","24.81412","24.40706","17",
"1/11/2002 11:00:00 AM","3.083935","0.980263","-2.352944","-1.137908","-3.269196","2.064318","-0.274328","-3.269196","0","1.437258","0.8458263","0.5461394","0.9041173","0","-3.791438","24","25.79016","24.89508","18.5",
"1/11/2002 12:00:00 PM","2.866964","1.230023","-2.153008","-1.108552","-3.774864","2.062631","-0.210899","-3.774864","0","1.437258","0.8458263","0.5461394","0.9439555","0","-4.178971","24","26.30398","25.15199","19.75",
"1/11/2002 1:00:00 PM","3.137747","1.172266","-1.980108","-1.113074","-4.262642","1.723615","-0.160575","-4.262642","0","1.437258","0.8458263","0.4096045","0.9629122","0","-4.494598","24","26.73332","25.36666","20.75",
"1/11/2002 2:00:00 PM","3.459494","1.192795","-1.834468","-1.135238","-4.808192","1.724364","-0.110699","-4.808192","0","1.437258","0.8458263","0.4096045","0.911024","0","-4.968525","24","27.19791","25.59896","21.75",
"1/11/2002 3:00:00 PM","2.494731","1.222819","-1.40603","-0.996389","-4.264275","2.064768","-0.135516","-4.264275","0","1.437258","0.8458263","0.5461394","0.6660954","0","-4.525168","24","27.17705","25.58852","21.25",
"1/11/2002 4:00:00 PM","0.649541","0.888432","-0.637575","-0.696578","-2.703389","2.06731","-0.185257","-2.703389","0","1.437258","0.8458263","0.5461394","0.2894233","0","-3.060835","24","26.41761","25.2088","20.25",
"1/11/2002 5:00:00 PM","-0.794345","0.161475","0.151409","-0.398278","-1.109305","2.070492","-0.273488","-1.109305","0","1.437258","0.8458263","0.5461394","0","0","-1.633117","24","25.24832","24.62416","18.5",
"1/11/2002 6:00:00 PM","-1.066382","-0.543599","0.511328","-0.296033","-0.296181","1.398246","-0.414184","-0.296181","0","1.437258","0.8458263","0.2730697","0","0","-0.6881739","24","24.52746","24.26373","15.75",
"1/11/2002 7:00:00 PM","-1.080812","-0.987725","0.691211","-0.230489","-0.075439","1.060873","-0.453296","-0.075439","0","1.437258","0.8458263","0.1365349","0","0","-0.2890071","24","24.00084","24.00042","15",
"1/11/2002 8:00:00 PM","-1.164796","-0.974976","1.260682","0.126132","0","0.720858","-0.426829","0","0","0","0.8458263","0","0","0","0","22.69973","23.2575","22.97861","14.25",
"1/11/2002 9:00:00 PM","-1.133333","-1.031807","1.666553","0.366358","0","0.719","-0.3867","0","0","0","4.562387E-02","0","0","0","0","20.87764","22.42315","21.65039","13.25",
"1/11/2002 10:00:00 PM","-1.017387","-1.092056","1.799076","0.459593","0","0.717995","-0.36612","0","0","0","4.562387E-02","0","0","0","0","20.21471","21.70274","20.95873","13",
"1/11/2002 11:00:00 PM","-1.04202","-1.129381","1.771002","0.527813","0","0.718401","-0.373758","0","0","0","4.562387E-02","0","0","0","0","19.5945","21.16603","20.38027","12.25",
"1/12/2002","-0.972836","-1.143149","1.725951","0.597322","0","0.717819","-0.365827","0","0","0","4.562387E-02","0","0","0","0","19.1807","20.67708","19.92889","12",
"1/12/2002 1:00:00 AM","-0.98984","-1.148306","1.640586","0.645339","0","0.718736","-0.382817","0","0","0","4.562387E-02","0","0","0","0","18.74382","20.25717","19.5005","11.25",
"1/12/2002 2:00:00 AM","-0.989678","-1.151375","1.629402","0.741071","0","0.721665","-0.445632","0","0","0","4.562387E-02","0","0","0","0","18.17237","19.78781","18.98009","9.5",
"1/12/2002 3:00:00 AM","-0.929982","-1.166406","1.583288","0.799772","0","0.720057","-0.415521","0","0","0","4.562387E-02","0","0","0","0","17.84282","19.35493","18.59887","9.75",
"1/12/2002 4:00:00 AM","-0.901775","-1.163362","1.479783","0.823204","0","0.720531","-0.424794","0","0","0","4.562387E-02","0","0","0","0","17.50816","19.01152","18.25984","9.25",
"1/12/2002 5:00:00 AM","-0.876239","-1.139684","1.416067","0.872216","0","0.720292","-0.421545","0","0","0","4.562387E-02","0","0","0","0","17.18862","18.66637","17.9275","9",
"1/12/2002 6:00:00 AM","-0.847591","-1.126991","1.338658","0.901111","0","0.719647","-0.40819","0","0","0","4.562387E-02","0","0","0","0","16.92944","18.35125","17.64034","9",
"1/12/2002 7:00:00 AM","-1.040119","-1.108119","1.333468","0.974922","0","0.720418","-0.419751","0","0","0","4.562387E-02","0","0","0","0","16.38356","17.96999","17.17677","8.25",
"1/12/2002 8:00:00 AM","0.529526","-1.235601","0.807349","0.684711","0","0.723982","-0.491762","0","0","0","4.562387E-02","0","0.284196","0","0","17.51364","18.40821","17.96092","8",
"1/12/2002 9:00:00 AM","2.189944","-1.055484","-0.385673","-0.056095","0","0.729028","-0.594778","0","0","0","4.562387E-02","0","0.6566033","0","0","20.28498","20.09613","20.19056","8.75",
"1/12/2002 10:00:00 AM","2.848397","-0.442299","-1.40226","-0.584919","0","0.730391","-0.621153","0","0","0","4.562387E-02","0","0.8566501","0","0","22.6198","22.03949","22.32965","10.5",
"1/12/2002 11:00:00 AM","2.701244","0.299856","-1.93861","-0.904455","0","0.729026","-0.591989","0","0","0","4.562387E-02","0","0.9362312","0","0","24.28741","23.65853","23.97297","12.65",
"1/12/2002 12:00:00 PM","2.295192","0.680333","-1.979124","-1.03144","0","0.726719","-0.544443","0","0","0","4.562387E-02","0","0.9359132","0","0","25.32399","24.70625","25.01512","14.55",
"1/12/2002 1:00:00 PM","2.397563","0.68593","-1.922544","-1.162121","0","0.726043","-0.532016","0","0","0","4.562387E-02","0","0.9451077","0","0","26.33142","25.59723","25.96433","15.75",
"1/12/2002 2:00:00 PM","2.941452","0.674111","-2.092255","-1.421239","0","0.728701","-0.588048","0","0","0","4.562387E-02","0","0.9579973","0","0","27.70925","26.74668","27.22796","16",
"1/12/2002 3:00:00 PM","2.530158","0.844611","-1.948409","-1.524874","0","0.729993","-0.614471","0","0","0","4.562387E-02","0","0.8483075","0","0","28.24366","27.68921","27.96644","16",
"1/12/2002 4:00:00 PM","1.22438","0.732332","-1.159167","-1.294272","0","0.728562","-0.581481","0","0","0","4.562387E-02","0","0.5610423","0","0","27.57937","27.70516","27.64227","16",
"1/12/2002 5:00:00 PM","-1.432428","0.525668","0.917885","-0.271376","0","0.723258","-0.470837","0","0","0","4.562387E-02","0","0","0","0","23.82436","25.53594","24.68015","14.5",
"1/12/2002 6:00:00 PM","-1.238731","-0.426649","1.648007","-0.015164","0","0.722415","-0.452988","0","0","0","4.562387E-02","0","0","0","0","22.17454","24.02929","23.10191","13.25",
"1/12/2002 7:00:00 PM","-1.248315","-0.854346","1.970696","0.192972","0","0.722189","-0.450139","0","0","0","4.562387E-02","0","0","0","0","21.08586","22.93219","22.00903","12.25",
"1/12/2002 8:00:00 PM","-1.205721","-1.082156","2.11068","0.349273","0","0.722502","-0.457509","0","0","0","4.562387E-02","0","0","0","0","20.19921","22.02577","21.11249","11.25",
"1/12/2002 9:00:00 PM","-1.173555","-1.20841","2.121728","0.459628","0","0.721402","-0.436411","0","0","0","4.562387E-02","0","0","0","0","19.52979","21.27649","20.40314","11",
"1/12/2002 10:00:00 PM","-1.154148","-1.27483","2.076847","0.555384","0","0.721702","-0.443992","0","0","0","4.562387E-02","0","0","0","0","18.89859","20.63288","19.76573","10.25",
"1/12/2002 11:00:00 PM","-1.212899","-1.307629","2.049439","0.668077","0","0.722495","-0.460398","0","0","0","4.562387E-02","0","0","0","0","18.18433","20.00713","19.09573","9.25",
"1/13/2002","-1.213594","-1.348373","2.025242","0.776123","0","0.723518","-0.483527","0","0","0","4.562387E-02","0","0","0","0","17.60067","19.39184","18.49625","8.25",
"1/13/2002 1:00:00 AM","-1.16515","-1.388871","1.971696","0.861983","0","0.722857","-0.468319","0","0","0","4.562387E-02","0","0","0","0","17.05565","18.8271","17.94137","8",
"1/13/2002 2:00:00 AM","-1.224442","-1.407628","1.911477","0.941454","0","0.723275","-0.478877","0","0","0","4.562387E-02","0","0","0","0","16.4804","18.29643","17.38842","7.25",
"1/13/2002 3:00:00 AM","-1.19093","-1.422283","1.873527","1.028444","0","0.722844","-0.470584","0","0","0","4.562387E-02","0","0","0","0","15.98342","17.76682","16.87512","6.925",
"1/13/2002 4:00:00 AM","-1.120473","-1.44223","1.779397","1.071686","0","0.721791","-0.449377","0","0","0","4.562387E-02","0","0","0","0","15.62755","17.31704","16.47229","6.975",
"1/13/2002 5:00:00 AM","-1.064635","-1.436575","1.671031","1.103975","0","0.720187","-0.41685","0","0","0","4.562387E-02","0","0","0","0","15.33486","16.92677","16.13081","7.3",
"1/13/2002 6:00:00 AM","-0.999879","-1.402856","1.541079","1.116538","0","0.718197","-0.376625","0","0","0","4.562387E-02","0","0","0","0","15.12268","16.60893","15.8658","7.85",
"1/13/2002 7:00:00 AM","-1.04886","-1.341932","1.433099","1.138746","0","0.7186","-0.386584","0","0","0","4.562387E-02","0","0","0","0","14.77648","16.3143","15.54539","7.325",
"1/13/2002 8:00:00 AM","1.150115","-1.423214","0.562627","0.628854","0","0.723845","-0.488466","0","0","0","4.562387E-02","0","0.4023276","0","0","16.81911","17.26619","17.04265","7.4",
"1/13/2002 9:00:00 AM","2.742345","-1.037882","-0.824241","-0.178314","0","0.728497","-0.585481","0","0","0","4.562387E-02","0","0.7419578","0","0","19.95625","19.36275","19.6595","8.625",
"1/13/2002 10:00:00 AM","3.135116","-0.209588","-1.819251","-0.694111","0","0.727684","-0.566798","0","0","0","4.562387E-02","0","0.8953977","0","0","22.30851","21.50296","21.90573","11.25",
"1/13/2002 11:00:00 AM","2.995451","0.531489","-2.360067","-1.034003","0","0.726423","-0.540895","0","0","0","4.562387E-02","0","0.9787474","0","0","24.13447","23.2387","23.68658","13.5",
"1/13/2002 12:00:00 PM","2.621738","0.901597","-2.407159","-1.189253","0","0.722572","-0.460079","0","0","0","4.562387E-02","0","0.9910903","0","0","25.38776","24.42324","24.9055","16.25",
"1/13/2002 1:00:00 PM","2.69937","0.881035","-2.342728","-1.340499","0","0.723395","-0.47543","0","0","0","4.562387E-02","0","0.9993256","0","0","26.4693","25.44501","25.95716","17",
"1/13/2002 2:00:00 PM","2.969619","0.838398","-2.329109","-1.535907","0","0.725918","-0.529751","0","0","0","4.562387E-02","0","0.9778761","0","0","27.55873","26.54261","27.05067","17",
"1/13/2002 3:00:00 PM","2.899513","0.8604","-2.130755","-1.648295","0","0.726201","-0.536444","0","0","0","4.562387E-02","0","0.8694844","0","0","28.47124","27.47101","27.97113","17.75",
"1/13/2002 4:00:00 PM","1.560434","0.924071","-1.531719","-1.515401","0","0.72632","-0.536211","0","0","0","4.562387E-02","0","0.5792578","0","0","27.94844","27.77015","27.85929","17.25",
"1/13/2002 5:00:00 PM","-1.28609","0.800054","0.567761","-0.53891","0","0.720166","-0.406051","0","0","0","4.562387E-02","0","0","0","0","24.31679","25.75303","25.03491","16.25",
"1/13/2002 6:00:00 PM","-1.220547","-0.176487","1.42678","-0.182043","0","0.719951","-0.402065","0","0","0","4.562387E-02","0","0","0","0","22.43645","24.18961","23.31303","14.5",
"1/13/2002 7:00:00 PM","-1.20332","-0.716275","1.86513","0.068945","0","0.720094","-0.406221","0","0","0","4.562387E-02","0","0","0","0","21.22788","22.97771","22.10279","13.25",
"1/13/2002 8:00:00 PM","-1.121894","-0.983758","2.024509","0.219644","0","0.720417","-0.413802","0","0","0","4.562387E-02","0","0","0","0","20.34624","22.04963","21.19794","12.25",
"1/13/2002 9:00:00 PM","-1.17117","-1.1089","2.06911","0.34664","0","0.720734","-0.424845","0","0","0","4.562387E-02","0","0","0","0","19.52912","21.27154","20.40033","11.25",
"1/13/2002 10:00:00 PM","-1.116229","-1.196275","2.058685","0.456911","0","0.719876","-0.407775","0","0","0","4.562387E-02","0","0","0","0","18.93756","20.58292","19.76024","11",
"1/13/2002 11:00:00 PM","-1.159178","-1.236074","2.001217","0.550597","0","0.720235","-0.414447","0","0","0","4.562387E-02","0","0","0","0","18.29518","19.98334","19.13926","10.25",
"1/14/2002","-1.061608","-1.264681","1.932024","0.633752","0","0.71958","-0.402742","0","0","0","4.562387E-02","0","0","0","0","17.81164","19.4354","18.62352","10",
"1/14/2002 1:00:00 AM","-1.051033","-1.278679","1.822945","0.68981","0","0.718453","-0.380823","0","0","0","4.562387E-02","0","0","0","0","17.39338","18.96765","18.18051","10",
"1/14/2002 2:00:00 AM","-1.160991","-1.259437","1.782398","0.786798","0","0.720725","-0.426701","0","0","0","4.562387E-02","0","0","0","0","16.7415","18.46971","17.60561","8.5",
"1/14/2002 3:00:00 AM","-1.161861","-1.285136","1.794132","0.902037","0","0.722425","-0.462523","0","0","0","4.562387E-02","0","0","0","0","16.14474","17.91376","17.02925","7.25",
"1/14/2002 4:00:00 AM","-1.119534","-1.337858","1.756118","0.974192","0","0.722043","-0.453573","0","0","0","4.562387E-02","0","0","0","0","15.71576","17.40337","16.55957","7",
"1/14/2002 5:00:00 AM","-1.088326","-1.368601","1.688","1.026227","0","0.720867","-0.433012","0","0","0","4.562387E-02","0","0","0","0","15.32246","16.95059","16.13653","7",
"1/14/2002 6:00:00 AM","-1.240216","-1.909054","0.774704","0.585834","0","0.733066","-0.686701","0","4.700486","0","4.562387E-02","0","0","4.449229","0","21.76067","17.19386","19.47727","8.5",
"1/14/2002 7:00:00 AM","-1.504042","-2.002565","-0.214216","0.234018","0","0.734028","-0.712664","0","4.327971","0","4.562387E-02","0","0","4.324749","0","21.99649","18.1481","20.07229","8.25",
"1/14/2002 8:00:00 AM","1.177804","-1.942854","-1.287216","-0.376034","0","1.060133","-0.526923","0","0.65494","1.437258","0.8458263","0.1536074","0.3823666","0.5191129","-0.1073032","22.028","19.78005","20.90403","11.75",
"1/14/2002 9:00:00 AM","2.752366","-1.015155","-2.19405","-0.822964","-0.218082","1.394091","-0.466367","-0.218082","0","1.437258","0.8458263","0.2916635","0.6866087","0","-0.6532244","23.6792","21.70274","22.69097","14.5",
"1/14/2002 10:00:00 AM","3.392787","0.023791","-2.909594","-1.212095","-1.707603","2.060653","-0.339879","-1.707603","0","1.437258","0.8458263","0.5461394","0.8632283","0","-2.348323","23.99992","23.65017","23.82504","17.25",
"1/14/2002 11:00:00 AM","3.301302","0.939365","-2.849757","-1.309589","-3.025836","2.054485","-0.186801","-3.025836","0","1.437258","0.8458263","0.5461394","0.9159541","0","-3.382814","24","24.83729","24.41864","20.25",
"1/14/2002 12:00:00 PM","3.545206","1.34623","-2.7188","-1.403478","-4.343489","2.045717","-0.000167","-4.343489","0","1.437258","0.8458263","0.5461394","0.9973606","0","-4.345901","24","25.73481","24.8674","24",
"1/14/2002 1:00:00 PM","3.860996","1.64346","-2.548346","-1.434434","-5.259594","1.704729","0.12157","-5.259594","0","1.437258","0.8458263","0.4096045","0.9825851","0","-5.084655","24","26.49521","25.2476","26.5",
"1/14/2002 2:00:00 PM","3.998251","1.809588","-2.37599","-1.441872","-5.729061","1.704536","0.145649","-5.729061","0","1.437258","0.8458263","0.4096045","0.9041689","0","-5.517444","24","27.08195","25.54097","27",
"1/14/2002 3:00:00 PM","4.325295","1.884788","-2.227013","-1.471214","-6.350093","2.04571","0.109502","-6.350093","0","1.437258","0.8458263","0.5461394","0.8974355","0","-6.138929","24","27.62714","25.81357","26.25",
"1/14/2002 4:00:00 PM","2.601088","1.892159","-1.553217","-1.209794","-5.064732","2.048765","0.024428","-5.064732","0","1.437258","0.8458263","0.5461394","0.5488383","0","-5.018198","24","27.36222","25.68111","24.5",
"1/14/2002 5:00:00 PM","-0.434546","1.25592","-0.3315","-0.708399","-2.373624","2.053968","-0.073916","-2.373624","0","1.437258","0.8458263","0.5461394","0","0","-2.517119","24","25.85136","24.92568","22.5",
"1/14/2002 6:00:00 PM","-0.574039","0.228695","0.148133","-0.60348","-1.358378","1.383821","-0.173598","-1.358378","0","1.437258","0.8458263","0.2730697","0","0","-1.524966","24","25.05273","24.52637","20.5",
"1/14/2002 7:00:00 PM","-0.829655","-0.351017","0.431444","-0.508788","-0.63856","1.052588","-0.313165","-0.63856","0","1.437258","0.8458263","0.1365349","0","0","-0.7870046","24","24.45852","24.22926","17.75",
"1/14/2002 8:00:00 PM","-0.964839","-0.546683","1.00391","-0.188065","0","0.71727","-0.356193","0","0","0","0.8458263","0","0","0","0","23.32368","23.66436","23.49402","16.25",
"1/14/2002 9:00:00 PM","-0.900274","-0.700516","1.417743","0.05233","0","0.713716","-0.283765","0","0","0","4.562387E-02","0","0","0","0","21.63128","22.85796","22.24462","16",
"1/14/2002 10:00:00 PM","-0.804578","-0.812528","1.544924","0.129247","0","0.712191","-0.253377","0","0","0","4.562387E-02","0","0","0","0","21.02882","22.19571","21.61226","16",
"1/14/2002 11:00:00 PM","-0.856491","-0.882515","1.560322","0.216242","0","0.713318","-0.275035","0","0","0","4.562387E-02","0","0","0","0","20.39272","21.67096","21.03184","14.95",
"1/15/2002","-0.920787","-0.932546","1.604854","0.332192","0","0.715233","-0.313685","0","0","0","4.562387E-02","0","0","0","0","19.72871","21.11987","20.42429","13.55",
"1/15/2002 1:00:00 AM","-0.971208","-0.995944","1.643249","0.445372","0","0.716818","-0.345807","0","0","0","4.562387E-02","0","0","0","0","19.08678","20.56181","19.8243","12.3",
"1/15/2002 2:00:00 AM","-0.94315","-1.066232","1.64395","0.534359","0","0.716389","-0.337377","0","0","0","4.562387E-02","0","0","0","0","18.61642","20.03854","19.32748","12",
"1/15/2002 3:00:00 AM","-1.019684","-1.113976","1.628836","0.618807","0","0.717941","-0.369915","0","0","0","4.562387E-02","0","0","0","0","18.02344","19.54461","18.78403","10.8",
"1/15/2002 4:00:00 AM","-1.103998","-1.153484","1.678661","0.743293","0","0.720034","-0.411807","0","0","0","4.562387E-02","0","0","0","0","17.35007","18.98626","18.16817","9.35",
"1/15/2002 5:00:00 AM","-1.075781","-1.221957","1.689959","0.832584","0","0.719634","-0.406123","0","0","0","4.562387E-02","0","0","0","0","16.88632","18.44735","17.66684","9",
"1/15/2002 6:00:00 AM","-1.244007","-1.672987","1.047718","0.51567","0","0.732132","-0.663724","0","3.275585","0","4.562387E-02","0","0","3.129778","0","21.89142","18.47865","20.18503","9",
"1/15/2002 7:00:00 AM","-1.417898","-1.826906","0.306717","0.26489","0","0.732246","-0.669798","0","3.418772","0","4.562387E-02","0","0","3.418772","0","22","19.05466","20.52733","9",
"1/15/2002 8:00:00 AM","1.085298","-1.852512","-0.820458","-0.349084","0","1.066474","-0.638231","0","0.390484","1.437258","0.8458263","0.1536011","0.4031889","0.242797","-0.1457265","22.16661","20.52844","21.34753","9.75",
"1/15/2002 9:00:00 AM","2.655463","-1.069885","-1.861652","-0.819708","-0.32027","1.402977","-0.589668","-0.32027","0","1.437258","0.8458263","0.28651","0.7197959","0","-0.8679646","23.82133","22.38252","23.10193","12.25",
"1/15/2002 10:00:00 AM","3.164713","-0.093668","-2.460557","-1.128694","-1.846784","2.066452","-0.364204","-1.846784","0","1.437258","0.8458263","0.5461394","0.8695449","0","-2.533431","23.99996","24.07979","24.03988","16.75",
"1/15/2002 11:00:00 AM","3.196217","0.654228","-2.448751","-1.223722","-3.036147","2.059485","-0.22386","-3.036147","0","1.437258","0.8458263","0.5461394","0.9303221","0","-3.46344","24","25.11814","24.55907","19.5",
"1/15/2002 12:00:00 PM","3.158158","1.05279","-2.311982","-1.253899","-3.846167","2.055567","-0.123449","-3.846167","0","1.437258","0.8458263","0.5461394","0.9693139","0","-4.084478","24","25.83652","24.91826","21.5",
"1/15/2002 1:00:00 PM","3.47568","1.301291","-2.218511","-1.299858","-4.558862","1.716971","-0.061347","-4.558862","0","1.437258","0.8458263","0.4096045","0.9913906","0","-4.648918","24","26.50828","25.25414","22.75",
"1/15/2002 2:00:00 PM","3.322849","1.606371","-2.040234","-1.2797","-4.913823","1.715555","-0.01223","-4.913823","0","1.437258","0.8458263","0.4096045","0.83565","0","-4.932291","24","27.02944","25.51472","23.75",
"1/15/2002 3:00:00 PM","1.916342","1.650573","-1.469722","-1.092771","-4.180544","2.056923","0","-4.180544","0","1.437258","0.8458263","0.5461394","0.491204","0","-4.181653","24","26.8248","25.4124","24",
"1/15/2002 4:00:00 PM","2.111291","1.437017","-1.275889","-1.094779","-4.150484","2.059765","-0.073631","-4.150484","0","1.437258","0.8458263","0.5461394","0.497086","0","-4.291965","24","26.9983","25.49915","22.5",
"1/15/2002 5:00:00 PM","-0.325835","0.963143","-0.263208","-0.647752","-2.338531","2.059992","-0.061296","-2.338531","0","1.437258","0.8458263","0.5461394","0","0","-2.456677","24","25.74799","24.874","22.75",
"1/15/2002 6:00:00 PM","-0.45597","0.118207","0.146279","-0.549783","-1.510772","1.385319","-0.123151","-1.510772","0","1.437258","0.8458263","0.2730697","0","0","-1.629946","24","25.07389","24.53695","21.5",
"1/15/2002 7:00:00 PM","-0.497214","-0.361138","0.355727","-0.488822","-1.135537","1.047104","-0.147971","-1.135537","0","1.437258","0.8458263","0.1365349","0","0","-1.207138","24","24.61517","24.30758","21",
"1/15/2002 8:00:00 PM","-0.724437","-0.449974","0.774807","-0.24848","0","0.711675","-0.234021","0","0","0","0.8458263","0","0","0","0","24.22354","24.05205","24.1378","19.5",
"1/15/2002 9:00:00 PM","-0.742106","-0.512737","1.141525","-0.026474","0","0.710423","-0.207778","0","0","0","4.562387E-02","0","0","0","0","22.42403","23.40672","22.91538","18.25",
"1/15/2002 10:00:00 PM","-0.92132","-0.641282","1.385218","0.107461","0","0.713998","-0.28362","0","0","0","4.562387E-02","0","0","0","0","21.39668","22.70038","22.04853","15.75",
"1/15/2002 11:00:00 PM","-0.982446","-0.799717","1.576562","0.273413","0","0.715633","-0.317297","0","0","0","4.562387E-02","0","0","0","0","20.53591","21.99493","21.26542","14.25",
"1/16/2002","-0.98892","-0.928616","1.652962","0.384387","0","0.716564","-0.335796","0","0","0","4.562387E-02","0","0","0","0","19.87879","21.36471","20.62175","13.25",
"1/16/2002 1:00:00 AM","-0.960661","-1.018818","1.659857","0.468332","0","0.716026","-0.325111","0","0","0","4.562387E-02","0","0","0","0","19.41706","20.82076","20.11891","13",
"1/16/2002 2:00:00 AM","-0.964396","-1.05899","1.620552","0.535059","0","0.716632","-0.337726","0","0","0","4.562387E-02","0","0","0","0","18.89968","20.35492","19.6273","12.25",
"1/16/2002 3:00:00 AM","-0.997245","-1.085095","1.609646","0.622169","0","0.717744","-0.362775","0","0","0","4.562387E-02","0","0","0","0","18.36883","19.87876","19.12379","11.25",
"1/16/2002 4:00:00 AM","-0.932108","-1.121871","1.577305","0.689787","0","0.717463","-0.357036","0","0","0","4.562387E-02","0","0","0","0","18.00049","19.43246","18.71648","11",
"1/16/2002 5:00:00 AM","-0.958276","-1.145344","1.526263","0.746327","0","0.718264","-0.373206","0","0","0","4.562387E-02","0","0","0","0","17.54811","19.02456","18.28633","10.25",
"1/16/2002 6:00:00 AM","-1.064146","-1.504671","1.016733","0.503199","0","0.729812","-0.609821","0","3.055669","0","4.562387E-02","0","0","2.924052","0","21.91481","19.01282","20.46381","10",
"1/16/2002 7:00:00 AM","-1.460438","-1.652092","0.410429","0.303135","0","0.73177","-0.654313","0","3.072783","0","4.562387E-02","0","0","3.071759","0","21.99903","19.43646","20.71774","9.25",
"1/16/2002 8:00:00 AM","0.747573","-1.786918","-0.647578","-0.274241","0","1.068832","-0.633145","0","0.365117","1.437258","0.8458263","0.1536016","0.3870787","0.2164607","-0.1449412","22.09875","20.73802","21.41838","9.75",
"1/16/2002 9:00:00 AM","2.228596","-1.203381","-1.53335","-0.672677","-0.144745","1.407871","-0.619285","-0.144745","0","1.437258","0.8458263","0.2907194","0.6943524","0","-0.7223059","23.63978","22.32481","22.98229","11.5",
"1/16/2002 10:00:00 AM","2.757611","-0.450725","-2.182769","-0.992571","-1.012421","2.081523","-0.532429","-1.012421","0","1.437258","0.8458263","0.5461394","0.8673461","0","-2.012308","23.99981","23.88636","23.94308","13.5",
"1/16/2002 11:00:00 AM","2.736093","0.228079","-2.177178","-1.073105","-1.986851","2.076262","-0.428143","-1.986851","0","1.437258","0.8458263","0.5461394","0.9276397","0","-2.796895","24","24.82309","24.41155","15.5",
"1/16/2002 12:00:00 PM","2.682233","0.59708","-2.039913","-1.095203","-2.646769","2.073194","-0.363581","-2.646769","0","1.437258","0.8458263","0.5461394","0.9588869","0","-3.338008","24","25.44391","24.72196","16.75",
"1/16/2002 1:00:00 PM","2.876972","0.804246","-1.93637","-1.13424","-3.284254","1.733698","-0.311891","-3.284254","0","1.437258","0.8458263","0.4096045","0.9676427","0","-3.731331","24","26.03657","25.01829","17.75",
"1/16/2002 2:00:00 PM","3.33366","0.928761","-1.894725","-1.189089","-3.882824","1.73511","-0.29904","-3.882824","0","1.437258","0.8458263","0.4096045","0.9639065","0","-4.311691","24","26.63583","25.31792","18",
"1/16/2002 3:00:00 PM","3.452687","1.055627","-1.757294","-1.19854","-4.189815","2.078851","-0.299078","-4.189815","0","1.437258","0.8458263","0.5461394","0.8893499","0","-4.761813","24","27.07808","25.53904","18",
"1/16/2002 4:00:00 PM","2.073207","1.097786","-1.21203","-0.980617","-3.292128","2.077127","-0.33739","-3.292128","0","1.437258","0.8458263","0.5461394","0.5895534","0","-3.936337","24","26.87554","25.43777","17.25",
"1/16/2002 5:00:00 PM","-1.030584","0.485343","0.020028","-0.446677","-0.713217","2.078543","-0.389019","-0.713217","0","1.437258","0.8458263","0.5461394","0","0","-1.454033","24","25.23494","24.61747","16.25",
"1/16/2002 6:00:00 PM","-1.148766","-0.489663","0.471109","-0.341597","-0.119845","1.402827","-0.475184","-0.119845","0","1.437258","0.8458263","0.2730697","0","0","-0.5694097","23.90657","24.37746","24.14202","14.5",
"1/16/2002 7:00:00 PM","-1.198731","-0.998142","0.737879","-0.241529","0","1.063648","-0.488563","0","0","1.437258","0.8458263","0.1387702","0","0","-0.2306471","23.65431","23.75048","23.7024","14",
"1/16/2002 8:00:00 PM","-1.243414","-1.013126","1.373309","0.136431","0","0.722456","-0.454623","0","0","0","0.8458263","0","0","0","0","22.20288","22.90756","22.55522","13.25",
"1/16/2002 9:00:00 PM","-1.200754","-1.086051","1.787645","0.381993","0","0.720425","-0.414454","0","0","0","4.562387E-02","0","0","0","0","20.38215","22.02441","21.20328","12.25",
"1/16/2002 10:00:00 PM","-0.986481","-1.152724","1.891198","0.462371","0","0.719503","-0.397899","0","0","0","4.562387E-02","0","0","0","0","19.79496","21.2973","20.54613","12",
"1/16/2002 11:00:00 PM","-0.810403","-1.167439","1.738121","0.461346","0","0.716728","-0.347844","0","0","0","4.562387E-02","0","0","0","0","19.57962","20.88726","20.23344","12.75",
"1/17/2002","-0.777057","-1.098164","1.572927","0.477179","0","0.717139","-0.357311","0","0","0","4.562387E-02","0","0","0","0","19.25383","20.58165","19.91774","12.25",
"1/17/2002 1:00:00 AM","-0.750514","-1.031376","1.471077","0.526381","0","0.716984","-0.355038","0","0","0","4.562387E-02","0","0","0","0","18.95422","20.25924","19.60673","12",
"1/17/2002 2:00:00 AM","-0.752329","-0.996306","1.373315","0.56365","0","0.716335","-0.340868","0","0","0","4.562387E-02","0","0","0","0","18.67687","19.95126","19.31407","12",
"1/17/2002 3:00:00 AM","-0.702378","-0.974061","1.287399","0.600298","0","0.71581","-0.329351","0","0","0","4.562387E-02","0","0","0","0","18.45128","19.66075","19.05602","12",
"1/17/2002 4:00:00 AM","-0.798429","-0.949351","1.229213","0.645951","0","0.71665","-0.347696","0","0","0","4.562387E-02","0","0","0","0","18.04332","19.35988","18.7016","11.25",
"1/17/2002 5:00:00 AM","-0.842375","-0.949483","1.247177","0.732359","0","0.717995","-0.37616","0","0","0","4.562387E-02","0","0","0","0","17.57446","18.98141","18.27794","10.25",
"1/17/2002 6:00:00 AM","-1.06984","-1.32073","0.77871","0.499964","0","0.729692","-0.612981","0","2.716185","0","4.562387E-02","0","0","2.596193","0","21.92576","18.97079","20.44828","10",
"1/17/2002 7:00:00 AM","-1.181752","-1.496457","0.181876","0.28535","0","0.729608","-0.617263","0","2.891072","0","4.562387E-02","0","0","2.891072","0","22","19.43588","20.71794","10",
"1/17/2002 8:00:00 AM","-0.604916","-1.624236","-0.389879","-0.01566","0","1.064704","-0.577793","0","1.106845","1.437258","0.8458263","0.1536011","9.232271E-02","0.8390676","0","22","19.99936","20.99968","10.75",
"1/17/2002 9:00:00 AM","0.875059","-1.351184","-0.892178","-0.298893","0","1.399113","-0.545311","0","0.198482","1.437258","0.8458263","0.3072021","0.4007232","0","-0.3088484","22.40215","21.106","21.75407","11.75",
"1/17/2002 10:00:00 AM","2.711891","-0.832754","-2.01774","-0.881083","-0.294308","2.079932","-0.608556","-0.294308","0","1.437258","0.8458263","0.5628269","0.804776","0","-1.427768","23.88883","23.00042","23.44463","12",
"1/17/2002 11:00:00 AM","2.8306","0.187047","-2.403434","-1.100922","-1.456597","2.076729","-0.534833","-1.456597","0","1.437258","0.8458263","0.5461394","0.9194556","0","-2.458181","23.99999","24.49502","24.24751","13.5",
"1/17/2002 12:00:00 PM","2.093872","0.74465","-2.145769","-1.054565","-1.848518","2.073248","-0.429649","-1.848518","0","1.437258","0.8458263","0.5461394","0.8372886","0","-2.659817","24","25.08477","24.54239","15.5",
"1/17/2002 1:00:00 PM","2.639287","0.680943","-1.997594","-1.096842","-2.747844","1.733865","-0.364486","-2.747844","0","1.437258","0.8458263","0.4096045","0.9372651","0","-3.267044","24","25.6325","24.81625","16.75",
"1/17/2002 2:00:00 PM","3.367733","0.774391","-1.982707","-1.182158","-3.640797","1.732051","-0.313056","-3.640797","0","1.437258","0.8458263","0.4096045","0.9651122","0","-4.088524","24","26.29815","25.14907","17.75",
"1/17/2002 3:00:00 PM","3.311207","1.011286","-1.855909","-1.187035","-3.814667","2.076104","-0.338488","-3.814667","0","1.437258","0.8458263","0.5461394","0.8993969","0","-4.458875","24","26.79692","25.39846","17.25",
"1/17/2002 4:00:00 PM","1.993503","0.926065","-1.266158","-0.954504","-2.974977","2.073955","-0.351251","-2.974977","0","1.437258","0.8458263","0.5461394","0.5909742","0","-3.643874","24","26.54521","25.27261","17",
"1/17/2002 5:00:00 PM","-1.101751","0.363019","-0.032419","-0.426205","-0.37368","2.076486","-0.429109","-0.37368","0","1.437258","0.8458263","0.5461394","0","0","-1.186253","24","24.93477","24.46739","15.5",
"1/17/2002 6:00:00 PM","-1.181656","-0.578017","0.418869","-0.32539","-0.001943","1.401015","-0.483951","-0.001943","0","1.437258","0.8458263","0.2730697","0","0","-0.4580322","23.79252","24.10866","23.95059","14.25",
"1/17/2002 7:00:00 PM","-1.14609","-1.034111","0.713773","-0.215324","0","1.062105","-0.481765","0","0","1.437258","0.8458263","0.1407999","0","0","-0.2268344","23.49088","23.49299","23.49194","14",
"1/17/2002 8:00:00 PM","-1.19735","-1.018405","1.326831","0.141121","0","0.721888","-0.444851","0","0","0","0.8458263","0","0","0","0","21.98412","22.70038","22.34225","13.25",
"1/17/2002 9:00:00 PM","-1.118301","-1.074119","1.724575","0.374116","0","0.720143","-0.409315","0","0","0","4.562387E-02","0","0","0","0","20.25706","21.86036","21.05871","12.25",
"1/17/2002 10:00:00 PM","-1.099759","-1.12903","1.87822","0.488891","0","0.720478","-0.419017","0","0","0","4.562387E-02","0","0","0","0","19.42013","21.09731","20.25872","11.25",
"1/17/2002 11:00:00 PM","-1.054008","-1.198667","1.882698","0.576615","0","0.719759","-0.405144","0","0","0","4.562387E-02","0","0","0","0","18.89326","20.48161","19.68743","11",
"1/18/2002","-1.120516","-1.230538","1.850735","0.661517","0","0.720148","-0.413484","0","0","0","4.562387E-02","0","0","0","0","18.28437","19.9262","19.10529","10.25",
"1/18/2002 1:00:00 AM","-1.104621","-1.257487","1.830112","0.754817","0","0.721124","-0.435455","0","0","0","4.562387E-02","0","0","0","0","17.68215","19.37844","18.5303","9.25",
"1/18/2002 2:00:00 AM","-1.056325","-1.289826","1.772477","0.821698","0","0.720728","-0.426715","0","0","0","4.562387E-02","0","0","0","0","17.25594","18.88364","18.06979","9",
"1/18/2002 3:00:00 AM","-1.015318","-1.303306","1.68913","0.871825","0","0.719841","-0.407772","0","0","0","4.562387E-02","0","0","0","0","16.88943","18.44851","17.66897","9",
"1/18/2002 4:00:00 AM","-1.00397","-1.297462","1.608562","0.921224","0","0.719665","-0.403968","0","0","0","4.562387E-02","0","0","0","0","16.50758","18.04681","17.2772","8.7",
"1/18/2002 5:00:00 AM","-1.016059","-1.285557","1.550673","0.97884","0","0.719907","-0.411745","0","0","0","4.562387E-02","0","0","0","0","16.09224","17.64685","16.86955","8.15",
"1/18/2002 6:00:00 AM","-1.187484","-1.762756","0.788961","0.607945","0","0.734801","-0.717234","0","4.193787","0","4.562387E-02","0","0","3.990348","0","21.82869","17.81018","19.81943","8",
"1/18/2002 7:00:00 AM","-1.295734","-1.903359","-0.069874","0.299638","0","0.73289","-0.685847","0","3.763667","0","4.562387E-02","0","0","3.761861","0","21.99797","18.60143","20.2997","8.75",
"1/18/2002 8:00:00 AM","-0.929213","-1.895215","-0.586959","0.035966","0","1.067981","-0.67316","0","2.004716","1.437258","0.8458263","0.1536042","6.727986E-02","1.695065","0","21.99998","19.22211","20.61104","9",
"1/18/2002 9:00:00 AM","-0.610646","-1.645695","-0.677555","-0.017755","0","1.40103","-0.63289","0","1.585305","1.437258","0.8458263","0.3072021","0.1441647","1.001331","0","22","19.74108","20.87054","9.75",
"1/18/2002 10:00:00 AM","0.010864","-1.382229","-0.867491","-0.18159","0","2.06822","-0.579685","0","1.081082","1.437258","0.8458263","0.6144043","0.2759793","9.922838E-02","-9.133425E-02","22","20.44168","21.22084","10.75",
"1/18/2002 11:00:00 AM","0.242047","-0.978376","-0.944182","-0.275266","0","2.06904","-0.566031","0","0.522989","1.437258","0.8458263","0.6144043","0.3230091","0","-0.5271131","22","21.07215","21.53608","11",
"1/18/2002 12:00:00 PM","-0.067417","-0.709484","-0.78457","-0.247621","0","2.068238","-0.525933","0","0.344329","1.437258","0.8458263","0.6144043","0.2202155","0","-0.6344736","22","21.28498","21.64249","11.75",
"1/18/2002 1:00:00 PM","0.471897","-0.653373","-0.914445","-0.399937","0","1.734114","-0.500732","0","0","1.437258","0.8458263","0.4562872","0.3596118","0","-0.7022925","22.55071","21.82758","22.18915","12.75",
"1/18/2002 2:00:00 PM","1.686978","-0.533177","-1.5557","-0.782657","-0.314172","1.740115","-0.546703","-0.314172","0","1.437258","0.8458263","0.4271794","0.6222322","0","-1.082717","23.71253","23.00299","23.35776","13",
"1/18/2002 3:00:00 PM","2.771414","0.082548","-2.13369","-1.122819","-1.356623","2.08097","-0.560944","-1.356623","0","1.437258","0.8458263","0.5461394","0.8039318","0","-2.408143","23.99988","24.52837","24.26413","13",
"1/18/2002 4:00:00 PM","0.771368","0.651959","-1.534921","-0.834935","-0.644413","2.081322","-0.521168","-0.644413","0","1.437258","0.8458263","0.5461394","0.3867723","0","-1.624233","24","24.5261","24.26305","13.75",
"1/18/2002 5:00:00 PM","-1.043569","0.227654","-0.490111","-0.381259","0","2.072818","-0.465595","0","0","1.437258","0.8458263","0.5622186","0","0","-0.8756026","23.16471","23.39918","23.28194","14",
"1/18/2002 6:00:00 PM","-1.063824","-0.509813","0.082766","-0.221253","0","1.397059","-0.47574","0","0","1.437258","0.8458263","0.2936273","0","0","-0.4461792","22.58951","22.65402","22.62177","13.25",
"1/18/2002 7:00:00 PM","-1.086696","-0.932303","0.431765","-0.113198","0","1.061166","-0.505675","0","0.02802","1.437258","0.8458263","0.1516117","0","0","-0.2082016","22.14242","22.09891","22.12066","12.25",
"1/18/2002 8:00:00 PM","-1.159904","-0.941565","1.113495","0.258868","0","0.723374","-0.477178","0","0","0","0.8458263","0","0","0","0","20.55322","21.31979","20.9365","11.25",
"1/18/2002 9:00:00 PM","-0.983458","-1.02021","1.516569","0.46726","0","0.720185","-0.412806","0","0","0","4.562387E-02","0","0","0","0","19.04225","20.52136","19.7818","11",
"1/18/2002 10:00:00 PM","-0.832914","-1.064577","1.571898","0.504308","0","0.718874","-0.388644","0","0","0","4.562387E-02","0","0","0","0","18.5718","19.93578","19.25379","11",
"1/18/2002 11:00:00 PM","-0.702214","-1.046791","1.477391","0.526899","0","0.716175","-0.336894","0","0","0","4.562387E-02","0","0","0","0","18.32998","19.56074","18.94536","11.75",
"1/19/2002","-0.664472","-0.999518","1.319807","0.52034","0","0.715118","-0.314848","0","0","0","4.562387E-02","0","0","0","0","18.15017","19.30116","18.72566","12",
"1/19/2002 1:00:00 AM","-0.640356","-0.935164","1.21056","0.548482","0","0.714565","-0.303405","0","0","0","4.562387E-02","0","0","0","0","17.92959","19.04957","18.48958","12",
"1/19/2002 2:00:00 AM","-0.619021","-0.890736","1.113187","0.571789","0","0.714082","-0.293129","0","0","0","4.562387E-02","0","0","0","0","17.73452","18.81222","18.27337","12",
"1/19/2002 3:00:00 AM","-0.598835","-0.856091","1.029411","0.595358","0","0.713617","-0.283646","0","0","0","4.562387E-02","0","0","0","0","17.54625","18.58743","18.06684","12",
"1/19/2002 4:00:00 AM","-0.607542","-0.827071","0.963179","0.621135","0","0.713107","-0.273129","0","0","0","4.562387E-02","0","0","0","0","17.33924","18.36589","17.85257","12",
"1/19/2002 5:00:00 AM","-0.56852","-0.806967","0.903351","0.643211","0","0.712663","-0.264938","0","0","0","4.562387E-02","0","0","0","0","17.17962","18.15638","17.668","12",
"1/19/2002 6:00:00 AM","-0.601712","-0.787855","0.85124","0.663062","0","0.712165","-0.25429","0","0","0","4.562387E-02","0","0","0","0","16.97161","17.95269","17.46215","12",
"1/19/2002 7:00:00 AM","-0.586218","-0.769816","0.815559","0.688768","0","0.711745","-0.245306","0","0","0","4.562387E-02","0","0","0","0","16.79236","17.74741","17.26988","12",
"1/19/2002 8:00:00 AM","-0.379675","-0.766887","0.693418","0.652238","0","0.711868","-0.247742","0","0","0","4.562387E-02","0","4.201941E-02","0","0","16.83872","17.67909","17.25891","12",
"1/19/2002 9:00:00 AM","-0.085125","-0.716764","0.462126","0.545582","0","0.711131","-0.224731","0","0","0","4.562387E-02","0","0.1042076","0","0","17.1507","17.82422","17.48746","12.75",
"1/19/2002 10:00:00 AM","0.167443","-0.58114","0.150424","0.387256","0","0.711742","-0.236538","0","0","0","4.562387E-02","0","0.1798506","0","0","17.63256","18.19647","17.91451","13",
"1/19/2002 11:00:00 AM","1.110451","-0.434033","-0.292943","0.136028","0","0.713157","-0.265571","0","0","0","4.562387E-02","0","0.3913998","0","0","18.96468","18.88981","18.92724","13.75",
"1/19/2002 12:00:00 PM","2.240076","-0.128823","-1.688139","-0.598091","0","0.718648","-0.378624","0","0","0","4.562387E-02","0","0.7653758","0","0","21.44585","20.88276","21.1643","14",
"1/19/2002 1:00:00 PM","0.052807","0.622125","-0.749242","-0.118824","0","0.715572","-0.3161","0","0","0","4.562387E-02","0","0.2086238","0","0","20.222","20.68475","20.45337","14",
"1/19/2002 2:00:00 PM","-0.117562","0.268493","-0.267592","0.039893","0","0.714152","-0.284201","0","0","0","4.562387E-02","0","0.1571843","0","0","19.59485","20.25964","19.92725","14",
"1/19/2002 3:00:00 PM","-0.193221","-0.060401","0.054268","0.171711","0","0.712853","-0.256595","0","0","0","4.562387E-02","0","0.1210682","0","0","19.05124","19.82434","19.43779","14",
"1/19/2002 4:00:00 PM","-0.350084","-0.244514","0.318242","0.282699","0","0.711679","-0.231939","0","0","0","4.562387E-02","0","5.943659E-02","0","0","18.56546","19.38882","18.97714","14",
"1/19/2002 5:00:00 PM","-0.468311","-0.36976","0.528066","0.381321","0","0.710544","-0.209118","0","0","0","4.562387E-02","0","0","0","0","18.11613","18.94571","18.53092","14",
"1/19/2002 6:00:00 PM","-0.449005","-0.465787","0.591512","0.408492","0","0.709938","-0.19679","0","0","0","4.562387E-02","0","0","0","0","17.87639","18.64575","18.26107","14",
"1/19/2002 7:00:00 PM","-0.527295","-0.518718","0.64342","0.454172","0","0.710762","-0.216509","0","0","0","4.562387E-02","0","0","0","0","17.50136","18.3613","17.93133","13.25",
"1/19/2002 8:00:00 PM","-0.509227","-0.572142","0.694389","0.505948","0","0.7107","-0.215457","0","0","0","4.562387E-02","0","0","0","0","17.22608","18.06996","17.64802","13",
"1/19/2002 9:00:00 PM","-0.486153","-0.609832","0.682553","0.520892","0","0.710123","-0.206034","0","0","0","4.562387E-02","0","0","0","0","17.04085","17.84793","17.44439","13",
"1/19/2002 10:00:00 PM","-0.462288","-0.616859","0.653235","0.531965","0","0.709567","-0.198483","0","0","0","4.562387E-02","0","0","0","0","16.89262","17.66602","17.27932","13",
"1/19/2002 11:00:00 PM","-0.531502","-0.612731","0.645343","0.559692","0","0.710682","-0.222287","0","0","0","4.562387E-02","0","0","0","0","16.59793","17.47062","17.03427","12.25",
"1/20/2002","-0.53434","-0.627143","0.673228","0.60858","0","0.710675","-0.222354","0","0","0","4.562387E-02","0","0","0","0","16.34556","17.23125","16.7884","12",
"1/20/2002 1:00:00 AM","-0.52097","-0.649378","0.658754","0.622675","0","0.710286","-0.214161","0","0","0","4.562387E-02","0","0","0","0","16.18859","17.03024","16.60942","12",
"1/20/2002 2:00:00 AM","-0.499402","-0.650349","0.632244","0.634482","0","0.70994","-0.206931","0","0","0","4.562387E-02","0","0","0","0","16.04821","16.8596","16.45391","12",
"1/20/2002 3:00:00 AM","-0.478058","-0.642553","0.596707","0.640006","0","0.70966","-0.201143","0","0","0","4.562387E-02","0","0","0","0","15.93499","16.7127","16.32385","12",
"1/20/2002 4:00:00 AM","-0.458374","-0.630289","0.559723","0.644001","0","0.709408","-0.19591","0","0","0","4.562387E-02","0","0","0","0","15.83262","16.5812","16.20691","12",
"1/20/2002 5:00:00 AM","-0.448168","-0.616108","0.525362","0.648144","0","0.709142","-0.190361","0","0","0","4.562387E-02","0","0","0","0","15.72405","16.45939","16.09172","12",
"1/20/2002 6:00:00 AM","-0.358744","-0.600214","0.468641","0.633678","0","0.707456","-0.155187","0","0","0","4.562387E-02","0","0","0","0","15.79373","16.37808","16.0859","12.75",
"1/20/2002 7:00:00 AM","-0.339732","-0.56392","0.383355","0.599409","0","0.706912","-0.143889","0","0","0","4.562387E-02","0","0","0","0","15.82477","16.35642","16.0906","13",
"1/20/2002 8:00:00 AM","-0.20094","-0.525432","0.285011","0.561049","0","0.707102","-0.147875","0","0","0","4.562387E-02","0","3.876859E-02","0","0","15.90302","16.40179","16.1524","13",
"1/20/2002 9:00:00 AM","-0.02035","-0.475834","0.120077","0.470325","0","0.708134","-0.160457","0","0","0","4.562387E-02","0","9.445604E-02","0","0","16.1473","16.58432","16.36581","13",
"1/20/2002 10:00:00 AM","0.097618","-0.386332","-0.025732","0.389839","0","0.707094","-0.138853","0","0","0","4.562387E-02","0","0.1201928","0","0","16.47979","16.80707","16.64343","13.75",
"1/20/2002 11:00:00 AM","0.141206","-0.295848","-0.144815","0.315116","0","0.707135","-0.140063","0","0","0","4.562387E-02","0","0.1395043","0","0","16.75609","17.04241","16.89925","14",
"1/20/2002 12:00:00 PM","0.41416","-0.250395","-0.292366","0.214853","0","0.708245","-0.161816","0","0","0","4.562387E-02","0","0.2263037","0","0","17.18662","17.3581","17.27236","14",
"1/20/2002 1:00:00 PM","0.966175","-0.186151","-0.774954","-0.083042","0","0.710831","-0.212454","0","0","0","4.562387E-02","0","0.4061776","0","0","18.18479","18.17545","18.18012","14",
"1/20/2002 2:00:00 PM","0.490769","0.091035","-0.63383","-0.01527","0","0.707371","-0.142307","0","0","0","4.562387E-02","0","0.2251635","0","0","18.31893","18.38589","18.35241","15.5",
"1/20/2002 3:00:00 PM","0.575022","0.123966","-0.566851","-0.038912","0","0.706569","-0.1312","0","0","0","4.562387E-02","0","0.2245339","0","0","18.60495","18.56005","18.5825","16",
"1/20/2002 4:00:00 PM","1.58963","0.047671","-1.335968","-0.465938","0","0.710839","-0.214459","0","0","0","4.562387E-02","0","0.4296198","0","0","20.25806","19.70272","19.98039","16",
"1/20/2002 5:00:00 PM","-0.400026","0.429542","-0.304698","0.032856","0","0.707182","-0.137301","0","0","0","4.562387E-02","0","0","0","0","18.7261","19.00398","18.86504","16",
"1/20/2002 6:00:00 PM","-0.423372","0.06246","0.11224","0.166368","0","0.708704","-0.168465","0","0","0","4.562387E-02","0","0","0","0","17.82699","18.45008","18.13854","14.5",
"1/20/2002 7:00:00 PM","-0.436983","-0.190044","0.359258","0.275899","0","0.708416","-0.166751","0","0","0","4.562387E-02","0","0","0","0","17.28613","17.97995","17.63304","14",
"1/20/2002 8:00:00 PM","-0.470142","-0.346613","0.492409","0.336661","0","0.707453","-0.146854","0","0","0","4.562387E-02","0","0","0","0","16.89131","17.61027","17.25079","14",
"1/20/2002 9:00:00 PM","-0.464728","-0.44878","0.562599","0.378494","0","0.70686","-0.133913","0","0","0","4.562387E-02","0","0","0","0","16.63584","17.30208","16.96896","14",
"1/20/2002 10:00:00 PM","-0.413542","-0.514643","0.576066","0.399784","0","0.707931","-0.162156","0","0","0","4.562387E-02","0","0","0","0","16.43323","17.06893","16.75108","13.25",
"1/20/2002 11:00:00 PM","-0.427285","-0.528459","0.5774","0.426008","0","0.707749","-0.161865","0","0","0","4.562387E-02","0","0","0","0","16.1749","16.86961","16.52225","13",
"1/21/2002","-0.519679","-0.544641","0.609828","0.474897","0","0.709137","-0.183104","0","0","0","4.562387E-02","0","0","0","0","15.8347","16.62908","16.23189","12.25",
"1/21/2002 1:00:00 AM","-0.531875","-0.586929","0.661126","0.533087","0","0.708999","-0.181282","0","0","0","4.562387E-02","0","0","0","0","15.54723","16.3491","15.94817","12",
"1/21/2002 2:00:00 AM","-0.539534","-0.631704","0.665101","0.559058","0","0.708119","-0.169879","0","0","0","4.562387E-02","0","0","0","0","15.32421","16.11151","15.71786","12",
"1/21/2002 3:00:00 AM","-0.46913","-0.65079","0.641241","0.573212","0","0.707868","-0.164208","0","0","0","4.562387E-02","0","0","0","0","15.21325","15.92375","15.5685","12",
"1/21/2002 4:00:00 AM","-0.394804","-0.634148","0.571745","0.560172","0","0.707797","-0.162386","0","0","0","4.562387E-02","0","0","0","0","15.17999","15.81698","15.49849","12",
"1/21/2002 5:00:00 AM","-0.465022","-0.595087","0.528459","0.567556","0","0.707404","-0.154084","0","0","0","4.562387E-02","0","0","0","0","15.01817","15.70278","15.36047","12",
"1/21/2002 6:00:00 AM","-0.807652","-1.122753","-0.461899","0.14245","0","0.724416","-0.497688","0","4.715378","0","4.562387E-02","0","0","4.455023","0","21.74865","16.15353","18.95109","12",
"1/21/2002 7:00:00 AM","-1.177058","-1.29618","-1.385713","-0.192712","0","0.724411","-0.510208","0","4.708305","0","4.562387E-02","0","0","4.704257","0","21.99581","17.24017","19.61799","12",
"1/21/2002 8:00:00 AM","0.811313","-1.363947","-2.108671","-0.727246","0","1.062036","-0.51031","0","1.58054","1.437258","0.8458263","0.1536091","0.3651179","1.34366","0","21.99988","18.79349","20.39669","12",
"1/21/2002 9:00:00 AM","2.472944","-0.760052","-2.443726","-1.012548","0","1.39712","-0.495545","0","0.004778","1.437258","0.8458263","0.3072021","0.7158642","0","-0.4582548","22.48127","20.41192","21.44659","12.75",
"1/21/2002 10:00:00 AM","2.856886","-0.259994","-3.000211","-1.364815","-0.094269","2.072408","-0.465273","-0.094269","0","1.437258","0.8458263","0.5677247","0.8922357","0","-0.9679189","23.69144","21.98382","22.83763","14.5",
"1/21/2002 11:00:00 AM","2.819757","0.177292","-3.005385","-1.472625","-0.964706","2.068519","-0.377014","-0.964706","0","1.437258","0.8458263","0.5461394","0.9635651","0","-1.677248","23.99984","23.07812","23.53898","16.5",
"1/21/2002 12:00:00 PM","2.515735","0.47516","-2.63677","-1.446943","-1.564039","2.066054","-0.312548","-1.564039","0","1.437258","0.8458263","0.5461394","0.9610528","0","-2.15777","24","23.67504","23.83752","17.75",
"1/21/2002 1:00:00 PM","2.527161","0.495229","-2.286006","-1.445983","-1.974409","1.728188","-0.299691","-1.974409","0","1.437258","0.8458263","0.4096045","0.9361053","0","-2.40176","24","24.15918","24.07959","18",
"1/21/2002 2:00:00 PM","2.71586","0.464397","-2.021768","-1.472996","-2.414471","1.72838","-0.261351","-2.414471","0","1.437258","0.8458263","0.4096045","0.8840102","0","-2.788689","24","24.63766","24.31883","18.75",
"1/21/2002 3:00:00 PM","2.970044","0.421075","-1.828058","-1.51002","-2.701355","2.066265","-0.286878","-2.701355","0","1.437258","0.8458263","0.5461394","0.8622497","0","-3.247054","24","25.08898","24.54449","18.25",
"1/21/2002 4:00:00 PM","1.798829","0.397397","-1.284531","-1.294865","-1.931013","2.067246","-0.338031","-1.931013","0","1.437258","0.8458263","0.5461394","0.592539","0","-2.571056","24","24.93955","24.46978","17.25",
