"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"1/21/2002 5:00:00 PM","-1.072635","-0.027179","-0.073813","-0.723104","0","2.067334","-0.370047","0","0","1.437258","0.8458263","0.5465441","0","0","-0.6978749","23.69074","23.37331","23.53202","16.325",
"1/21/2002 6:00:00 PM","-1.100954","-0.664345","0.45181","-0.565225","0","1.39214","-0.391125","0","0","1.437258","0.8458263","0.2883003","0","0","-0.367386","22.95461","22.55057","22.75259","15.2",
"1/21/2002 7:00:00 PM","-1.102233","-0.996514","0.727076","-0.476827","0","1.055196","-0.401464","0","0","1.437258","0.8458263","0.1493003","0","0","-0.187893","22.38281","22.00452","22.19367","14.45",
"1/21/2002 8:00:00 PM","-1.095364","-0.894632","1.330647","-0.134157","0","0.717238","-0.354517","0","0","0","0.8458263","0","0","0","0","20.91558","21.2747","21.09514","13.925",
"1/21/2002 9:00:00 PM","-0.985663","-0.904603","1.672303","0.069741","0","0.714347","-0.294063","0","0","0","4.562387E-02","0","0","0","0","19.21346","20.52867","19.87107","13.425",
"1/21/2002 10:00:00 PM","-0.929386","-0.933021","1.743141","0.146276","0","0.713539","-0.278725","0","0","0","4.562387E-02","0","0","0","0","18.55489","19.89509","19.22499","13.075",
"1/21/2002 11:00:00 PM","-0.862873","-0.955237","1.694422","0.221268","0","0.712647","-0.261118","0","0","0","4.562387E-02","0","0","0","0","18.13286","19.40491","18.76888","13",
"1/22/2002","-0.835738","-0.949215","1.595101","0.273852","0","0.711589","-0.242597","0","0","0","4.562387E-02","0","0","0","0","17.7692","19.00397","18.38659","13",
"1/22/2002 1:00:00 AM","-0.868637","-0.922293","1.508429","0.335024","0","0.712438","-0.259592","0","0","0","4.562387E-02","0","0","0","0","17.33991","18.63306","17.98649","12.25",
"1/22/2002 2:00:00 AM","-0.843805","-0.930438","1.463786","0.413942","0","0.712361","-0.256528","0","0","0","4.562387E-02","0","0","0","0","17.02178","18.23504","17.62841","12",
"1/22/2002 3:00:00 AM","-0.872846","-0.945479","1.411182","0.47813","0","0.713237","-0.272754","0","0","0","4.562387E-02","0","0","0","0","16.57369","17.858","17.21584","11.25",
"1/22/2002 4:00:00 AM","-0.95569","-0.971518","1.433878","0.58464","0","0.716263","-0.33431","0","0","0","4.562387E-02","0","0","0","0","15.98401","17.40539","16.6947","9.5",
"1/22/2002 5:00:00 AM","-1.041124","-1.033815","1.505089","0.710747","0","0.717861","-0.367412","0","0","0","4.562387E-02","0","0","0","0","15.35042","16.87188","16.11115","8.25",
"1/22/2002 6:00:00 AM","-1.122984","-1.659938","0.661197","0.311561","0","0.732558","-0.672588","0","4.582734","0","4.562387E-02","0","0","4.335813","0","21.76469","17.02645","19.39557","8.75",
"1/22/2002 7:00:00 AM","-1.553189","-1.880189","-0.271113","-0.008757","0","0.736462","-0.752875","0","4.46291","0","4.562387E-02","0","0","4.459247","0","21.99739","17.88121","19.9393","7.5",
"1/22/2002 8:00:00 AM","1.092079","-1.913776","-1.324414","-0.620637","0","1.068544","-0.699131","0","1.167194","1.437258","0.8458263","0.1536012","0.4413262","0.8473595","0","22","19.50014","20.75007","8.5",
"1/22/2002 9:00:00 AM","2.874337","-1.022072","-2.085205","-1.013612","-0.082707","1.399644","-0.57941","-0.082707","0","1.437258","0.8458263","0.2987874","0.7582243","0","-0.6189131","23.32374","21.32926","22.3265","12",
"1/22/2002 10:00:00 AM","3.182568","-0.068522","-2.87586","-1.411434","-0.755777","2.070567","-0.521497","-0.755777","0","1.437258","0.8458263","0.5461394","0.9040369","0","-1.727012","23.99852","23.20149","23.60001","13.75",
"1/22/2002 11:00:00 AM","2.972472","0.781551","-2.761017","-1.45472","-1.935404","2.064357","-0.391167","-1.935404","0","1.437258","0.8458263","0.5461394","0.9448878","0","-2.670625","24","24.27529","24.13765","16.25",
"1/22/2002 12:00:00 PM","2.670673","1.053733","-2.445621","-1.440253","-2.491217","2.061947","-0.313535","-2.491217","0","1.437258","0.8458263","0.5461394","0.9555161","0","-3.084685","24","24.85377","24.42688","17.75",
"1/22/2002 1:00:00 PM","2.870916","1.04319","-2.198168","-1.477665","-3.035896","1.724156","-0.262218","-3.035896","0","1.437258","0.8458263","0.4096045","0.9673716","0","-3.409949","24","25.39401","24.697","18.75",
"1/22/2002 2:00:00 PM","3.354993","1.098872","-2.082345","-1.537801","-3.671079","1.724745","-0.249446","-3.671079","0","1.437258","0.8458263","0.4096045","0.9775212","0","-4.027439","24","26.02268","25.01134","19",
"1/22/2002 3:00:00 PM","3.751394","1.208501","-2.005746","-1.574688","-4.295001","2.06399","-0.211507","-4.295001","0","1.437258","0.8458263","0.5461394","0.9240363","0","-4.698962","24","26.57917","25.28959","19.75",
"1/22/2002 4:00:00 PM","2.430889","1.396231","-1.504781","-1.370258","-3.57936","2.061621","-0.236816","-3.57936","0","1.437258","0.8458263","0.5461394","0.6194501","0","-4.030866","24","26.54197","25.27099","19.25",
"1/22/2002 5:00:00 PM","-0.828605","0.809966","-0.20438","-0.786922","-0.971166","2.064234","-0.287388","-0.971166","0","1.437258","0.8458263","0.5461394","0","0","-1.518232","24","24.90999","24.45499","18.25",
"1/22/2002 6:00:00 PM","-0.970568","-0.211598","0.303818","-0.643345","-0.248804","1.393644","-0.377109","-0.248804","0","1.437258","0.8458263","0.2730697","0","0","-0.6048521","24","24.0428","24.0214","16.5",
"1/22/2002 7:00:00 PM","-1.129049","-0.767925","0.608874","-0.531063","0","1.059478","-0.460409","0","0","1.437258","0.8458263","0.1377085","0","0","-0.2156717","23.58598","23.40203","23.494","14.5",
"1/22/2002 8:00:00 PM","-1.130134","-0.820144","1.338405","-0.123564","0","0.719934","-0.407268","0","0","0","0.8458263","0","0","0","0","22.0216","22.47924","22.25042","14",
"1/22/2002 9:00:00 PM","-1.036854","-0.933587","1.736488","0.097516","0","0.717198","-0.350795","0","0","0","4.562387E-02","0","0","0","0","20.14122","21.61974","20.88048","13.25",
"1/22/2002 10:00:00 PM","-1.080364","-1.006418","1.916258","0.23403","0","0.719123","-0.391543","0","0","0","4.562387E-02","0","0","0","0","19.1507","20.82048","19.98559","11.5",
"1/22/2002 11:00:00 PM","-1.04107","-1.096059","1.967299","0.357536","0","0.718874","-0.386172","0","0","0","4.562387E-02","0","0","0","0","18.53497","20.13156","19.33326","11",
"1/23/2002","-1.156831","-1.160574","1.967805","0.471902","0","0.720753","-0.425844","0","0","0","4.562387E-02","0","0","0","0","17.76468","19.50301","18.63385","9.5",
"1/23/2002 1:00:00 AM","-1.16794","-1.223287","2.004205","0.609116","0","0.722172","-0.455232","0","0","0","4.562387E-02","0","0","0","0","17.04638","18.84077","17.94358","8.25",
"1/23/2002 2:00:00 AM","-1.158563","-1.292341","1.977025","0.704838","0","0.721418","-0.440701","0","0","0","4.562387E-02","0","0","0","0","16.51506","18.24271","17.37888","8",
"1/23/2002 3:00:00 AM","-1.082331","-1.334294","1.896408","0.769007","0","0.7203","-0.418046","0","0","0","4.562387E-02","0","0","0","0","16.07956","17.73412","16.90684","8",
"1/23/2002 4:00:00 AM","-1.101736","-1.344328","1.816134","0.835539","0","0.720999","-0.431971","0","0","0","4.562387E-02","0","0","0","0","15.58263","17.26733","16.42498","7.25",
"1/23/2002 5:00:00 AM","-1.071547","-1.349084","1.763681","0.911742","0","0.720602","-0.423512","0","0","0","4.562387E-02","0","0","0","0","15.16432","16.79837","15.98134","7",
"1/23/2002 6:00:00 AM","-1.275124","-1.926044","0.833312","0.473051","0","0.737149","-0.764961","0","4.920607","0","4.562387E-02","0","0","4.657742","0","21.74667","17.02701","19.38684","7",
"1/23/2002 7:00:00 AM","-1.588816","-2.100373","-0.154225","0.13626","0","0.737419","-0.77842","0","4.613943","0","4.562387E-02","0","0","4.610054","0","21.99579","17.94112","19.96845","7",
"1/23/2002 8:00:00 AM","0.993553","-2.064426","-1.226756","-0.468583","0","1.071845","-0.737958","0","1.240931","1.437258","0.8458263","0.1536091","0.4223768","0.9032221","0","21.9999","19.55737","20.77864","7.75",
"1/23/2002 9:00:00 AM","2.714918","-1.112341","-1.964739","-0.850022","-0.002629","1.405927","-0.661646","-0.002629","0","1.437258","0.8458263","0.3012691","0.7570632","0","-0.6139055","23.13934","21.38037","22.25986","10.25",
"1/23/2002 10:00:00 AM","3.143879","-0.199791","-2.831352","-1.278501","-0.679308","2.077015","-0.5461","-0.679308","0","1.437258","0.8458263","0.5461394","0.9054508","0","-1.698986","23.99168","23.27941","23.63554","13.25",
"1/23/2002 11:00:00 AM","2.123129","0.740484","-2.536257","-1.193587","-1.270409","2.071507","-0.428875","-1.270409","0","1.437258","0.8458263","0.5461394","0.7462872","0","-2.078044","24","24.11087","24.05544","15.5",
"1/23/2002 12:00:00 PM","0.187544","0.741326","-1.616293","-0.830168","-0.536763","2.071725","-0.325227","-0.536763","0","1.437258","0.8458263","0.5461394","0.2774222","0","-1.155123","24","23.65403","23.82701","17.5",
"1/23/2002 1:00:00 PM","0.477373","0.137894","-1.257651","-0.833774","-0.700476","1.733533","-0.299483","-0.700476","0","1.437258","0.8458263","0.4096045","0.3537807","0","-1.128629","24","23.63961","23.81981","18",
"1/23/2002 2:00:00 PM","1.539037","-0.146107","-1.319778","-1.022537","-1.409904","1.732962","-0.29927","-1.409904","0","1.437258","0.8458263","0.4096045","0.5946846","0","-1.837801","24","24.1851","24.09255","18",
"1/23/2002 3:00:00 PM","2.787915","0.060563","-1.607095","-1.273799","-2.396182","2.07446","-0.337323","-2.396182","0","1.437258","0.8458263","0.5461394","0.8127954","0","-3.037565","24","25.18187","24.59093","17.25",
"1/23/2002 4:00:00 PM","1.48998","0.419605","-1.207574","-1.070029","-1.712527","2.079783","-0.388877","-1.712527","0","1.437258","0.8458263","0.5461394","0.5132198","0","-2.450428","24","25.21994","24.60997","16.25",
"1/23/2002 5:00:00 PM","-1.186158","0.087593","-0.101669","-0.535027","0","2.077571","-0.448324","0","0","1.437258","0.8458263","0.552168","0","0","-0.8464915","23.38529","23.83412","23.60971","14.5",
"1/23/2002 6:00:00 PM","-1.177624","-0.670205","0.494075","-0.333942","0","1.399765","-0.475543","0","0","1.437258","0.8458263","0.293493","0","0","-0.4472393","22.63549","22.92235","22.77892","13.25",
"1/23/2002 7:00:00 PM","-1.083024","-1.086237","0.765722","-0.250665","0","1.061472","-0.47907","0","0","1.437258","0.8458263","0.1502336","0","0","-0.224937","22.43867","22.34834","22.39351","13",
"1/23/2002 8:00:00 PM","-1.069221","-1.017957","1.321532","0.067379","0","0.722211","-0.451225","0","0","0","0.8458263","0","0","0","0","21.11402","21.65966","21.38684","12.25",
"1/23/2002 9:00:00 PM","-0.897453","-1.015279","1.627955","0.252918","0","0.719092","-0.386984","0","0","0","4.562387E-02","0","0","0","0","19.60124","20.96214","20.28169","12",
"1/23/2002 10:00:00 PM","-0.776319","-1.008993","1.65587","0.30328","0","0.717677","-0.359903","0","0","0","4.562387E-02","0","0","0","0","19.06579","20.40691","19.73635","12",
"1/23/2002 11:00:00 PM","-0.821878","-0.987476","1.590249","0.362314","0","0.716608","-0.337519","0","0","0","4.562387E-02","0","0","0","0","18.62963","19.97553","19.30258","12",
"1/24/2002","-0.812917","-0.988658","1.535258","0.430756","0","0.715624","-0.318184","0","0","0","4.562387E-02","0","0","0","0","18.25205","19.55088","18.90147","12",
"1/24/2002 1:00:00 AM","-0.85519","-0.999456","1.485315","0.500114","0","0.716309","-0.333015","0","0","0","4.562387E-02","0","0","0","0","17.78189","19.13866","18.46028","11.25",
"1/24/2002 2:00:00 AM","-0.830442","-1.01674","1.454317","0.573856","0","0.716041","-0.326971","0","0","0","4.562387E-02","0","0","0","0","17.40958","18.72253","18.06605","11",
"1/24/2002 3:00:00 AM","-0.778982","-1.035134","1.38096","0.615006","0","0.715219","-0.312609","0","0","0","4.562387E-02","0","0","0","0","17.12804","18.36973","17.74889","11",
"1/24/2002 4:00:00 AM","-0.842688","-1.031015","1.321619","0.663552","0","0.716117","-0.330842","0","0","0","4.562387E-02","0","0","0","0","16.72323","18.03111","17.37717","10.25",
"1/24/2002 5:00:00 AM","-0.848044","-1.031889","1.318572","0.742382","0","0.715949","-0.324124","0","0","0","4.562387E-02","0","0","0","0","16.3379","17.64704","16.99247","10",
"1/24/2002 6:00:00 AM","-1.056384","-1.507093","0.60542","0.40435","0","0.731678","-0.646628","0","3.956733","0","4.562387E-02","0","0","3.769955","0","21.86034","17.79903","19.82968","9.25",
"1/24/2002 7:00:00 AM","-1.310384","-1.684189","-0.169175","0.136001","0","0.73224","-0.667102","0","3.793554","0","4.562387E-02","0","0","3.792156","0","21.99843","18.50654","20.25249","9",
"1/24/2002 8:00:00 AM","-0.982696","-1.78518","-0.615568","-0.103158","0","1.069778","-0.627034","0","2.069784","1.437258","0.8458263","0.1536039","4.364995E-02","1.778364","0","21.99995","19.02581","20.51288","9.75",
"1/24/2002 9:00:00 AM","-0.45441","-1.620316","-0.730379","-0.182592","0","1.404311","-0.574261","0","1.506315","1.437258","0.8458263","0.3072022","0.1568744","0.971252","0","22","19.58521","20.79261","10.75",
"1/24/2002 10:00:00 AM","0.348361","-1.289621","-1.000294","-0.392092","0","2.076485","-0.521511","0","0.787545","1.437258","0.8458263","0.6144043","0.3400226","0","-0.188037","22","20.45413","21.22706","11.75",
"1/24/2002 11:00:00 AM","0.565356","-0.804332","-1.105109","-0.501319","0","2.075412","-0.470752","0","0.106134","1.437258","0.8458263","0.6144043","0.4114544","0","-0.7792146","22.041","21.18479","21.61289","12.75",
"1/24/2002 12:00:00 PM","0.570563","-0.515667","-1.166668","-0.581281","0","2.078426","-0.4438","0","0","1.437258","0.8458263","0.6037204","0.414103","0","-0.8390421","22.54836","21.74516","22.14676","13.75",
"1/24/2002 1:00:00 PM","0.281255","-0.367601","-1.106508","-0.585224","0","1.7424","-0.447367","0","0","1.437258","0.8458263","0.439367","0.3228608","0","-0.6356078","22.88601","22.06874","22.47738","14",
"1/24/2002 2:00:00 PM","-0.232922","-0.332242","-0.758619","-0.472563","0","1.746337","-0.4345","0","0","1.437258","0.8458263","0.441764","0.1831487","0","-0.6179876","22.63919","22.00071","22.31995","14",
"1/24/2002 3:00:00 PM","-0.345966","-0.513729","-0.466523","-0.411302","0","2.084009","-0.420749","0","0","1.437258","0.8458263","0.5992453","0.1478479","0","-0.7989139","22.37353","21.86464","22.11909","14",
"1/24/2002 4:00:00 PM","-0.398544","-0.683464","-0.276549","-0.37579","0","2.084281","-0.416677","0","0","1.437258","0.8458263","0.6017212","0.1177451","0","-0.7918699","22.29436","21.76565","22.03","14",
"1/24/2002 5:00:00 PM","-0.967281","-0.797984","0.07528","-0.231109","0","2.08399","-0.479885","0","0.469043","1.437258","0.8458263","0.6125945","0","0","-0.4371357","22.00267","21.37816","21.69042","12.5",
"1/24/2002 6:00:00 PM","-0.961545","-1.060333","0.251032","-0.183966","0","1.405553","-0.505437","0","0.437798","1.437258","0.8458263","0.3072021","0","0","-3.854145E-02","22","21.12346","21.56173","12",
"1/24/2002 7:00:00 PM","-0.885463","-1.203218","0.315487","-0.173367","0","1.065367","-0.505308","0","0.346259","1.437258","0.8458263","0.1536011","0","0.1082382","0","22","20.99211","21.49606","12",
"1/24/2002 8:00:00 PM","-1.21783","-0.956099","0.973977","0.238985","0","0.723157","-0.470795","0","0","0","0.8458263","0","0","0","0","19.76269","20.35995","20.06133","10.5",
"1/24/2002 9:00:00 PM","-1.011107","-0.975196","1.473741","0.500262","0","0.720123","-0.409541","0","0","0","4.562387E-02","0","0","0","0","18.04175","19.48191","18.76183","10",
"1/24/2002 10:00:00 PM","-0.933124","-1.043724","1.575444","0.563632","0","0.720199","-0.411444","0","0","0","4.562387E-02","0","0","0","0","17.31363","18.8523","18.08296","9.25",
"1/24/2002 11:00:00 PM","-0.922398","-1.070864","1.573668","0.635684","0","0.719706","-0.400565","0","0","0","4.562387E-02","0","0","0","0","16.84556","18.34749","17.59653","9",
"1/25/2002","-0.827746","-1.086289","1.497322","0.672073","0","0.718692","-0.385091","0","0","0","4.562387E-02","0","0","0","0","16.54249","17.94233","17.24241","9",
"1/25/2002 1:00:00 AM","-0.836272","-1.072718","1.400586","0.70319","0","0.718762","-0.386749","0","0","0","4.562387E-02","0","0","0","0","16.19018","17.59962","16.8949","8.625",
"1/25/2002 2:00:00 AM","-0.879815","-1.052468","1.361977","0.770255","0","0.719151","-0.395021","0","0","0","4.562387E-02","0","0","0","0","15.76165","17.22413","16.49289","8.05",
"1/25/2002 3:00:00 AM","-0.928969","-1.060278","1.346598","0.840892","0","0.719566","-0.403865","0","0","0","4.562387E-02","0","0","0","0","15.31183","16.82202","16.06692","7.45",
"1/25/2002 4:00:00 AM","-0.95536","-1.084749","1.340911","0.910709","0","0.719645","-0.405612","0","0","0","4.562387E-02","0","0","0","0","14.88159","16.40828","15.64493","7",
"1/25/2002 5:00:00 AM","-0.992874","-1.112745","1.333996","0.974938","0","0.719951","-0.411841","0","0","0","4.562387E-02","0","0","0","0","14.43724","15.99673","15.21698","6.45",
"1/25/2002 6:00:00 AM","-1.360024","-1.765549","0.329552","0.500322","0","0.739424","-0.805804","0","5.531185","0","4.562387E-02","0","0","5.217009","0","21.68235","16.29451","18.98843","6.075",
"1/25/2002 7:00:00 AM","-1.615949","-1.991836","-0.736275","0.111081","0","0.74005","-0.826559","0","5.216246","0","4.562387E-02","0","0","5.209665","0","21.9931","17.38386","19.68848","6",
"1/25/2002 8:00:00 AM","-1.19993","-2.036071","-1.119215","-0.126999","0","1.077635","-0.786883","0","3.293845","1.437258","0.8458263","0.1536161","5.962782E-02","2.931666","0","21.99962","18.06234","20.03098","6.75",
"1/25/2002 9:00:00 AM","-0.540157","-1.816675","-1.187203","-0.227524","0","1.414351","-0.774107","0","2.637488","1.437258","0.8458263","0.3072031","0.1994142","1.925588","0","22","18.79108","20.39554","7",
"1/25/2002 10:00:00 AM","-0.079194","-1.465352","-1.277012","-0.373545","0","2.086661","-0.734145","0","2.238483","1.437258","0.8458263","0.6144043","0.3318222","0.8872323","0","22","19.58456","20.79228","7.75",
"1/25/2002 11:00:00 AM","0.584385","-1.167405","-1.368056","-0.536555","0","2.083484","-0.680322","0","1.247203","1.437258","0.8458263","0.6144043","0.4978471","0.2513707","-0.260683","22","20.37559","21.1878","8.75",
"1/25/2002 12:00:00 PM","2.021019","-0.706102","-1.83699","-0.893088","0","2.085278","-0.68797","0","0","1.437258","0.8458263","0.6086318","0.9146545","0","-1.273674","22.41051","21.74678","22.07864","9",
"1/25/2002 1:00:00 PM","1.428777","-0.172846","-1.95625","-0.95524","0","1.749209","-0.64836","0","0","1.437258","0.8458263","0.4309062","0.7497852","0","-0.9056628","23.21412","22.5655","22.88981","10.5",
"1/25/2002 2:00:00 PM","-0.646474","-0.012963","-0.85815","-0.450417","0","1.741675","-0.563711","0","0.247544","1.437258","0.8458263","0.450624","0.1930334","0","-0.5409359","22.07881","21.81729","21.94805","11",
"1/25/2002 3:00:00 PM","-0.057115","-0.678277","-0.538939","-0.469886","0","2.078308","-0.563014","0","0.359249","1.437258","0.8458263","0.6144043","0.2776989","0","-0.6897435","22.05623","21.55354","21.80489","11",
"1/25/2002 4:00:00 PM","1.300266","-0.813885","-1.140988","-0.843037","-0.028671","2.085227","-0.612094","-0.028671","0","1.437258","0.8458263","0.5778146","0.5421417","0","-1.169843","23.01605","22.52868","22.77237","11",
"1/25/2002 5:00:00 PM","-1.428485","-0.472956","-0.051188","-0.266839","0","2.079894","-0.600337","0","1.013804","1.437258","0.8458263","0.6120682","0","5.578677E-02","-0.1571673","22.00371","21.47035","21.73703","10.25",
"1/25/2002 6:00:00 PM","-1.408343","-1.087518","0.306244","-0.178861","0","1.406685","-0.654076","0","1.110532","1.437258","0.8458263","0.3072021","0","0.5058044","0","22","20.86209","21.43104","9.25",
"1/25/2002 7:00:00 PM","-1.3088","-1.46801","0.441845","-0.153651","0","1.069954","-0.66766","0","1.111909","1.437258","0.8458263","0.1536011","0","0.8035986","0","22","20.53984","21.26992","9",
"1/25/2002 8:00:00 PM","-1.298495","-1.235328","1.147628","0.288545","0","0.725564","-0.52258","0","0","0","0.8458263","0","0","0","0","19.17582","19.81051","19.49316","9",
"1/25/2002 9:00:00 PM","-1.202342","-1.17776","1.698387","0.576888","0","0.722403","-0.456966","0","0","0","4.562387E-02","0","0","0","0","17.11724","18.82331","17.97027","8.25",
"1/25/2002 10:00:00 PM","-1.084188","-1.230055","1.849039","0.673489","0","0.723094","-0.473467","0","0","0","4.562387E-02","0","0","0","0","16.39535","18.0491","17.22223","7.25",
"1/25/2002 11:00:00 PM","-0.952702","-1.263697","1.783619","0.716194","0","0.720519","-0.424081","0","0","0","4.562387E-02","0","0","0","0","15.95432","17.52507","16.7397","7.75",
"1/26/2002","-0.854233","-1.243192","1.628388","0.724271","0","0.719193","-0.399063","0","0","0","4.562387E-02","0","0","0","0","15.72181","17.15619","16.439","8",
"1/26/2002 1:00:00 AM","-0.943617","-1.183052","1.517908","0.768249","0","0.718193","-0.378052","0","0","0","4.562387E-02","0","0","0","0","15.31337","16.80043","16.0569","8",
"1/26/2002 2:00:00 AM","-0.893496","-1.155182","1.45121","0.828784","0","0.717439","-0.362231","0","0","0","4.562387E-02","0","0","0","0","15.00732","16.42463","15.71597","8",
"1/26/2002 3:00:00 AM","-0.904256","-1.135477","1.358158","0.859723","0","0.717799","-0.368876","0","0","0","4.562387E-02","0","0","0","0","14.67392","16.0974","15.38566","7.55",
"1/26/2002 4:00:00 AM","-0.915227","-1.10465","1.309514","0.91694","0","0.718068","-0.373637","0","0","0","4.562387E-02","0","0","0","0","14.30916","15.75372","15.03144","7.1",
"1/26/2002 5:00:00 AM","-0.9154","-1.089868","1.256166","0.958405","0","0.717538","-0.363026","0","0","0","4.562387E-02","0","0","0","0","14.00355","15.42375","14.71365","7",
"1/26/2002 6:00:00 AM","-0.872786","-1.074908","1.188577","0.985402","0","0.716933","-0.351187","0","0","0","4.562387E-02","0","0","0","0","13.77004","15.13051","14.45027","7",
"1/26/2002 7:00:00 AM","-0.730639","-1.060593","1.079754","0.981011","0","0.716694","-0.345631","0","0","0","4.562387E-02","0","1.963607E-02","0","0","13.66071","14.9248","14.29275","7",
"1/26/2002 8:00:00 AM","-0.54062","-1.023904","0.889629","0.920184","0","0.716876","-0.350002","0","0","0","4.562387E-02","0","6.151691E-02","0","0","13.73966","14.88532","14.31249","7",
"1/26/2002 9:00:00 AM","-0.460265","-0.941788","0.752174","0.891326","0","0.71522","-0.313296","0","0","0","4.562387E-02","0","7.283413E-02","0","0","13.79731","14.83976","14.31854","7.75",
"1/26/2002 10:00:00 AM","0.092871","-0.898408","0.429297","0.729895","0","0.716042","-0.327075","0","0","0","4.562387E-02","0","0.2245176","0","0","14.31423","15.12961","14.72192","8",
"1/26/2002 11:00:00 AM","0.9994","-0.770739","-0.356717","0.232103","0","0.717967","-0.364272","0","0","0","4.562387E-02","0","0.4746349","0","0","15.799","16.26294","16.03097","8.75",
"1/26/2002 12:00:00 PM","0.608497","-0.316657","-0.27561","0.369266","0","0.716087","-0.328758","0","0","0","4.562387E-02","0","0.3429781","0","0","16.13651","16.48457","16.31054","9.75",
"1/26/2002 1:00:00 PM","2.031544","-0.295645","-1.4124","-0.349048","0","0.71949","-0.398476","0","0","0","4.562387E-02","0","0.7787852","0","0","18.52375","18.18089","18.35232","10.75",
"1/26/2002 2:00:00 PM","0.402261","0.208756","-0.866844","-0.054054","0","0.716934","-0.349453","0","0","0","4.562387E-02","0","0.3730789","0","0","17.82619","18.29239","18.05929","11",
"1/26/2002 3:00:00 PM","-0.01124","0.001563","-0.206784","0.238343","0","0.715134","-0.308195","0","0","0","4.562387E-02","0","0.203719","0","0","17.02402","17.71348","17.36875","11",
"1/26/2002 4:00:00 PM","0.287045","-0.28706","-0.223356","0.102832","0","0.720721","-0.422167","0","0","0","4.562387E-02","0","0.2954788","0","0","16.93669","17.82854","17.38261","8.75",
"1/26/2002 5:00:00 PM","-0.820412","-0.256268","0.575837","0.59685","0","0.717112","-0.346711","0","0","0","4.562387E-02","0","0","0","0","15.4735","16.78873","16.13112","8.75",
"1/26/2002 6:00:00 PM","-0.811288","-0.582075","0.82088","0.663971","0","0.716821","-0.340121","0","0","0","4.562387E-02","0","0","0","0","14.83372","16.15729","15.49551","8.25",
"1/26/2002 7:00:00 PM","-0.798273","-0.754991","0.970406","0.74951","0","0.716191","-0.328894","0","0","0","4.562387E-02","0","0","0","0","14.36111","15.61841","14.98976","8",
"1/26/2002 8:00:00 PM","-0.7515","-0.851463","0.996504","0.782791","0","0.715332","-0.312317","0","0","0","4.562387E-02","0","0","0","0","14.04022","15.21983","14.63003","8",
"1/26/2002 9:00:00 PM","-0.741438","-0.881031","0.976943","0.809328","0","0.714542","-0.296859","0","0","0","4.562387E-02","0","0","0","0","13.74154","14.90478","14.32316","8",
"1/26/2002 10:00:00 PM","-0.795366","-0.888594","0.97108","0.85351","0","0.715467","-0.31623","0","0","0","4.562387E-02","0","0","0","0","13.3499","14.59091","13.9704","7.25",
"1/26/2002 11:00:00 PM","-0.81864","-0.910512","0.989343","0.911438","0","0.715069","-0.3115","0","0","0","4.562387E-02","0","0","0","0","12.99932","14.24696","13.62314","7",
"1/27/2002","-0.773748","-0.936406","0.958283","0.93333","0","0.714333","-0.29937","0","0","0","4.562387E-02","0","0","0","0","12.76477","13.96033","13.36255","7",
"1/27/2002 1:00:00 AM","-0.719288","-0.937172","0.900847","0.941945","0","0.713964","-0.291142","0","0","0","4.562387E-02","0","0","0","0","12.60644","13.73038","13.16841","7",
"1/27/2002 2:00:00 AM","-0.68472","-0.929999","0.850101","0.957175","0","0.715586","-0.320057","0","0","0","4.562387E-02","0","0","0","0","12.39188","13.51665","12.95426","6.25",
"1/27/2002 3:00:00 AM","-0.759035","-0.920712","0.846702","0.99984","0","0.715464","-0.317361","0","0.013919","0","4.562387E-02","0","0","1.392802E-02","0","12.08338","13.25507","12.66922","6",
"1/27/2002 4:00:00 AM","-0.888061","-0.967194","0.853789","1.034796","0","0.719201","-0.393124","0","0.292641","0","4.562387E-02","0","0","0.2926492","0","12.00001","12.95063","12.47532","4.5",
"1/27/2002 5:00:00 AM","-0.960471","-1.073684","0.811031","1.036827","0","0.720498","-0.419937","0","0.544502","0","4.562387E-02","0","0","0.544498","0","12","12.6835","12.34175","4",
"1/27/2002 6:00:00 AM","-0.970175","-1.166945","0.759399","1.042131","0","0.720499","-0.420255","0","0.69574","0","4.562387E-02","0","0","0.6957374","0","12","12.43709","12.21855","4",
"1/27/2002 7:00:00 AM","-0.47504","-1.257163","0.566445","0.945302","0","0.720276","-0.420651","0","0.502533","0","4.562387E-02","0","0.1104772","0.5025325","0","12","12.45269","12.22635","4",
"1/27/2002 8:00:00 AM","1.550285","-1.138871","-0.187165","0.498033","0","0.724461","-0.503149","0","0","0","4.562387E-02","0","0.4567036","0","0","13.55875","13.6051","13.58193","4",
"1/27/2002 9:00:00 AM","3.049678","-0.728263","-1.450675","-0.262127","0","0.724531","-0.503026","0","0","0","4.562387E-02","0","0.78715","0","0","16.65588","15.72373","16.1898","7",
"1/27/2002 10:00:00 AM","3.239343","0.012735","-2.339132","-0.736585","0","0.723446","-0.480648","0","0","0","4.562387E-02","0","0.9428257","0","0","18.8029","17.79997","18.30144","9.5",
"1/27/2002 11:00:00 AM","2.959935","0.55882","-2.565933","-0.981334","0","0.723858","-0.490093","0","0","0","4.562387E-02","0","1.006828","0","0","20.27605","19.29695","19.7865","10.75",
"1/27/2002 12:00:00 PM","2.623378","0.834858","-2.512779","-1.122211","0","0.721964","-0.451867","0","0","0","4.562387E-02","0","1.02793","0","0","21.34445","20.37396","20.8592","12.5",
"1/27/2002 1:00:00 PM","2.596508","0.794031","-2.360238","-1.236697","0","0.71922","-0.396653","0","0","0","4.562387E-02","0","1.024786","0","0","22.32088","21.26981","21.79535","14.5",
"1/27/2002 2:00:00 PM","3.105919","0.568043","-2.384874","-1.448055","0","0.719306","-0.400156","0","0","0","4.562387E-02","0","1.035167","0","0","23.67576","22.31226","22.99401","15.75",
"1/27/2002 3:00:00 PM","3.093316","0.601564","-2.276394","-1.603743","0","0.722542","-0.468495","0","0","0","4.562387E-02","0","0.9398371","0","0","24.51317","23.33415","23.92366","15.25",
"1/27/2002 4:00:00 PM","1.865135","0.710164","-1.703307","-1.499224","0","0.722488","-0.466314","0","0","0","4.562387E-02","0","0.6352565","0","0","24.21312","23.74365","23.97839","15",
"1/27/2002 5:00:00 PM","-1.030552","0.729042","0.346488","-0.567082","0","0.714433","-0.297437","0","0","0","4.562387E-02","0","0","0","0","20.87674","21.85705","21.36689","15",
"1/27/2002 6:00:00 PM","-0.954382","-0.051198","1.092654","-0.264485","0","0.714112","-0.288531","0","0","0","4.562387E-02","0","0","0","0","19.17003","20.51332","19.84168","13.5",
"1/27/2002 7:00:00 PM","-1.015868","-0.506039","1.493199","-0.030225","0","0.716124","-0.328881","0","0","0","4.562387E-02","0","0","0","0","17.91684","19.44513","18.68098","11.5",
"1/27/2002 8:00:00 PM","-1.14611","-0.779025","1.748342","0.174481","0","0.71834","-0.37565","0","0","0","4.562387E-02","0","0","0","0","16.77216","18.49293","17.63255","9.5",
"1/27/2002 9:00:00 PM","-1.142546","-0.97337","1.901343","0.347444","0","0.719321","-0.397567","0","0","0","4.562387E-02","0","0","0","0","15.91126","17.62234","16.7668","8.25",
"1/27/2002 10:00:00 PM","-1.089955","-1.101837","1.90852","0.451613","0","0.718385","-0.379655","0","0","0","4.562387E-02","0","0","0","0","15.31018","16.91278","16.11148","8",
"1/27/2002 11:00:00 PM","-1.034318","-1.157334","1.8357","0.526247","0","0.71712","-0.354483","0","0","0","4.562387E-02","0","0","0","0","14.82598","16.35135","15.58867","8",
"1/28/2002","-1.00486","-1.156487","1.730134","0.585943","0","0.715894","-0.331275","0","0","0","4.562387E-02","0","0","0","0","14.37949","15.88471","15.1321","8",
"1/28/2002 1:00:00 AM","-1.038454","-1.135939","1.637164","0.65085","0","0.716574","-0.346026","0","0","0","4.562387E-02","0","0","0","0","13.90075","15.45274","14.67674","7.25",
"1/28/2002 2:00:00 AM","-1.017166","-1.141728","1.595635","0.741878","0","0.718262","-0.377126","0","0","0","4.562387E-02","0","0","0","0","13.47414","14.99215","14.23314","6.25",
"1/28/2002 3:00:00 AM","-1.159861","-1.17428","1.612344","0.858119","0","0.72099","-0.43374","0","0","0","4.562387E-02","0","0","0","0","12.75596","14.46062","13.60829","4.5",
"1/28/2002 4:00:00 AM","-1.134441","-1.239417","1.653335","0.97549","0","0.720766","-0.430209","0","0","0","4.562387E-02","0","0","0","0","12.17497","13.88621","13.03059","4",
"1/28/2002 5:00:00 AM","-1.12566","-1.30708","1.582353","1.012032","0","0.720231","-0.42098","0","0.177316","0","4.562387E-02","0","0","0.1774109","0","12.00009","13.4296","12.71485","4",
"1/28/2002 6:00:00 AM","-1.55634","-2.240364","-0.002285","0.294732","0","0.748221","-1.000188","0","8.004063","0","4.562387E-02","0","0","7.507996","0","21.40185","14.05583","17.72884","2.5",
"1/28/2002 7:00:00 AM","-1.578064","-2.554787","-1.573011","-0.289963","0","0.751015","-1.060534","0","7.024697","0","4.562387E-02","0","0.1102977","7.013529","0","21.99261","15.83121","18.91191","2",
"1/28/2002 8:00:00 AM","0.825749","-2.266241","-2.340998","-0.800048","0","1.07898","-0.934322","0","3.313381","1.437258","0.8458263","0.153606","0.4528784","2.893764","0","21.99989","17.71358","19.85673","4.25",
"1/28/2002 9:00:00 AM","2.456753","-1.21904","-2.678407","-1.096991","0","1.403035","-0.748217","0","0.904301","1.437258","0.8458263","0.3072021","0.7539213","0.3893412","-0.1646702","22","19.55516","20.77758","7.625",
"1/28/2002 10:00:00 AM","3.289114","-0.204666","-3.006992","-1.410577","0","2.066349","-0.608262","0","0","1.437258","0.8458263","0.6042308","0.9475312","0","-1.118509","22.94589","21.30613","22.12601","11.125",
"1/28/2002 11:00:00 AM","2.819199","0.499432","-3.340088","-1.643654","-0.138126","2.070213","-0.572941","-0.138126","0","1.437258","0.8458263","0.553382","1.005533","0","-1.199","23.95475","22.72564","23.34019","12.75",
"1/28/2002 12:00:00 PM","2.512512","0.80595","-3.001585","-1.614983","-0.829098","2.069397","-0.521748","-0.829098","0","1.437258","0.8458263","0.5461394","1.030609","0","-1.799835","24","23.43591","23.71795","13.75",
"1/28/2002 1:00:00 PM","2.709085","0.866589","-2.657766","-1.623143","-1.741315","1.729959","-0.429643","-1.741315","0","1.437258","0.8458263","0.4096045","1.022245","0","-2.345206","24","24.02335","24.01167","15.5",
"1/28/2002 2:00:00 PM","3.321422","0.959507","-2.488879","-1.719315","-2.646866","1.727968","-0.364455","-2.646866","0","1.437258","0.8458263","0.4096045","1.002968","0","-3.162154","24","24.77953","24.38976","16.75",
"1/28/2002 3:00:00 PM","3.586167","1.203548","-2.336785","-1.793675","-3.207121","2.065395","-0.351488","-3.207121","0","1.437258","0.8458263","0.5461394","0.9654454","0","-3.870277","24","25.50164","24.75082","17",
"1/28/2002 4:00:00 PM","2.644847","1.273518","-1.828963","-1.629396","-2.922914","2.062739","-0.31306","-2.922914","0","1.437258","0.8458263","0.5461394","0.6990272","0","-3.515022","24","25.58237","24.79119","17.75",
"1/28/2002 5:00:00 PM","0.652279","0.910343","-0.953219","-1.254955","-1.522981","2.061461","-0.300207","-1.522981","0","1.437258","0.8458263","0.5461394","0.2900321","0","-2.09206","24","24.79681","24.39841","18",
"1/28/2002 6:00:00 PM","-1.180356","0.158378","0.021419","-0.837241","-0.031864","1.395355","-0.470884","-0.031864","0","1.437258","0.8458263","0.2730697","0","0","-0.4711253","23.53309","23.47136","23.50223","14.25",
"1/28/2002 7:00:00 PM","-1.181264","-0.546589","0.584826","-0.629522","0","1.059403","-0.493783","0","0","1.437258","0.8458263","0.1468901","0","0","-0.2295011","22.69548","22.54726","22.62137","13",
"1/28/2002 8:00:00 PM","-1.294863","-0.733841","1.437372","-0.18211","0","0.72262","-0.466252","0","0","0","0.8458263","0","0","0","0","20.60707","21.44188","21.02448","11.5",
"1/28/2002 9:00:00 PM","-1.267053","-0.935298","1.991404","0.115866","0","0.722294","-0.460942","0","0","0","4.562387E-02","0","0","0","0","18.44116","20.3178","19.37948","9.5",
"1/28/2002 10:00:00 PM","-1.161821","-1.110454","2.187225","0.261744","0","0.721487","-0.441962","0","0","0","4.562387E-02","0","0","0","0","17.55734","19.36463","18.46099","9",
"1/28/2002 11:00:00 PM","-1.279189","-1.214701","2.222254","0.398165","0","0.723194","-0.477408","0","0","0","4.562387E-02","0","0","0","0","16.69347","18.58259","17.63803","7.5",
"1/29/2002","-1.266955","-1.30137","2.261001","0.55192","0","0.72426","-0.500822","0","0","0","4.562387E-02","0","0","0","0","15.85242","17.80779","16.8301","6.25",
"1/29/2002 1:00:00 AM","-1.14139","-1.384607","2.180954","0.634792","0","0.721828","-0.450898","0","0","0","4.562387E-02","0","0","0","0","15.41099","17.1709","16.29095","6.75",
"1/29/2002 2:00:00 AM","-1.213844","-1.402196","2.086061","0.721231","0","0.723409","-0.483141","0","0","0","4.562387E-02","0","0","0","0","14.73836","16.60938","15.67387","5.5",
"1/29/2002 3:00:00 AM","-1.188031","-1.412897","2.052149","0.835654","0","0.723322","-0.48234","0","0","0","4.562387E-02","0","0","0","0","14.20742","16.01498","15.1112","5",
"1/29/2002 4:00:00 AM","-1.210822","-1.437346","1.977143","0.916361","0","0.723753","-0.491349","0","0","0","4.562387E-02","0","0","0","0","13.61119","15.47778","14.54449","4.25",
"1/29/2002 5:00:00 AM","-1.100321","-1.447465","1.886388","0.97802","0","0.719656","-0.410186","0","0","0","4.562387E-02","0","0","0","0","13.34605","14.99351","14.16978","5.5",
"1/29/2002 6:00:00 AM","-1.559781","-2.162032","0.573322","0.372317","0","0.743289","-0.896334","0","6.736643","0","4.562387E-02","0","0","6.349127","0","21.57844","15.45819","18.51831","4.5",
"1/29/2002 7:00:00 AM","-1.534929","-2.400868","-0.797741","-0.134148","0","0.745471","-0.946202","0","5.896238","0","4.562387E-02","0","0.1033193","5.893592","0","21.99731","16.91551","19.45641","4",
"1/29/2002 8:00:00 AM","0.906014","-2.15201","-1.704476","-0.654648","0","1.071998","-0.780942","0","2.133247","1.437258","0.8458263","0.1536061","0.4263778","1.778666","0","21.99995","18.65047","20.32521","7",
"1/29/2002 9:00:00 AM","2.332402","-1.1338","-2.145672","-0.942384","0","1.401621","-0.695843","0","0.317136","1.437258","0.8458263","0.3072021","0.7201577","0","-0.3181356","22.18922","20.36418","21.2767","8.75",
"1/29/2002 10:00:00 AM","3.171133","-0.253882","-2.782137","-1.336958","-0.051778","2.072248","-0.630283","-0.051778","0","1.437258","0.8458263","0.5837967","0.9411256","0","-1.213149","23.52694","22.16244","22.84469","11.25",
"1/29/2002 11:00:00 AM","3.136964","0.573756","-3.104516","-1.552475","-1.287356","2.06612","-0.456155","-1.287356","0","1.437258","0.8458263","0.5461394","1.001573","0","-2.139477","23.99991","23.60661","23.80326","15",
"1/29/2002 12:00:00 PM","2.863053","1.129361","-2.827419","-1.555927","-2.270771","2.060814","-0.326266","-2.270771","0","1.437258","0.8458263","0.5461394","1.017071","0","-2.886728","24","24.42284","24.21142","17.5",
"1/29/2002 1:00:00 PM","3.052327","1.25506","-2.550254","-1.595011","-2.980459","1.721636","-0.262288","-2.980459","0","1.437258","0.8458263","0.4096045","0.9983994","0","-3.353773","24","25.1012","24.5506","18.75",
"1/29/2002 2:00:00 PM","2.755324","1.458371","-2.239964","-1.579345","-3.139105","1.722619","-0.249365","-3.139105","0","1.437258","0.8458263","0.4096045","0.8523615","0","-3.49473","24","25.64601","24.82301","19",
"1/29/2002 3:00:00 PM","1.459364","1.204578","-1.555561","-1.33909","-2.266896","2.058748","-0.249333","-2.266896","0","1.437258","0.8458263","0.5461394","0.5326202","0","-2.740383","24","25.34163","24.67081","19",
"1/29/2002 4:00:00 PM","2.414642","0.788935","-1.479457","-1.43396","-2.860543","2.059403","-0.249371","-2.860543","0","1.437258","0.8458263","0.5461394","0.6455438","0","-3.334235","24","25.68448","24.84224","19",
"1/29/2002 5:00:00 PM","1.058557","0.745737","-0.942599","-1.20312","-1.80897","2.064715","-0.325708","-1.80897","0","1.437258","0.8458263","0.5461394","0.3687286","0","-2.4248","24","25.3535","24.67675","17.5",
"1/29/2002 6:00:00 PM","-1.048513","0.229211","0.036958","-0.745034","-0.187453","1.395027","-0.421399","-0.187453","0","1.437258","0.8458263","0.2730697","0","0","-0.5833469","24","24.05138","24.02569","15.65",
"1/29/2002 7:00:00 PM","-1.095137","-0.552194","0.454005","-0.618993","0","1.059646","-0.469858","0","0","1.437258","0.8458263","0.1382468","0","0","-0.2197383","23.55569","23.29381","23.42475","14.3",
"1/29/2002 8:00:00 PM","-1.196975","-0.696575","1.270924","-0.183482","0","0.722548","-0.460435","0","0","0","0.8458263","0","0","0","0","21.51791","22.27804","21.89797","12.5",
"1/29/2002 9:00:00 PM","-1.153839","-0.861004","1.825697","0.112288","0","0.720633","-0.422945","0","0","0","4.562387E-02","0","0","0","0","19.50096","21.22132","20.36114","11.25",
"1/29/2002 10:00:00 PM","-1.104253","-1.026034","2.019785","0.248172","0","0.720968","-0.430493","0","0","0","4.562387E-02","0","0","0","0","18.61908","20.33331","19.47619","10.25",
"1/29/2002 11:00:00 PM","-1.11491","-1.127299","2.057759","0.368589","0","0.72159","-0.444023","0","0","0","4.562387E-02","0","0","0","0","17.85222","19.60953","18.73088","9.25",
"1/30/2002","-1.140286","-1.198889","2.059836","0.487379","0","0.72239","-0.462026","0","0","0","4.562387E-02","0","0","0","0","17.17001","18.94208","18.05604","8.25",
"1/30/2002 1:00:00 AM","-1.175515","-1.25558","2.051433","0.605974","0","0.723252","-0.478374","0","0","0","4.562387E-02","0","0","0","0","16.45935","18.29906","17.37921","7.25",
"1/30/2002 2:00:00 AM","-1.192587","-1.31064","2.029414","0.714369","0","0.722386","-0.462095","0","0","0","4.562387E-02","0","0","0","0","15.89116","17.68063","16.7859","7",
"1/30/2002 3:00:00 AM","-1.116062","-1.359396","1.952687","0.786063","0","0.721234","-0.438178","0","0","0","4.562387E-02","0","0","0","0","15.43092","17.14512","16.28802","7",
"1/30/2002 4:00:00 AM","-1.150673","-1.369233","1.873475","0.857994","0","0.72186","-0.450828","0","0","0","4.562387E-02","0","0","0","0","14.90087","16.65572","15.77829","6.25",
"1/30/2002 5:00:00 AM","-1.111129","-1.362306","1.811925","0.933099","0","0.721235","-0.441784","0","0","0","4.562387E-02","0","0","0","0","14.46983","16.1804","15.32512","6",
"1/30/2002 6:00:00 AM","-1.380859","-1.996284","0.757046","0.439692","0","0.741603","-0.859408","0","5.543094","0","4.562387E-02","0","0","5.229369","0","21.68166","16.47846","19.08006","5.25",
"1/30/2002 7:00:00 AM","-1.33396","-2.220215","-0.425983","-0.004686","0","0.742823","-0.889422","0","4.907696","0","4.562387E-02","0","9.178211E-02","4.89786","0","21.99169","17.67898","19.83534","5",
"1/30/2002 8:00:00 AM","0.451808","-2.022052","-1.295253","-0.479497","0","1.078603","-0.889886","0","2.050587","1.437258","0.8458263","0.1536085","0.3814737","1.647912","0","21.99988","19.16886","20.58437","5",
"1/30/2002 9:00:00 AM","1.612322","-1.262438","-1.656908","-0.70067","0","1.406248","-0.732692","0","0.559361","1.437258","0.8458263","0.3072021","0.6070046","0.2039245","-0.3149444","22.14354","20.50687","21.3252","8",
"1/30/2002 10:00:00 AM","2.933459","-0.502924","-2.452127","-1.162237","-0.008397","2.07868","-0.632308","-0.008397","0","1.437258","0.8458263","0.5816694","0.8926255","0","-1.17978","23.59887","22.33503","22.96695","11.25",
"1/30/2002 11:00:00 AM","2.657753","0.329482","-2.754595","-1.339879","-1.048811","2.072029","-0.454931","-1.048811","0","1.437258","0.8458263","0.5461394","0.9106177","0","-1.903159","23.99989","23.66561","23.83275","15",
"1/30/2002 12:00:00 PM","2.7205","0.761699","-2.590228","-1.388769","-2.051929","2.068592","-0.363834","-2.051929","0","1.437258","0.8458263","0.5461394","1.014734","0","-2.740499","24","24.50588","24.25294","16.75",
"1/30/2002 1:00:00 PM","2.585884","0.764278","-2.235385","-1.355473","-2.444725","1.728933","-0.312466","-2.444725","0","1.437258","0.8458263","0.4096045","0.9686123","0","-2.890113","24","24.96867","24.48433","17.75",
"1/30/2002 2:00:00 PM","2.866799","0.635154","-1.989216","-1.38067","-2.819044","1.730249","-0.299422","-2.819044","0","1.437258","0.8458263","0.4096045","0.9380153","0","-3.246818","24","25.41529","24.70765","18",
"1/30/2002 3:00:00 PM","2.740803","0.717072","-1.765238","-1.359838","-2.862079","2.069878","-0.326163","-2.862079","0","1.437258","0.8458263","0.5461394","0.8371804","0","-3.480994","24","25.79173","24.89587","17.475",
"1/30/2002 4:00:00 PM","1.053313","0.624255","-1.080312","-1.08016","-1.568483","2.071477","-0.385271","-1.568483","0","1.437258","0.8458263","0.5461394","0.4539008","0","-2.296015","24","25.31049","24.65524","16.325",
"1/30/2002 5:00:00 PM","0.711855","0.236053","-0.688436","-0.982039","-1.058868","2.075847","-0.440569","-1.058868","0","1.437258","0.8458263","0.5461394","0.33683","0","-1.889472","24","25.01926","24.50963","15.25",
"1/30/2002 6:00:00 PM","-1.261378","-0.141193","0.206601","-0.553407","0","1.400572","-0.503912","0","0","1.437258","0.8458263","0.2754894","0","0","-0.472102","23.45011","23.79762","23.62387","13.5",
"1/30/2002 7:00:00 PM","-1.141585","-0.782568","0.679776","-0.394776","0","1.061795","-0.503286","0","0","1.437258","0.8458263","0.1456996","0","0","-0.2351354","22.9115","22.97697","22.94424","13",
"1/30/2002 8:00:00 PM","-1.149847","-0.889661","1.355261","-0.030679","0","0.722831","-0.463588","0","0","0","0.8458263","0","0","0","0","21.3508","22.09238","21.72159","12.25",
"1/30/2002 9:00:00 PM","-1.067542","-0.971127","1.761889","0.197935","0","0.719394","-0.390593","0","0","0","4.562387E-02","0","0","0","0","19.66561","21.22431","20.44496","12",
"1/30/2002 10:00:00 PM","-1.016821","-1.029775","1.854831","0.280624","0","0.717627","-0.356982","0","0","0","4.562387E-02","0","0","0","0","19.00753","20.51188","19.7597","12",
"1/30/2002 11:00:00 PM","-0.972659","-1.057214","1.826599","0.366333","0","0.718053","-0.367126","0","0","0","4.562387E-02","0","0","0","0","18.43767","19.95942","19.19854","11.25",
"1/31/2002","-0.958448","-1.067631","1.757204","0.43486","0","0.71741","-0.357432","0","0","0","4.562387E-02","0","0","0","0","17.99185","19.4743","18.73308","11",
"1/31/2002 1:00:00 AM","-0.902964","-1.070488","1.671037","0.495488","0","0.716438","-0.338405","0","0","0","4.562387E-02","0","0","0","0","17.62015","19.04368","18.33191","11",
"1/31/2002 2:00:00 AM","-0.895288","-1.052867","1.561915","0.537145","0","0.715477","-0.321646","0","0","0","4.562387E-02","0","0","0","0","17.29245","18.67762","17.98503","11",
"1/31/2002 3:00:00 AM","-0.844235","-1.031028","1.467128","0.583573","0","0.714776","-0.307823","0","0","0","4.562387E-02","0","0","0","0","17.02258","18.33996","17.68127","11",
"1/31/2002 4:00:00 AM","-0.790696","-1.000239","1.354551","0.608851","0","0.714282","-0.296969","0","0","0","4.562387E-02","0","0","0","0","16.81479","18.05951","17.43715","11",
"1/31/2002 5:00:00 AM","-0.840332","-0.957766","1.274301","0.649622","0","0.715363","-0.317927","0","0","0","4.562387E-02","0","0","0","0","16.45967","17.7796","17.11963","10.25",
"1/31/2002 6:00:00 AM","-1.073104","-1.372166","0.598918","0.34604","0","0.729727","-0.608958","0","3.381517","0","4.562387E-02","0","0","3.219409","0","21.88245","17.9353","19.90888","10",
"1/31/2002 7:00:00 AM","-1.380775","-1.521311","-0.159253","0.081404","0","0.729742","-0.614999","0","3.67856","0","4.562387E-02","0","1.030721E-02","3.67856","0","22","18.63764","20.31882","10",
"1/31/2002 8:00:00 AM","-0.989906","-1.63086","-0.631023","-0.174315","0","1.070005","-0.65619","0","2.014567","1.437258","0.8458263","0.1536011","8.774531E-02","1.710779","0","22","19.20352","20.60176","9.25",
"1/31/2002 9:00:00 AM","0.427463","-1.510176","-0.996347","-0.407127","0","1.40438","-0.630125","0","0.936777","1.437258","0.8458263","0.3072021","0.3834109","0.4611925","-0.1078073","22","20.1795","21.08975","9.75",
"1/31/2002 10:00:00 AM","2.679711","-0.968148","-1.888383","-0.935212","0","2.081274","-0.640655","0","0","1.437258","0.8458263","0.5963489","0.8621898","0","-1.190064","23.23642","22.01215","22.62429","10.75",
"1/31/2002 11:00:00 AM","2.10225","-0.073419","-2.369502","-1.142275","-0.07908","2.084458","-0.659426","-0.07908","0","1.437258","0.8458263","0.5496036","0.861113","0","-1.304967","23.86239","23.3991","23.63074","11",
"1/31/2002 12:00:00 PM","1.179599","0.299666","-1.864614","-0.965419","-0.195553","2.081206","-0.57764","-0.195553","0","1.437258","0.8458263","0.5573918","0.6295907","0","-1.275208","23.83665","23.62434","23.7305","12.5",
"1/31/2002 1:00:00 PM","1.400794","0.312925","-1.78742","-1.037387","-0.826018","1.740623","-0.519744","-0.826018","0","1.437258","0.8458263","0.4096045","0.680641","0","-1.557599","23.99996","24.15203","24.076","13.75",
"1/31/2002 2:00:00 PM","-0.622231","0.202483","-0.759557","-0.572481","0","1.737642","-0.512304","0","0","1.437258","0.8458263","0.4185128","0.1460743","0","-0.7190429","23.33417","23.26658","23.30037","13.25",
"1/31/2002 3:00:00 PM","-0.589577","-0.427496","-0.195819","-0.435778","0","2.070254","-0.483356","0","0","1.437258","0.8458263","0.5912801","0.1461111","0","-0.9041273","22.50552","22.65089","22.57821","13",
"1/31/2002 4:00:00 PM","-0.487367","-0.793545","0.032713","-0.401308","0","2.069346","-0.471442","0","0.004048","1.437258","0.8458263","0.6012884","0.1595992","0","-0.8779631","22.27044","22.3454","22.30792","13",
"1/31/2002 5:00:00 PM","-0.857979","-0.925143","0.345753","-0.271544","0","2.068267","-0.457794","0","0.182923","1.437258","0.8458263","0.614368","3.270028E-02","0","-0.6740471","22.00103","21.89155","21.94629","13",
"1/31/2002 6:00:00 PM","-1.000363","-1.100901","0.502612","-0.215827","0","1.396867","-0.497547","0","0.272157","1.437258","0.8458263","0.3072021","0","0","-0.191716","22","21.58943","21.79471","12.25",
"1/31/2002 7:00:00 PM","-1.166563","-1.254419","0.594845","-0.174623","0","1.062834","-0.550583","0","0.453107","1.437258","0.8458263","0.1536011","0","0.1981009","0","22","21.34251","21.67126","11.25",
"1/31/2002 8:00:00 PM","-1.188567","-1.088202","1.24205","0.240668","0","0.722558","-0.462395","0","0","0","0.8458263","0","0","0","0","20.01313","20.65851","20.33582","11",
"1/31/2002 9:00:00 PM","-1.177704","-1.090266","1.671768","0.471895","0","0.721743","-0.445256","0","0","0","4.562387E-02","0","0","0","0","18.13013","19.809","18.96957","9.5",
"1/31/2002 10:00:00 PM","-1.165268","-1.150745","1.87161","0.613362","0","0.721588","-0.442297","0","0","0","4.562387E-02","0","0","0","0","17.2424","19.00844","18.12542","8.7",
"1/31/2002 11:00:00 PM","-1.147083","-1.242061","1.891709","0.707467","0","0.72107","-0.432781","0","0","0","4.562387E-02","0","0","0","0","16.64539","18.37349","17.50944","8.3",
"2/1/2002","-1.125507","-1.294238","1.85645","0.784219","0","0.720778","-0.427038","0","0","0","4.562387E-02","0","0","0","0","16.12346","17.81777","16.97061","7.9",
