"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"2/1/2002 1:00:00 AM","-1.116753","-1.322148","1.806549","0.858036","0","0.720386","-0.427246","0","0","0","4.562387E-02","0","0","0","0","15.62514","17.30546","16.4653","7.425",
"2/1/2002 2:00:00 AM","-1.110562","-1.343125","1.752858","0.92765","0","0.720208","-0.426524","0","0","0","4.562387E-02","0","0","0","0","15.17005","16.81995","15.995","7",
"2/1/2002 3:00:00 AM","-1.106409","-1.359682","1.701615","0.995772","0","0.720207","-0.423235","0","0","0","4.562387E-02","0","0","0","0","14.70178","16.35434","15.52806","6.6",
"2/1/2002 4:00:00 AM","-1.102495","-1.375418","1.652245","1.059173","0","0.720219","-0.421776","0","0","0","4.562387E-02","0","0","0","0","14.26431","15.90498","15.08465","6.2",
"2/1/2002 5:00:00 AM","-1.139964","-1.386507","1.620208","1.129407","0","0.721404","-0.444606","0","0","0","4.562387E-02","0","0","0","0","13.7534","15.45241","14.6029","5.275",
"2/1/2002 6:00:00 AM","-1.393751","-2.116312","0.475345","0.584631","0","0.741975","-0.872047","0","6.271904","0","4.562387E-02","0","0","5.911452","0","21.61743","15.81203","18.71473","5",
"2/1/2002 7:00:00 AM","-1.391235","-2.331499","-0.814289","0.092721","0","0.739593","-0.825482","0","5.385602","0","4.562387E-02","0","5.380331E-02","5.383862","0","21.99827","17.18801","19.59314","6.2",
"2/1/2002 8:00:00 AM","-0.348187","-2.13231","-1.414617","-0.26619","0","1.072114","-0.803501","0","2.859279","1.437258","0.8458263","0.1536018","0.2324285","2.496227","0","21.99999","18.36114","20.18056","6.6",
"2/1/2002 9:00:00 AM","0.936544","-1.494997","-1.741044","-0.506557","0","1.400038","-0.688873","0","1.277074","1.437258","0.8458263","0.3072021","0.4791149","0.6499256","0","22","19.72611","20.86305","8.7",
"2/1/2002 10:00:00 AM","1.384475","-0.800484","-1.877658","-0.683938","0","2.059792","-0.546341","0","0.36529","1.437258","0.8458263","0.6144043","0.6001754","0","-0.6395303","22.14537","20.82879","21.48708","11.5",
"2/1/2002 11:00:00 AM","2.342714","-0.330107","-2.440297","-1.053759","-0.00294","2.066096","-0.522936","-0.00294","0","1.437258","0.8458263","0.5786934","0.8281724","0","-0.972091","23.66425","22.29159","22.97792","13.4",
"2/1/2002 12:00:00 PM","2.020329","0.250774","-2.601981","-1.187036","-0.723017","2.063418","-0.408751","-0.723017","0","1.437258","0.8458263","0.5461394","0.8353937","0","-1.488361","23.99988","23.3732","23.68654","15.9",
"2/1/2002 1:00:00 PM","2.305789","0.500334","-2.415444","-1.23858","-1.492505","1.72874","-0.414734","-1.492505","0","1.437258","0.8458263","0.4096045","0.8716856","0","-2.075179","24","24.13377","24.06688","15.775",
"2/1/2002 2:00:00 PM","2.262132","0.769749","-2.17571","-1.266894","-1.812676","1.730568","-0.428575","-1.812676","0","1.437258","0.8458263","0.4096045","0.7699484","0","-2.414696","24","24.74374","24.37187","15.5",
"2/1/2002 3:00:00 PM","2.411934","0.933577","-1.990414","-1.319959","-2.262634","2.06668","-0.385793","-2.262634","0","1.437258","0.8458263","0.5461394","0.7120895","0","-2.987669","24","25.2819","24.64095","16.325",
"2/1/2002 4:00:00 PM","1.630746","0.988305","-1.569173","-1.192634","-1.956014","2.066813","-0.39061","-1.956014","0","1.437258","0.8458263","0.5461394","0.5410769","0","-2.690636","24","25.37148","24.68574","16.225",
"2/1/2002 5:00:00 PM","0.018342","0.579531","-0.772035","-0.861927","-0.705899","2.068235","-0.420248","-0.705899","0","1.437258","0.8458263","0.5461394","0.200042","0","-1.494366","24","24.60459","24.3023","15.65",
"2/1/2002 6:00:00 PM","-1.237315","-0.071845","0.022095","-0.532528","0","1.395178","-0.466091","0","0","1.437258","0.8458263","0.2753943","0","0","-0.4347366","23.43985","23.53665","23.48825","14.225",
"2/1/2002 7:00:00 PM","-1.258473","-0.739338","0.567041","-0.342802","0","1.058721","-0.486158","0","0","1.437258","0.8458263","0.147405","0","0","-0.2256835","22.54526","22.66875","22.60701","12.975",
"2/1/2002 8:00:00 PM","-1.276238","-0.900125","1.345122","0.063693","0","0.721248","-0.440671","0","0","0","0.8458263","0","0","0","0","20.98028","21.67124","21.32576","12.325",
"2/1/2002 9:00:00 PM","-1.247559","-1.035898","1.8141","0.322035","0","0.719911","-0.412022","0","0","0","4.562387E-02","0","0","0","0","18.97717","20.71142","19.84429","10.925",
"2/1/2002 10:00:00 PM","-1.028675","-1.142706","1.949199","0.417811","0","0.718409","-0.379022","0","0","0","4.562387E-02","0","0","0","0","18.36288","19.91158","19.13723","10.95",
"2/1/2002 11:00:00 PM","-0.999444","-1.201721","1.876278","0.472962","0","0.717913","-0.368961","0","0","0","4.562387E-02","0","0","0","0","17.86045","19.36299","18.61172","10.65",
"2/2/2002","-1.030407","-1.205659","1.832549","0.562627","0","0.718879","-0.388973","0","0","0","4.562387E-02","0","0","0","0","17.25015","18.82927","18.03971","9.675",
"2/2/2002 1:00:00 AM","-1.009047","-1.215664","1.791447","0.651795","0","0.720402","-0.42076","0","0","0","4.562387E-02","0","0","0","0","16.7371","18.31164","17.52437","8.575",
"2/2/2002 2:00:00 AM","-1.026365","-1.221307","1.720561","0.716898","0","0.71885","-0.391406","0","0","0","4.562387E-02","0","0","0","0","16.27088","17.84296","17.05692","8.675",
"2/2/2002 3:00:00 AM","-0.996725","-1.201689","1.631245","0.770129","0","0.717642","-0.366492","0","0","0","4.562387E-02","0","0","0","0","15.91589","17.43631","16.6761","8.8",
"2/2/2002 4:00:00 AM","-0.996866","-1.184671","1.546734","0.820582","0","0.719646","-0.407662","0","0","0","4.562387E-02","0","0","0","0","15.48107","17.05567","16.26837","7.6",
"2/2/2002 5:00:00 AM","-1.031766","-1.186689","1.53269","0.910094","0","0.721653","-0.447285","0","0","0","4.562387E-02","0","0","0","0","14.98437","16.61458","15.79947","6.375",
"2/2/2002 6:00:00 AM","-1.00535","-1.220529","1.512959","0.978707","0","0.719359","-0.399817","0","0","0","4.562387E-02","0","0","0","0","14.63559","16.16819","15.40189","6.925",
"2/2/2002 7:00:00 AM","-0.910606","-1.262237","1.429022","1.005464","0","0.719949","-0.411938","0","0","0","4.562387E-02","0","0.024355","0","0","14.30372","15.82259","15.06316","6.375",
"2/2/2002 8:00:00 AM","-0.226363","-1.269888","1.104708","0.872883","0","0.718629","-0.386394","0","0","0","4.562387E-02","0","0.1414889","0","0","14.75068","15.8872","15.31894","7.3",
"2/2/2002 9:00:00 AM","0.650612","-1.084339","0.339813","0.449374","0","0.715732","-0.32445","0","0","0","4.562387E-02","0","0.3213991","0","0","16.10302","16.73961","16.42131","9.8",
"2/2/2002 10:00:00 AM","0.638151","-0.605629","-0.114036","0.250771","0","0.711013","-0.227212","0","0","0","4.562387E-02","0","0.3135903","0","0","17.20871","17.49027","17.34949","12.75",
"2/2/2002 11:00:00 AM","1.108159","-0.278762","-0.589594","-0.023232","0","0.70772","-0.159593","0","0","0","4.562387E-02","0","0.3993102","0","0","18.61241","18.39724","18.50483","15.45",
"2/2/2002 12:00:00 PM","1.637421","0.033138","-1.414821","-0.409258","0","0.709077","-0.187847","0","0","0","4.562387E-02","0","0.6106494","0","0","20.21359","19.76813","19.99086","16.475",
"2/2/2002 1:00:00 PM","1.171006","0.389845","-1.384914","-0.419808","0","0.708756","-0.180955","0","0","0","4.562387E-02","0","0.4865065","0","0","20.66205","20.4294","20.54572","17.05",
"2/2/2002 2:00:00 PM","0.879047","0.472939","-1.051442","-0.349157","0","0.707715","-0.16025","0","0","0","4.562387E-02","0","0.3451306","0","0","20.78066","20.62086","20.70076","17.575",
"2/2/2002 3:00:00 PM","1.141626","0.450142","-1.246658","-0.531488","0","0.7062","-0.128302","0","0","0","4.562387E-02","0","0.3894222","0","0","21.55311","21.23675","21.39493","18.975",
"2/2/2002 4:00:00 PM","0.088436","0.598231","-0.654057","-0.293067","0","0.705826","-0.119608","0","0","0","4.562387E-02","0","0.1354398","0","0","20.89803","20.98856","20.94329","18.5",
"2/2/2002 5:00:00 PM","-0.258691","0.334167","-0.134639","-0.110233","0","0.70757","-0.153876","0","0","0","4.562387E-02","0","6.023388E-02","0","0","20.06808","20.47863","20.27336","17",
"2/2/2002 6:00:00 PM","-0.543458","0.018368","0.318559","0.10348","0","0.707953","-0.162581","0","0","0","4.562387E-02","0","0","0","0","19.0007","19.79879","19.39975","15.775",
"2/2/2002 7:00:00 PM","-0.543912","-0.274201","0.584514","0.219278","0","0.708132","-0.166642","0","0","0","4.562387E-02","0","0","0","0","18.42309","19.2423","18.8327","15.125",
"2/2/2002 8:00:00 PM","-0.611329","-0.443172","0.744318","0.306625","0","0.710123","-0.207281","0","0","0","4.562387E-02","0","0","0","0","17.80677","18.77875","18.29276","13.725",
"2/2/2002 9:00:00 PM","-0.64846","-0.560361","0.872987","0.396957","0","0.711142","-0.228062","0","0","0","4.562387E-02","0","0","0","0","17.32394","18.32719","17.82557","12.85",
"2/2/2002 10:00:00 PM","-0.672198","-0.65301","0.947693","0.46792","0","0.712398","-0.254235","0","0","0","4.562387E-02","0","0","0","0","16.84371","17.91265","17.37818","11.875",
"2/2/2002 11:00:00 PM","-0.7586","-0.726043","1.024834","0.554214","0","0.714632","-0.301754","0","0","0","4.562387E-02","0","0","0","0","16.26697","17.48878","16.87787","10.4",
"2/3/2002","-0.742514","-0.80477","1.085274","0.631345","0","0.714652","-0.302653","0","0","0","4.562387E-02","0","0","0","0","15.87217","17.06239","16.46728","10",
"2/3/2002 1:00:00 AM","-0.914114","-0.865754","1.143548","0.717698","0","0.71631","-0.336494","0","0","0","4.562387E-02","0","0","0","0","15.22705","16.62556","15.9263","8.725",
"2/3/2002 2:00:00 AM","-0.86944","-0.955029","1.219395","0.810552","0","0.716399","-0.337373","0","0","0","4.562387E-02","0","0","0","0","14.81057","16.14449","15.47753","8.3",
"2/3/2002 3:00:00 AM","-0.864556","-1.027272","1.209422","0.85425","0","0.716617","-0.34208","0","0","0","4.562387E-02","0","0","0","0","14.44048","15.75382","15.09715","7.85",
"2/3/2002 4:00:00 AM","-0.885908","-1.063302","1.20713","0.909627","0","0.715893","-0.329185","0","0","0","4.562387E-02","0","0","0","0","14.0394","15.37172","14.70556","7.7",
"2/3/2002 5:00:00 AM","-0.936004","-1.09833","1.213197","0.971207","0","0.71687","-0.349436","0","0","0","4.562387E-02","0","0","0","0","13.58459","14.98222","14.2834","6.875",
"2/3/2002 6:00:00 AM","-0.912047","-1.136192","1.221127","1.031048","0","0.71671","-0.345609","0","0","0","4.562387E-02","0","0","0","0","13.22954","14.59008","13.90981","6.6",
"2/3/2002 7:00:00 AM","-0.727155","-1.166261","1.138258","1.030439","0","0.71629","-0.339534","0","0","0","4.562387E-02","0","9.827335E-03","0","0","13.10805","14.32024","13.71415","6.6",
"2/3/2002 8:00:00 AM","-0.440475","-1.128207","0.914117","0.943802","0","0.714801","-0.306131","0","0","0","4.562387E-02","0","5.840778E-02","0","0","13.30843","14.30206","13.80525","7.425",
"2/3/2002 9:00:00 AM","-0.061442","-1.004427","0.549044","0.771569","0","0.713295","-0.273262","0","0","0","4.562387E-02","0","0.1579951","0","0","13.79329","14.60087","14.19708","8.525",
"2/3/2002 10:00:00 AM","0.470713","-0.785154","0.049107","0.503569","0","0.710792","-0.220866","0","0","0","4.562387E-02","0","0.2632936","0","0","14.8085","15.25865","15.03358","10.525",
"2/3/2002 11:00:00 AM","0.630716","-0.445503","-0.34797","0.287255","0","0.707939","-0.16253","0","0","0","4.562387E-02","0","0.2767759","0","0","15.92622","15.97268","15.94945","12.75",
"2/3/2002 12:00:00 PM","0.710674","-0.142349","-0.683055","0.111514","0","0.707497","-0.153559","0","0","0","4.562387E-02","0","0.3021863","0","0","16.68856","16.68792","16.68824","13.675",
"2/3/2002 1:00:00 PM","0.613668","0.059864","-0.807587","0.039945","0","0.706967","-0.144107","0","0","0","4.562387E-02","0","0.2993633","0","0","17.08681","17.19333","17.14007","14.25",
"2/3/2002 2:00:00 PM","0.522697","0.095277","-0.751899","0.032733","0","0.706106","-0.126787","0","0","0","4.562387E-02","0","0.2660529","0","0","17.3534","17.445","17.3992","14.85",
"2/3/2002 3:00:00 PM","0.361903","0.082181","-0.618087","0.051664","0","0.705055","-0.10564","0","0","0","4.562387E-02","0","0.205439","0","0","17.46514","17.53868","17.50191","15.375",
"2/3/2002 4:00:00 PM","0.075618","0.050957","-0.393617","0.120141","0","0.705173","-0.106875","0","0","0","4.562387E-02","0","0.1239194","0","0","17.23941","17.44169","17.34055","15.125",
"2/3/2002 5:00:00 PM","-0.168692","-0.026825","-0.114527","0.230962","0","0.704652","-0.093324","0","0","0","4.562387E-02","0","4.327725E-02","0","0","16.8458","17.15768","17.00175","15",
"2/3/2002 6:00:00 PM","-0.269449","-0.138531","0.071062","0.300928","0","0.703992","-0.07801","0","0","0","4.562387E-02","0","0","0","0","16.54148","16.87114","16.70631","15",
"2/3/2002 7:00:00 PM","-0.363399","-0.233333","0.195015","0.350879","0","0.706015","-0.120291","0","0","0","4.562387E-02","0","0","0","0","16.09019","16.62819","16.35919","13.725",
"2/3/2002 8:00:00 PM","-0.410074","-0.324444","0.331237","0.424158","0","0.70717","-0.14503","0","0","0","4.562387E-02","0","0","0","0","15.69333","16.33707","16.0152","12.85",
"2/3/2002 9:00:00 PM","-0.536204","-0.414516","0.452683","0.493301","0","0.709244","-0.188981","0","0","0","4.562387E-02","0","0","0","0","15.18439","16.01761","15.601","11.5",
"2/3/2002 10:00:00 PM","-0.507729","-0.514231","0.563781","0.563681","0","0.709468","-0.193808","0","0","0","4.562387E-02","0","0","0","0","14.87553","15.67951","15.27752","11.1",
"2/3/2002 11:00:00 PM","-0.487727","-0.579559","0.570816","0.572637","0","0.70897","-0.184186","0","0","0","4.562387E-02","0","0","0","0","14.6892","15.44827","15.06873","11.1",
"2/4/2002","-0.636806","-0.598578","0.626192","0.632752","0","0.712022","-0.247422","0","0","0","4.562387E-02","0","0","0","0","14.16636","15.17361","14.66999","9.375",
"2/4/2002 1:00:00 AM","-0.700579","-0.661732","0.75006","0.734571","0","0.713246","-0.272309","0","0","0","4.562387E-02","0","0","0","0","13.68118","14.78288","14.23203","8.425",
"2/4/2002 2:00:00 AM","-0.635584","-0.749388","0.781113","0.768553","0","0.712099","-0.248472","0","0","0","4.562387E-02","0","0","0","0","13.47523","14.46061","13.96792","8.675",
"2/4/2002 3:00:00 AM","-0.644996","-0.782704","0.756797","0.780725","0","0.712023","-0.248502","0","0","0","4.562387E-02","0","0","0","0","13.22522","14.22145","13.72333","8.425",
"2/4/2002 4:00:00 AM","-0.646296","-0.789924","0.750347","0.811529","0","0.711513","-0.242505","0","0","0","4.562387E-02","0","0","0","0","12.98471","13.98032","13.48252","8.3",
"2/4/2002 5:00:00 AM","-0.580076","-0.802294","0.71544","0.821691","0","0.711469","-0.236652","0","0","0","4.562387E-02","0","0","0","0","12.87085","13.77945","13.32515","8.3",
"2/4/2002 6:00:00 AM","-0.850358","-1.564806","-0.72721","0.183167","0","0.733246","-0.685557","0","6.579524","0","4.562387E-02","0","0","6.16687","0","21.54014","14.48016","18.01015","8.3",
"2/4/2002 7:00:00 AM","-1.142004","-1.763967","-2.036389","-0.298504","0","0.73412","-0.709756","0","6.115942","0","4.562387E-02","0","2.064565E-02","6.113036","0","21.99715","16.07875","19.03795","8.3",
"2/4/2002 8:00:00 AM","-0.650103","-1.733842","-2.275834","-0.579065","0","1.070062","-0.734574","0","3.90054","1.437258","0.8458263","0.1536077","0.164751","3.565475","0","21.99983","17.14742","19.57363","7.85",
"2/4/2002 9:00:00 AM","0.161242","-1.389567","-2.256971","-0.724293","0","1.404519","-0.74276","0","2.846101","1.437258","0.8458263","0.3072021","0.3901157","2.169611","0","22","18.30445","20.15222","7.7",
"2/4/2002 10:00:00 AM","-0.002308","-1.082217","-1.928548","-0.717185","0","2.070759","-0.674403","0","2.611465","1.437258","0.8458263","0.6144043","0.3182521","1.370707","0","22","18.83044","20.41522","8.975",
"2/4/2002 11:00:00 AM","0.95928","-0.859637","-1.957616","-0.928193","0","2.065541","-0.539192","0","1.126483","1.437258","0.8458263","0.6144043","0.5257789","0.2709199","-0.1449836","22","19.7944","20.8972","11.5",
"2/4/2002 12:00:00 PM","1.800364","-0.326355","-2.169295","-1.17863","0","2.066382","-0.476976","0","0","1.437258","0.8458263","0.6084737","0.7230109","0","-0.8912895","22.36986","21.0302","21.70003","13.025",
"2/4/2002 1:00:00 PM","1.458651","0.186622","-2.045444","-1.209128","0","1.736391","-0.515447","0","0","1.437258","0.8458263","0.4480422","0.612195","0","-0.7234961","22.95216","21.73699","22.34457","12.85",
"2/4/2002 2:00:00 PM","2.785193","0.383351","-2.667966","-1.627819","-0.814873","1.741096","-0.507486","-0.814873","0","1.437258","0.8458263","0.4149935","0.8858305","0","-1.532324","23.97928","23.18683","23.58306","13.975",
"2/4/2002 3:00:00 PM","2.603548","0.901962","-2.548047","-1.642777","-1.429769","2.080702","-0.44288","-1.429769","0","1.437258","0.8458263","0.5461394","0.7849631","0","-2.267791","24","24.0774","24.0387","15.225",
"2/4/2002 4:00:00 PM","1.253098","0.9166","-1.846247","-1.382167","-0.855439","2.075231","-0.428872","-0.855439","0","1.437258","0.8458263","0.5461394","0.4582412","0","-1.666438","24","23.9409","23.97045","15.5",
"2/4/2002 5:00:00 PM","0.267892","0.486202","-1.16112","-1.156234","-0.183943","2.076059","-0.443814","-0.183943","0","1.437258","0.8458263","0.5461394","0.243607","0","-1.021875","23.91268","23.46383","23.68826","15.125",
"2/4/2002 6:00:00 PM","-1.046192","-0.006595","-0.181082","-0.753211","0","1.395966","-0.438889","0","0","1.437258","0.8458263","0.2856505","0","0","-0.4128147","22.75383","22.37094","22.56238","14.1",
"2/4/2002 7:00:00 PM","-1.000021","-0.592322","0.358274","-0.582091","0","1.058215","-0.442849","0","0.021842","1.437258","0.8458263","0.1514028","0","0","-0.1858782","22.13415","21.59452","21.86433","13.425",
"2/4/2002 8:00:00 PM","-0.843566","-0.692299","1.018821","-0.251302","0","0.718687","-0.37921","0","0","0","0.8458263","0","0","0","0","20.75439","20.80151","20.77795","13.3",
"2/4/2002 9:00:00 PM","-0.82992","-0.71716","1.441552","-0.014234","0","0.715749","-0.322712","0","0","0","4.562387E-02","0","0","0","0","18.7976","20.01992","19.40876","12.475",
"2/4/2002 10:00:00 PM","-0.720453","-0.781063","1.56473","0.054051","0","0.714809","-0.305019","0","0","0","4.562387E-02","0","0","0","0","18.174","19.36017","18.76708","12.2",
"2/4/2002 11:00:00 PM","-0.702427","-0.823139","1.515589","0.115656","0","0.713734","-0.281877","0","0","0","4.562387E-02","0","0","0","0","17.71774","18.90259","18.31016","12.2",
"2/5/2002","-0.646248","-0.823364","1.430053","0.166225","0","0.711882","-0.248535","0","0","0","4.562387E-02","0","0","0","0","17.44893","18.52463","17.98678","12.575",
"2/5/2002 1:00:00 AM","-0.657165","-0.802638","1.328003","0.210147","0","0.712788","-0.266494","0","0","0","4.562387E-02","0","0","0","0","17.08949","18.20751","17.6485","11.875",
"2/5/2002 2:00:00 AM","-0.720301","-0.78685","1.30187","0.297299","0","0.71441","-0.298871","0","0","0","4.562387E-02","0","0","0","0","16.59984","17.83693","17.21838","10.775",
"2/5/2002 3:00:00 AM","-0.679004","-0.807928","1.279282","0.372497","0","0.713771","-0.28575","0","0","0","4.562387E-02","0","0","0","0","16.29304","17.4607","16.87687","10.725",
"2/5/2002 4:00:00 AM","-0.620035","-0.820574","1.190016","0.398847","0","0.712594","-0.261054","0","0","0","4.562387E-02","0","0","0","0","16.1208","17.17528","16.64804","11.025",
"2/5/2002 5:00:00 AM","-0.547904","-0.80053","1.086944","0.418183","0","0.712036","-0.250205","0","0","0","4.562387E-02","0","0","0","0","15.98675","16.95457","16.47066","11.1",
"2/5/2002 6:00:00 AM","-0.806892","-1.235069","0.263191","0.065302","0","0.728068","-0.573871","0","4.030253","0","4.562387E-02","0","0","3.829482","0","21.83961","17.2499","19.54475","10.65",
"2/5/2002 7:00:00 AM","-0.818743","-1.41033","-0.615503","-0.250005","0","0.729507","-0.610462","0","3.731123","0","4.562387E-02","0","5.450956E-02","3.728081","0","21.99733","18.18603","20.09168","10.125",
"2/5/2002 8:00:00 AM","-0.359327","-1.356692","-1.083608","-0.524954","0","1.065614","-0.597832","0","1.775789","1.437258","0.8458263","0.1536028","0.1465706","1.498984","0","21.99998","18.99946","20.49972","10.375",
"2/5/2002 9:00:00 AM","-0.098829","-1.126325","-1.064613","-0.552651","0","1.397064","-0.523793","0","1.2421","1.437258","0.8458263","0.3072021","0.1823932","0.755721","0","22","19.53472","20.76736","11.775",
"2/5/2002 10:00:00 AM","1.035683","-0.868605","-1.391008","-0.825317","0","2.063649","-0.444243","0","0.255413","1.437258","0.8458263","0.6144043","0.4721637","0","-0.5750462","22.11961","20.62401","21.37181","13.4",
"2/5/2002 11:00:00 AM","1.752102","-0.501378","-1.895344","-1.124836","0","2.068529","-0.422221","0","0","1.437258","0.8458263","0.5836204","0.7028521","0","-0.7944375","23.41042","21.85936","22.63489","15.075",
"2/5/2002 12:00:00 PM","1.020229","-0.138314","-1.84719","-1.107274","0","2.069061","-0.390539","0","0","1.437258","0.8458263","0.5573769","0.5520924","0","-0.7372994","23.68379","22.46398","23.07388","15.95",
"2/5/2002 1:00:00 PM","0.272707","-0.08746","-1.271266","-0.899822","0","1.733353","-0.358354","0","0","1.437258","0.8458263","0.4214785","0.294403","0","-0.5086898","23.59014","22.34203","22.96609","16.475",
"2/5/2002 2:00:00 PM","0.185524","-0.272764","-1.009429","-0.881582","0","1.735599","-0.354887","0","0","1.437258","0.8458263","0.4189151","0.2605506","0","-0.5043394","23.65661","22.37225","23.01443","16.6",
"2/5/2002 3:00:00 PM","-0.032621","-0.38463","-0.728908","-0.826641","0","2.073212","-0.361062","0","0","1.437258","0.8458263","0.562174","0.1985132","0","-0.683378","23.39594","22.33932","22.86763","16.225",
"2/5/2002 4:00:00 PM","-0.30686","-0.476081","-0.380526","-0.722726","0","2.07075","-0.363621","0","0","1.437258","0.8458263","0.5736907","0.1185692","0","-0.6880997","23.08765","22.15306","22.62036","15.875",
"2/5/2002 5:00:00 PM","-0.60616","-0.606182","-0.042129","-0.606413","0","2.06764","-0.373227","0","0","1.437258","0.8458263","0.5880332","4.366957E-02","0","-0.7047142","22.58589","21.85686","22.22137","15.2",
"2/5/2002 6:00:00 PM","-0.793182","-0.763431","0.262702","-0.487775","0","1.393737","-0.40995","0","0.014287","1.437258","0.8458263","0.3018507","0","0","-0.3711697","22.18149","21.50421","21.84285","14.1",
"2/5/2002 7:00:00 PM","-0.721219","-0.929207","0.384298","-0.450049","0","1.057184","-0.422796","0","0","1.437258","0.8458263","0.152868","0","0","-0.1983796","22.11947","21.29194","21.70571","13.8",
"2/5/2002 8:00:00 PM","-0.858688","-0.753037","0.932698","-0.127167","0","0.719299","-0.392128","0","0","0","0.8458263","0","0","0","0","20.67242","20.76613","20.71927","12.975",
"2/5/2002 9:00:00 PM","-0.914042","-0.740779","1.383348","0.134811","0","0.717193","-0.348406","0","0","0","4.562387E-02","0","0","0","0","18.68484","20.01697","19.3509","11.875",
"2/5/2002 10:00:00 PM","-0.913689","-0.837007","1.591243","0.262201","0","0.717465","-0.355475","0","0","0","4.562387E-02","0","0","0","0","17.84846","19.29494","18.5717","10.925",
"2/5/2002 11:00:00 PM","-0.923327","-0.932791","1.643594","0.365686","0","0.717782","-0.362745","0","0","0","4.562387E-02","0","0","0","0","17.22174","18.70263","17.96218","10.175",
"2/6/2002","-0.918328","-1.007126","1.645288","0.455803","0","0.718061","-0.368732","0","0","0","4.562387E-02","0","0","0","0","16.69759","18.17148","17.43453","9.55",
"2/6/2002 1:00:00 AM","-0.735028","-1.055033","1.557642","0.494137","0","0.716666","-0.344503","0","0","0","4.562387E-02","0","0","0","0","16.53477","17.7642","17.14948","9.85",
"2/6/2002 2:00:00 AM","-0.721341","-1.029693","1.407303","0.503299","0","0.716482","-0.344049","0","0","0","4.562387E-02","0","0","0","0","16.21912","17.48751","16.85331","9.55",
"2/6/2002 3:00:00 AM","-0.657365","-0.972862","1.315247","0.547964","0","0.715276","-0.318745","0","0","0","4.562387E-02","0","0","0","0","16.03521","17.20852","16.62187","9.85",
"2/6/2002 4:00:00 AM","-0.672524","-0.935645","1.203635","0.5665","0","0.715445","-0.321988","0","0","0","4.562387E-02","0","0","0","0","15.79156","16.96975","16.38065","9.55",
"2/6/2002 5:00:00 AM","-0.659276","-0.899891","1.14429","0.614165","0","0.715185","-0.316804","0","0","0","4.562387E-02","0","0","0","0","15.5428","16.70743","16.12511","9.4",
"2/6/2002 6:00:00 AM","-0.931056","-1.393177","0.271201","0.222423","0","0.732227","-0.663446","0","4.43091","0","4.562387E-02","0","0","4.202908","0","21.78764","17.01554","19.40159","8.95",
"2/6/2002 7:00:00 AM","-1.115886","-1.578297","-0.629133","-0.097152","0","0.733489","-0.698791","0","4.221248","0","4.562387E-02","0","2.803259E-02","4.218498","0","21.99704","17.95768","19.97736","8.5",
"2/6/2002 8:00:00 AM","-0.613925","-1.596301","-1.072112","-0.365304","0","1.068231","-0.664262","0","2.234591","1.437258","0.8458263","0.1536065","0.1066586","1.929227","0","21.99991","18.71651","20.35821","9.15",
"2/6/2002 9:00:00 AM","-0.434487","-1.353732","-1.032755","-0.382364","0","1.399771","-0.607026","0","1.784347","1.437258","0.8458263","0.3072021","0.1460683","1.224591","0","22","19.2303","20.61515","10.225",
"2/6/2002 10:00:00 AM","0.018404","-1.127821","-1.087525","-0.500096","0","2.06567","-0.524441","0","1.243569","1.437258","0.8458263","0.6144043","0.2256718","0.2706742","0","22","19.86136","20.93068","11.775",
"2/6/2002 11:00:00 AM","0.273883","-0.813143","-1.094638","-0.584388","0","2.060536","-0.438909","0","0.476247","1.437258","0.8458263","0.6144043","0.2732845","0","-0.3424675","22","20.46349","21.23175","13.4",
"2/6/2002 12:00:00 PM","0.524862","-0.573894","-1.098926","-0.672436","0","2.05972","-0.377418","0","0.029914","1.437258","0.8458263","0.6144043","0.3360895","0","-0.6784706","22.28688","21.0131","21.64999","14.85",
"2/6/2002 1:00:00 PM","1.057914","-0.451583","-1.534352","-0.941553","0","1.729124","-0.379278","0","0","1.437258","0.8458263","0.4335009","0.5142934","0","-0.5363297","23.38271","21.96233","22.67252","15.875",
"2/6/2002 2:00:00 PM","0.934767","-0.246218","-1.587378","-1.000704","-0.070435","1.731339","-0.373274","-0.070435","0","1.437258","0.8458263","0.4165431","0.4658428","0","-0.5996269","23.88132","22.57796","23.22964","16.475",
"2/6/2002 3:00:00 PM","0.9953","-0.176912","-1.521462","-1.044505","-0.277033","2.073967","-0.372498","-0.277033","0","1.437258","0.8458263","0.5461421","0.4538499","0","-0.9822963","23.99977","23.074","23.53689","16.6",
"2/6/2002 4:00:00 PM","0.334951","-0.145541","-1.12156","-0.911525","-0.100357","2.072949","-0.371069","-0.100357","0","1.437258","0.8458263","0.5461396","0.2951969","0","-0.8023429","23.968","23.06421","23.5161","16.6",
"2/6/2002 5:00:00 PM","-0.585321","-0.304627","-0.427509","-0.640345","0","2.065582","-0.372125","0","0","1.437258","0.8458263","0.5627947","6.132305E-02","0","-0.7015662","23.21848","22.46877","22.84363","15.85",
"2/6/2002 6:00:00 PM","-0.849109","-0.612033","0.093608","-0.473565","0","1.391432","-0.401281","0","0","1.437258","0.8458263","0.2933327","0","0","-0.3764335","22.6145","21.91864","22.26657","14.7",
"2/6/2002 7:00:00 PM","-0.881792","-0.865013","0.352144","-0.393847","0","1.056867","-0.437757","0","0.013626","1.437258","0.8458263","0.1511401","0","0","-0.190817","22.17372","21.54819","21.86096","13.575",
"2/6/2002 8:00:00 PM","-0.901871","-0.768421","0.966165","-0.057225","0","0.718662","-0.381559","0","0","0","0.8458263","0","0","0","0","20.78739","20.91177","20.84958","13.3",
"2/6/2002 9:00:00 PM","-0.789796","-0.778318","1.330234","0.137637","0","0.714625","-0.296626","0","0","0","4.562387E-02","0","0","0","0","19.12094","20.24784","19.68439","13.3",
"2/6/2002 10:00:00 PM","-0.850065","-0.803524","1.448386","0.213557","0","0.715831","-0.32328","0","0","0","4.562387E-02","0","0","0","0","18.33498","19.6609","18.99794","12.025",
"2/6/2002 11:00:00 PM","-0.842927","-0.854961","1.522126","0.335847","0","0.716401","-0.33449","0","0","0","4.562387E-02","0","0","0","0","17.73847","19.1132","18.42583","11.225",
"2/7/2002","-0.73316","-0.906581","1.462676","0.378478","0","0.714942","-0.307637","0","0","0","4.562387E-02","0","0","0","0","17.47218","18.69408","18.08313","11.475",
"2/7/2002 1:00:00 AM","-0.829666","-0.905366","1.381469","0.421371","0","0.714368","-0.298617","0","0","0","4.562387E-02","0","0","0","0","17.04095","18.33885","17.6899","11.225",
"2/7/2002 2:00:00 AM","-0.845387","-0.905491","1.373368","0.510436","0","0.714594","-0.305929","0","0","0","4.562387E-02","0","0","0","0","16.59735","17.93507","17.26621","10.65",
"2/7/2002 3:00:00 AM","-0.906278","-0.929628","1.361924","0.584873","0","0.71516","-0.311232","0","0","0","4.562387E-02","0","0","0","0","16.1692","17.52667","16.84794","10.125",
"2/7/2002 4:00:00 AM","-0.834678","-0.956512","1.338179","0.646687","0","0.71436","-0.301465","0","0","0","4.562387E-02","0","0","0","0","15.84975","17.1429","16.49632","10",
"2/7/2002 5:00:00 AM","-0.806896","-0.964078","1.248161","0.664024","0","0.713817","-0.289481","0","0","0","4.562387E-02","0","0","0","0","15.61602","16.85421","16.23512","10",
"2/7/2002 6:00:00 AM","-1.070842","-1.435536","0.390269","0.27707","0","0.729514","-0.607841","0","4.396558","0","4.562387E-02","0","0","4.171597","0","21.79197","17.14413","19.46805","10",
"2/7/2002 7:00:00 AM","-1.219077","-1.566003","-0.525709","-0.053242","0","0.72868","-0.59831","0","4.06575","0","4.562387E-02","0","0.0276952","4.063148","0","21.99718","18.09527","20.04623","10.375",
"2/7/2002 8:00:00 AM","-0.666441","-1.580307","-1.025455","-0.347006","0","1.065324","-0.612406","0","2.098691","1.437258","0.8458263","0.1536061","0.1507345","1.815937","0","21.99991","18.90318","20.45155","10.125",
"2/7/2002 9:00:00 AM","0.108725","-1.371755","-1.197147","-0.479352","0","1.399228","-0.599638","0","1.32837","1.437258","0.8458263","0.3072021","0.362271","0.7748463","0","22","19.76555","20.88278","10.375",
"2/7/2002 10:00:00 AM","0.663039","-1.118042","-1.319546","-0.621389","0","2.067454","-0.569042","0","0.803895","1.437258","0.8458263","0.6144043","0.5222793","0","-0.2491814","22","20.57192","21.28596","10.95",
"2/7/2002 11:00:00 AM","1.050662","-0.88225","-1.335459","-0.720683","0","2.068389","-0.565219","0","0.219311","1.437258","0.8458263","0.6144043","0.6515408","0","-0.8284708","22.08072","21.2238","21.65226","11.1",
"2/7/2002 12:00:00 PM","1.735176","-0.702354","-1.724087","-0.985478","0","2.072927","-0.557709","0","0","1.437258","0.8458263","0.5875679","0.8894215","0","-1.039091","23.17872","22.22815","22.70343","12.3",
"2/7/2002 1:00:00 PM","1.292185","-0.398509","-1.658377","-0.977859","-0.008562","1.738312","-0.521826","-0.008562","0","1.437258","0.8458263","0.4241275","0.7012177","0","-0.741819","23.75554","22.75827","23.25691","13.525",
"2/7/2002 2:00:00 PM","1.348353","-0.261133","-1.672077","-1.063284","-0.300699","1.739004","-0.495903","-0.300699","0","1.437258","0.8458263","0.4096068","0.6586882","0","-0.9997584","23.99916","23.32342","23.66129","14.25",
"2/7/2002 3:00:00 PM","1.418983","-0.157946","-1.53605","-1.087538","-0.588449","2.080294","-0.464045","-0.588449","0","1.437258","0.8458263","0.5461394","0.6461226","0","-1.463673","24","23.78123","23.89062","14.85",
"2/7/2002 4:00:00 PM","0.289883","-0.226571","-0.956575","-0.854183","-0.033299","2.074472","-0.466629","-0.033299","0","1.437258","0.8458263","0.5461394","0.3517117","0","-0.9114461","23.89178","23.45411","23.67295","14.7",
"2/7/2002 5:00:00 PM","-0.326705","-0.503765","-0.352033","-0.641167","0","2.069752","-0.462357","0","0","1.437258","0.8458263","0.565255","0.1936771","0","-0.867611","23.08313","22.91239","22.99776","14",
"2/7/2002 6:00:00 PM","-1.267825","-0.750718","0.39532","-0.313018","0","1.395902","-0.507101","0","0.265614","1.437258","0.8458263","0.3018114","0","0","-0.2065981","22.04678","21.93014","21.98846","12.15",
"2/7/2002 7:00:00 PM","-1.184706","-1.164404","0.641972","-0.255685","0","1.060519","-0.509988","0","0.346845","1.437258","0.8458263","0.1536011","0","0.1095758","0","22","21.41318","21.70659","12.05",
"2/7/2002 8:00:00 PM","-1.09957","-1.033984","1.247694","0.100206","0","0.72138","-0.437502","0","0","0","0.8458263","0","0","0","0","20.27103","20.73275","20.50189","11.75",
"2/7/2002 9:00:00 PM","-0.991895","-1.012887","1.60167","0.290231","0","0.717499","-0.358114","0","0","0","4.562387E-02","0","0","0","0","18.56977","19.98717","19.27847","11.6",
"2/7/2002 10:00:00 PM","-0.943942","-1.012614","1.691461","0.368523","0","0.715713","-0.324256","0","0","0","4.562387E-02","0","0","0","0","17.91178","19.3562","18.63399","11.6",
"2/7/2002 11:00:00 PM","-0.851813","-1.025358","1.627029","0.420549","0","0.71584","-0.325689","0","0","0","4.562387E-02","0","0","0","0","17.55631","18.90569","18.231","11.225",
"2/8/2002","-0.923911","-1.0262","1.572299","0.491269","0","0.716955","-0.348399","0","0","0","4.562387E-02","0","0","0","0","17.02502","18.47201","17.74851","10.275",
"2/8/2002 1:00:00 AM","-0.836711","-1.032922","1.532618","0.564991","0","0.715648","-0.326697","0","0","0","4.562387E-02","0","0","0","0","16.70649","18.042","17.37424","10.375",
"2/8/2002 2:00:00 AM","-0.788036","-1.015177","1.394293","0.572348","0","0.714805","-0.308825","0","0","0","4.562387E-02","0","0","0","0","16.49219","17.75212","17.12216","10.5",
"2/8/2002 3:00:00 AM","-0.683497","-0.966386","1.272698","0.594167","0","0.714446","-0.301455","0","0","0","4.562387E-02","0","0","0","0","16.35067","17.50763","16.92915","10.5",
"2/8/2002 4:00:00 AM","-0.653721","-0.934983","1.155776","0.608312","0","0.714898","-0.311009","0","0","0","4.562387E-02","0","0","0","0","16.1531","17.29005","16.72158","10.125",
"2/8/2002 5:00:00 AM","-0.713545","-0.898016","1.10367","0.656125","0","0.714468","-0.301822","0","0","0","4.562387E-02","0","0","0","0","15.85188","17.02996","16.44092","10",
"2/8/2002 6:00:00 AM","-0.919818","-1.357222","0.2965","0.290585","0","0.728715","-0.589192","0","4.129742","0","4.562387E-02","0","0","3.917981","0","21.81658","17.30671","19.56164","10.375",
"2/8/2002 7:00:00 AM","-0.96092","-1.501329","-0.594213","-0.041174","0","0.730466","-0.636607","0","3.826129","0","4.562387E-02","0","3.818005E-02","3.824145","0","21.99784","18.25807","20.12795","9.675",
"2/8/2002 8:00:00 AM","-0.488991","-1.472872","-1.059479","-0.31842","0","1.06601","-0.627837","0","1.854331","1.437258","0.8458263","0.1536047","0.1260797","1.565604","0","21.99995","19.04292","20.52143","9.85",
"2/8/2002 9:00:00 AM","-0.190968","-1.235435","-1.066976","-0.36305","0","1.397781","-0.575565","0","1.347281","1.437258","0.8458263","0.3072021","0.1859095","0.8170062","0","22","19.62242","20.81121","10.825",
"2/8/2002 10:00:00 AM","0.727562","-0.954234","-1.306578","-0.587662","0","2.062371","-0.497011","0","0.472645","1.437258","0.8458263","0.6144043","0.374969","0","-0.4499339","22","20.57374","21.28687","12.3",
"2/8/2002 11:00:00 AM","1.105399","-0.496128","-1.526049","-0.768052","0","2.062085","-0.441361","0","0","1.437258","0.8458263","0.604351","0.5040625","0","-0.8245422","22.64022","21.51911","22.07967","13.975",
"2/8/2002 12:00:00 PM","1.099283","-0.208906","-1.66111","-0.889893","0","2.06708","-0.47153","0","0","1.437258","0.8458263","0.5827234","0.53131","0","-0.8812644","23.21431","22.2659","22.7401","13.95",
"2/8/2002 1:00:00 PM","1.638878","0.046716","-1.986478","-1.122887","-0.50026","1.733479","-0.451216","-0.50026","0","1.437258","0.8458263","0.4147907","0.6626335","0","-1.136151","23.98327","23.28868","23.63597","15.075",
"2/8/2002 2:00:00 PM","1.523144","0.367622","-1.861965","-1.141563","-0.96909","1.732694","-0.40603","-0.96909","0","1.437258","0.8458263","0.4096045","0.5649235","0","-1.543782","24","23.88974","23.94487","15.95",
"2/8/2002 3:00:00 PM","2.55289","0.538764","-1.990203","-1.347641","-1.901196","2.074184","-0.421512","-1.901196","0","1.437258","0.8458263","0.5461394","0.765313","0","-2.695522","24","24.83386","24.41693","15.65",
"2/8/2002 4:00:00 PM","2.380342","0.711434","-1.753935","-1.309036","-2.189073","2.071019","-0.405957","-2.189073","0","1.437258","0.8458263","0.5461394","0.6885079","0","-2.95506","24","25.26307","24.63154","15.95",
"2/8/2002 5:00:00 PM","0.899473","0.548055","-1.076377","-1.023042","-1.284221","2.069725","-0.398131","-1.284221","0","1.437258","0.8458263","0.5461394","0.3629238","0","-2.03597","24","24.82936","24.41468","16.1",
"2/8/2002 6:00:00 PM","-1.234385","0.036475","-0.068217","-0.564227","0","1.397499","-0.482036","0","0","1.437258","0.8458263","0.2738631","0","0","-0.4511869","23.4928","23.55248","23.52264","14",
"2/8/2002 7:00:00 PM","-1.25903","-0.677217","0.536819","-0.36056","0","1.06075","-0.508889","0","0","1.437258","0.8458263","0.1480604","0","0","-0.2370204","22.44332","22.62527","22.53429","12.475",
"2/8/2002 8:00:00 PM","-1.306304","-0.873653","1.361315","0.062163","0","0.723434","-0.479673","0","0","0","0.8458263","0","0","0","0","20.73482","21.57482","21.15482","11.375",
"2/8/2002 9:00:00 PM","-1.262864","-1.042406","1.864409","0.332187","0","0.721546","-0.441159","0","0","0","4.562387E-02","0","0","0","0","18.76634","20.55946","19.6629","10.2",
"2/8/2002 10:00:00 PM","-1.248618","-1.157273","2.076304","0.476515","0","0.72207","-0.453152","0","0","0","4.562387E-02","0","0","0","0","17.83743","19.65443","18.74593","9.075",
"2/8/2002 11:00:00 PM","-1.195258","-1.263775","2.092301","0.576079","0","0.721017","-0.432789","0","0","0","4.562387E-02","0","0","0","0","17.16158","18.94467","18.05313","8.8",
"2/9/2002","-1.139608","-1.307064","2.011324","0.640262","0","0.71973","-0.408437","0","0","0","4.562387E-02","0","0","0","0","16.698","18.3755","17.53675","8.8",
"2/9/2002 1:00:00 AM","-1.10561","-1.310429","1.919327","0.709403","0","0.720712","-0.426377","0","0","0","4.562387E-02","0","0","0","0","16.1973","17.87242","17.03486","7.975",
"2/9/2002 2:00:00 AM","-1.138166","-1.316386","1.872733","0.803998","0","0.722082","-0.454241","0","0","0","4.562387E-02","0","0","0","0","15.60059","17.34934","16.47497","6.875",
"2/9/2002 3:00:00 AM","-1.139878","-1.340217","1.84189","0.897116","0","0.722434","-0.461453","0","0","0","4.562387E-02","0","0","0","0","15.06881","16.8173","15.94305","6.225",
"2/9/2002 4:00:00 AM","-1.14127","-1.36709","1.796299","0.974733","0","0.722686","-0.467272","0","0","0","4.562387E-02","0","0","0","0","14.58683","16.31325","15.45004","5.65",
"2/9/2002 5:00:00 AM","-1.125804","-1.389538","1.741938","1.041526","0","0.721698","-0.451113","0","0","0","4.562387E-02","0","0","0","0","14.12581","15.83758","14.98169","5.5",
"2/9/2002 6:00:00 AM","-1.071096","-1.406289","1.664918","1.088836","0","0.721063","-0.433259","0","0","0","4.562387E-02","0","0","0","0","13.78239","15.41158","14.59699","5.5",
"2/9/2002 7:00:00 AM","-0.435007","-1.432853","1.413206","1.017558","0","0.721545","-0.444771","0","0","0","4.562387E-02","0","0.1232089","0","0","13.99529","15.313","14.65414","5.5",
"2/9/2002 8:00:00 AM","1.966442","-1.387546","0.129455","0.228187","0","0.724821","-0.508969","0","0","0","4.562387E-02","0","0.5320337","0","0","16.91955","16.88247","16.90101","7.15",
"2/9/2002 9:00:00 AM","3.2449","-0.739789","-1.335999","-0.540344","0","0.725322","-0.518691","0","0","0","4.562387E-02","0","0.8313515","0","0","20.30431","19.29501","19.79966","10.25",
"2/9/2002 10:00:00 AM","3.419054","0.168604","-2.317412","-1.041958","0","0.724974","-0.511426","0","0","0","4.562387E-02","0","0.9975545","0","0","22.66323","21.53686","22.10004","12.675",
"2/9/2002 11:00:00 AM","3.019692","0.766755","-2.590824","-1.288635","0","0.723827","-0.487416","0","0","0","4.562387E-02","0","1.068437","0","0","24.13601","23.12856","23.63228","14.55",
"2/9/2002 12:00:00 PM","2.661799","0.991408","-2.455558","-1.389578","0","0.723098","-0.473768","0","0","0","4.562387E-02","0","1.076525","0","0","25.18758","24.16527","24.67643","15.825",
"2/9/2002 1:00:00 PM","2.476544","0.941118","-2.260497","-1.483682","0","0.721182","-0.435957","0","0","0","4.562387E-02","0","1.078626","0","0","25.95907","25.03932","25.49919","17.3",
"2/9/2002 2:00:00 PM","2.971123","0.601717","-2.106882","-1.616207","0","0.7219","-0.449656","0","0","0","4.562387E-02","0","1.059358","0","0","27.10664","25.8851","26.49587","18.15",
"2/9/2002 3:00:00 PM","3.094043","0.632869","-2.061637","-1.803519","0","0.724878","-0.512408","0","0","0","4.562387E-02","0","0.964663","0","0","28.05266","26.92062","27.48664","17.85",
"2/9/2002 4:00:00 PM","2.464808","0.81579","-1.671976","-1.806717","0","0.726962","-0.552708","0","0","0","4.562387E-02","0","0.7689762","0","0","28.31233","27.58635","27.94934","17.325",
"2/9/2002 5:00:00 PM","0.780359","0.765165","-0.621064","-1.429077","0","0.727315","-0.558346","0","0","0","4.562387E-02","0","0.437916","0","0","26.97065","27.19896","27.08481","15.925",
"2/9/2002 6:00:00 PM","-1.412893","0.41134","1.190043","-0.513872","0","0.722872","-0.46597","0","0","0","4.562387E-02","0","0","0","0","23.38164","25.06202","24.22183","14.225",
"2/9/2002 7:00:00 PM","-1.296234","-0.466605","1.899044","-0.216592","0","0.721645","-0.441889","0","0","0","4.562387E-02","0","0","0","0","21.6124","23.50787","22.56013","12.975",
"2/9/2002 8:00:00 PM","-1.196573","-0.89447","2.184539","-0.0009","0","0.721687","-0.444524","0","0","0","4.562387E-02","0","0","0","0","20.52237","22.36631","21.44434","11.875",
"2/9/2002 9:00:00 PM","-1.106313","-1.085595","2.234254","0.131136","0","0.720578","-0.421366","0","0","0","4.562387E-02","0","0","0","0","19.78669","21.49842","20.64256","11.6",
"2/9/2002 10:00:00 PM","-0.922927","-1.177494","2.119901","0.193767","0","0.716566","-0.338253","0","0","0","4.562387E-02","0","0","0","0","19.47547","20.86703","20.17125","12.875",
"2/9/2002 11:00:00 PM","-1.182402","-1.165613","2.0505","0.310287","0","0.720392","-0.419743","0","0","0","4.562387E-02","0","0","0","0","18.48667","20.2776","19.38213","10.375",
"2/10/2002","-1.22338","-1.200192","2.134135","0.499714","0","0.722031","-0.455873","0","0","0","4.562387E-02","0","0","0","0","17.72283","19.52708","18.62496","8.95",
"2/10/2002 1:00:00 AM","-1.012537","-1.283196","2.044604","0.571437","0","0.72212","-0.460954","0","0","0","4.562387E-02","0","0","0","0","17.28171","18.94914","18.11543","8.425",
"2/10/2002 2:00:00 AM","-0.97925","-1.276961","1.884085","0.60708","0","0.722376","-0.469323","0","0","0","4.562387E-02","0","0","0","0","16.84955","18.51814","17.68384","7.85",
"2/10/2002 3:00:00 AM","-0.983273","-1.23111","1.796344","0.688111","0","0.72258","-0.473747","0","0","0","4.562387E-02","0","0","0","0","16.39296","18.07474","17.23385","7.325",
"2/10/2002 4:00:00 AM","-0.994989","-1.214519","1.71843","0.758804","0","0.722961","-0.481275","0","0","0","4.562387E-02","0","0","0","0","15.94325","17.63678","16.79002","6.75",
"2/10/2002 5:00:00 AM","-0.963098","-1.210402","1.648368","0.824567","0","0.722417","-0.469918","0","0","0","4.562387E-02","0","0","0","0","15.57181","17.21286","16.39234","6.6",
"2/10/2002 6:00:00 AM","-0.962608","-1.207081","1.568288","0.874904","0","0.722443","-0.470234","0","0","0","4.562387E-02","0","0","0","0","15.19092","16.82189","16.00641","6.225",
"2/10/2002 7:00:00 AM","-0.840054","-1.213809","1.476418","0.912141","0","0.722014","-0.461845","0","0","0","4.562387E-02","0","0.0374455","0","0","14.89581","16.49642","15.69612","6.1",
"2/10/2002 8:00:00 AM","-0.166592","-1.211408","1.088019","0.742145","0","0.721517","-0.446412","0","0","0","4.562387E-02","0","0.1620597","0","0","15.44318","16.64768","16.04543","6.925",
"2/10/2002 9:00:00 AM","0.616737","-1.015153","0.461327","0.427363","0","0.719541","-0.401663","0","0","0","4.562387E-02","0","0.3350434","0","0","16.55875","17.3246","16.94168","8.85",
"2/10/2002 10:00:00 AM","1.60232","-0.638991","-0.474347","-0.104708","0","0.717407","-0.355316","0","0","0","4.562387E-02","0","0.5636095","0","0","18.75919","18.72562","18.7424","11.875",
"2/10/2002 11:00:00 AM","1.480162","-0.061528","-1.093514","-0.369199","0","0.715658","-0.317526","0","0","0","4.562387E-02","0","0.5879657","0","0","20.17042","19.9877","20.07906","13.975",
"2/10/2002 12:00:00 PM","1.178378","0.295093","-1.122427","-0.394908","0","0.711882","-0.240636","0","0","0","4.562387E-02","0","0.4966215","0","0","20.78284","20.61743","20.70014","16.05",
"2/10/2002 1:00:00 PM","1.159809","0.349926","-1.162415","-0.476492","0","0.711657","-0.239976","0","0","0","4.562387E-02","0","0.5007406","0","0","21.33181","21.15951","21.24566","16.6",
"2/10/2002 2:00:00 PM","1.116852","0.340551","-1.117026","-0.530306","0","0.712505","-0.262163","0","0","0","4.562387E-02","0","0.47826","0","0","21.77341","21.61362","21.69351","16.6",
"2/10/2002 3:00:00 PM","0.288646","0.321323","-0.538595","-0.315487","0","0.711861","-0.243051","0","0","0","4.562387E-02","0","0.2556641","0","0","21.01592","21.3577","21.18681","16.225",
"2/10/2002 4:00:00 PM","0.430776","0.038777","-0.206933","-0.242095","0","0.712808","-0.261209","0","0","0","4.562387E-02","0","0.2759643","0","0","20.78792","21.12693","20.95743","15.65",
"2/10/2002 5:00:00 PM","0.656323","-0.166636","-0.295621","-0.362758","0","0.717341","-0.354194","0","0","0","4.562387E-02","0","0.3142023","0","0","21.16207","21.38246","21.27227","14.225",
"2/10/2002 6:00:00 PM","-0.950572","-0.071048","0.663781","0.181574","0","0.71534","-0.310244","0","0","0","4.562387E-02","0","0","0","0","19.02567","20.248","19.63684","12.975",
"2/10/2002 7:00:00 PM","-0.922409","-0.519793","1.087262","0.358378","0","0.715418","-0.312355","0","0","0","4.562387E-02","0","0","0","0","17.93847","19.35769","18.64808","11.875",
"2/10/2002 8:00:00 PM","-0.881909","-0.763873","1.280931","0.473966","0","0.715514","-0.315309","0","0","0","4.562387E-02","0","0","0","0","17.33033","18.67732","18.00383","11.225",
"2/10/2002 9:00:00 PM","-0.763136","-0.884593","1.30559","0.521777","0","0.714954","-0.306058","0","0","0","4.562387E-02","0","0","0","0","17.01917","18.19224","17.6057","11.1",
"2/10/2002 10:00:00 PM","-0.709854","-0.913973","1.240131","0.542558","0","0.715144","-0.311508","0","0","0","4.562387E-02","0","0","0","0","16.66351","17.85598","17.25974","10.65",
"2/10/2002 11:00:00 PM","-0.715547","-0.904403","1.197661","0.588343","0","0.715573","-0.32175","0","0","0","4.562387E-02","0","0","0","0","16.32528","17.53154","16.92841","10.125",
"2/11/2002","-0.779008","-0.901318","1.188132","0.653918","0","0.717046","-0.352379","0","0","0","4.562387E-02","0","0","0","0","15.87106","17.17991","16.52549","9.1",
"2/11/2002 1:00:00 AM","-0.933579","-0.924277","1.241191","0.753515","0","0.717344","-0.358342","0","0","0","4.562387E-02","0","0","0","0","15.29607","16.74239","16.01923","8.425",
"2/11/2002 2:00:00 AM","-0.890641","-1.003069","1.275673","0.830112","0","0.716716","-0.345671","0","0","0","4.562387E-02","0","0","0","0","14.92548","16.29576","15.61062","8.3",
"2/11/2002 3:00:00 AM","-0.857957","-1.062028","1.241664","0.865551","0","0.716464","-0.340843","0","0","0","4.562387E-02","0","0","0","0","14.60313","15.93228","15.2677","8.075",
"2/11/2002 4:00:00 AM","-0.847334","-1.06844","1.201717","0.902277","0","0.716175","-0.340031","0","0","0","4.562387E-02","0","0","0","0","14.28583","15.60729","14.94656","7.775",
"2/11/2002 5:00:00 AM","-0.773644","-1.039689","1.12397","0.913913","0","0.712794","-0.271628","0","0","0","4.562387E-02","0","0","0","0","14.20128","15.35696","14.77912","8.975",
"2/11/2002 6:00:00 AM","-1.165682","-1.592096","-0.060807","0.362945","0","0.731157","-0.652784","0","5.557692","0","4.562387E-02","0","0","5.233247","0","21.66918","15.91188","18.79053","9.1",
"2/11/2002 7:00:00 AM","-1.367916","-1.739662","-1.190512","-0.056784","0","0.732348","-0.683174","0","5.164513","0","4.562387E-02","0","5.595648E-02","5.157676","0","21.99296","17.22824","19.6106","8.85",
"2/11/2002 8:00:00 AM","-0.204159","-1.708232","-1.741958","-0.441275","0","1.064626","-0.66182","0","2.542814","1.437258","0.8458263","0.1536137","0.2910024","2.242124","0","21.99987","18.4621","20.23098","9.25",
"2/11/2002 9:00:00 AM","1.282416","-1.305466","-2.019665","-0.692301","0","1.394084","-0.609583","0","0.932635","1.437258","0.8458263","0.3072021","0.6238973","0.3924449","-1.578344E-02","22","19.83699","20.9185","10.225",
"2/11/2002 10:00:00 AM","2.234219","-0.774287","-2.213268","-0.926872","0","2.057746","-0.568273","0","0.008463","1.437258","0.8458263","0.6144043","0.8828544","0","-1.034428","22.34217","21.1203","21.73124","11.325",
