"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"2/11/2002 11:00:00 AM","2.300839","-0.379244","-2.500353","-1.148333","0","2.063972","-0.581071","0","0","1.437258","0.8458263","0.5792772","0.9970264","0","-1.069998","23.35184","22.27216","22.812","12.05",
"2/11/2002 12:00:00 PM","2.067288","-0.065194","-2.509599","-1.237271","-0.334555","2.063899","-0.493106","-0.334555","0","1.437258","0.8458263","0.552573","1.020795","0","-1.251029","23.97549","23.08391","23.5297","14.3",
"2/11/2002 1:00:00 PM","2.258383","0.06917","-2.314944","-1.273089","-1.168557","1.727941","-0.437056","-1.168557","0","1.437258","0.8458263","0.4096045","1.021764","0","-1.781161","24","23.7177","23.85885","15.375",
"2/11/2002 2:00:00 PM","2.764616","0.240761","-2.178864","-1.358959","-2.029432","1.725878","-0.363917","-2.029432","0","1.437258","0.8458263","0.4096045","0.9819838","0","-2.5427","24","24.42954","24.21477","16.775",
"2/11/2002 3:00:00 PM","2.529629","0.443227","-1.914443","-1.348022","-2.19297","2.063166","-0.341582","-2.19297","0","1.437258","0.8458263","0.5461394","0.8418525","0","-2.837331","24","24.88785","24.44393","17.2",
"2/11/2002 4:00:00 PM","1.352625","0.378305","-1.30822","-1.122645","-1.545125","2.061199","-0.341428","-1.545125","0","1.437258","0.8458263","0.5461394","0.5290325","0","-2.189068","24","24.66501","24.3325","17.2",
"2/11/2002 5:00:00 PM","-0.601762","0.005104","-0.369078","-0.719361","-0.133858","2.062335","-0.363837","-0.133858","0","1.437258","0.8458263","0.5461394","8.725971E-02","0","-0.817273","23.99063","23.56562","23.77812","16.75",
"2/11/2002 6:00:00 PM","-1.290567","-0.539659","0.259427","-0.490878","0","1.391794","-0.455574","0","0.050311","1.437258","0.8458263","0.2834523","0","0","-0.3730022","22.64266","22.70582","22.67424","13.675",
"2/11/2002 7:00:00 PM","-1.320013","-0.994336","0.775078","-0.301299","0","1.059591","-0.517166","0","0.213597","1.437258","0.8458263","0.1536011","0","0.0347231","-6.019469E-02","22.00011","21.8744","21.93726","11.875",
"2/11/2002 8:00:00 PM","-1.332078","-1.063681","1.488703","0.114057","0","0.722013","-0.454953","0","0","0","0.8458263","0","0","0","0","20.1147","20.95633","20.53551","11.225",
"2/11/2002 9:00:00 PM","-1.188315","-1.125292","1.885519","0.317521","0","0.718084","-0.374856","0","0","0","4.562387E-02","0","0","0","0","18.42231","20.04286","19.23259","11.1",
"2/11/2002 10:00:00 PM","-0.973052","-1.161859","1.910593","0.368612","0","0.713956","-0.29154","0","0","0","4.562387E-02","0","0","0","0","18.0237","19.38395","18.70383","12.3",
"2/11/2002 11:00:00 PM","-0.907562","-1.129084","1.745647","0.381332","0","0.712153","-0.253954","0","0","0","4.562387E-02","0","0","0","0","17.6949","18.99754","18.34622","12.7",
"2/12/2002","-0.903464","-1.068844","1.619537","0.427674","0","0.71225","-0.255123","0","0","0","4.562387E-02","0","0","0","0","17.33623","18.63649","17.98636","12.325",
"2/12/2002 1:00:00 AM","-1.035845","-1.038911","1.586442","0.526499","0","0.715223","-0.315621","0","0","0","4.562387E-02","0","0","0","0","16.71522","18.19889","17.45706","10.55",
"2/12/2002 2:00:00 AM","-1.003241","-1.07269","1.601761","0.635022","0","0.71456","-0.301785","0","0","0","4.562387E-02","0","0","0","0","16.26822","17.69543","16.98182","10.375",
"2/12/2002 3:00:00 AM","-0.910504","-1.087595","1.486237","0.652687","0","0.712562","-0.260662","0","0","0","4.562387E-02","0","0","0","0","16.05437","17.35031","16.70234","10.95",
"2/12/2002 4:00:00 AM","-0.86611","-1.040385","1.355794","0.667093","0","0.71173","-0.242921","0","0","0","4.562387E-02","0","0","0","0","15.86439","17.08891","16.47665","11.1",
"2/12/2002 5:00:00 AM","-0.851631","-0.988795","1.25315","0.694282","0","0.711345","-0.235322","0","0","0","4.562387E-02","0","0","0","0","15.6405","16.84076","16.24063","11.025",
"2/12/2002 6:00:00 AM","-1.112371","-1.450953","0.386144","0.304554","0","0.72641","-0.546529","0","4.367035","0","4.562387E-02","0","0","4.145857","0","21.79674","17.15138","19.47406","11.075",
"2/12/2002 7:00:00 AM","-0.92687","-1.639533","-0.632005","-0.099481","0","0.730108","-0.623753","0","3.948521","0","4.562387E-02","0","0.1331339","3.945985","0","21.99725","18.28517","20.14121","9.825",
"2/12/2002 8:00:00 AM","1.529649","-1.512527","-1.610952","-0.691414","0","1.066369","-0.647019","0","0.487822","1.437258","0.8458263","0.1536051","0.5738471","0.3394974","-0.1483551","22.00404","20.03634","21.02019","9.4",
"2/12/2002 9:00:00 AM","2.791161","-0.821796","-2.289451","-1.047337","-0.127273","1.399904","-0.552565","-0.127273","0","1.437258","0.8458263","0.2938938","0.8571347","0","-0.6397644","23.57902","21.73333","22.65618","12.7",
"2/12/2002 10:00:00 AM","3.068705","-0.175388","-2.820284","-1.337","-0.996351","2.070109","-0.449607","-0.996351","0","1.437258","0.8458263","0.5461394","1.018297","0","-1.837844","23.99986","23.29711","23.64849","15.075",
"2/12/2002 11:00:00 AM","2.700046","0.332692","-2.593206","-1.338926","-1.482711","2.070558","-0.447035","-1.482711","0","1.437258","0.8458263","0.5461394","1.085378","0","-2.320145","24","24.11493","24.05746","15.125",
"2/12/2002 12:00:00 PM","2.308445","0.449166","-2.217477","-1.296023","-1.752968","2.069288","-0.410818","-1.752968","0","1.437258","0.8458263","0.5461394","1.09033","0","-2.524961","24","24.49289","24.24645","15.825",
"2/12/2002 1:00:00 PM","2.708784","0.479243","-2.025496","-1.362914","-2.591116","1.728898","-0.311591","-2.591116","0","1.437258","0.8458263","0.4096045","1.094126","0","-3.034314","24","25.02584","24.51292","17.75",
"2/12/2002 2:00:00 PM","3.423905","0.783094","-2.058383","-1.500767","-3.529618","1.727222","-0.264448","-3.529618","0","1.437258","0.8458263","0.4096045","1.080981","0","-3.907387","24","25.86618","24.93309","18.675",
"2/12/2002 3:00:00 PM","3.635867","1.177973","-2.030416","-1.541662","-4.147929","2.066201","-0.235239","-4.147929","0","1.437258","0.8458263","0.5461394","0.9924222","0","-4.597731","24","26.54173","25.27087","19.25",
"2/12/2002 4:00:00 PM","3.175289","1.307016","-1.710101","-1.442011","-4.11582","2.064817","-0.227619","-4.11582","0","1.437258","0.8458263","0.5461394","0.8027442","0","-4.55138","24","26.75007","25.37504","19.4",
"2/12/2002 5:00:00 PM","1.698209","1.124436","-1.066141","-1.188204","-3.035947","2.065602","-0.250271","-3.035947","0","1.437258","0.8458263","0.5461394","0.4766834","0","-3.513767","24","26.32217","25.16109","18.95",
"2/12/2002 6:00:00 PM","-1.137944","0.458262","0.102486","-0.665762","-0.563411","1.394644","-0.384219","-0.563411","0","1.437258","0.8458263","0.2730697","0","0","-0.9257646","24","24.75008","24.37504","16.325",
"2/12/2002 7:00:00 PM","-1.260364","-0.563217","0.570318","-0.519985","0","1.061704","-0.497385","0","0","1.437258","0.8458263","0.1368732","0","0","-0.2322368","23.69959","23.82481","23.7622","13.85",
"2/12/2002 8:00:00 PM","-1.334105","-0.790013","1.417107","-0.07041","0","0.724255","-0.49943","0","0","0","0.8458263","0","0","0","0","21.85202","22.70455","22.27829","12.025",
"2/12/2002 9:00:00 PM","-1.32138","-0.999174","1.977884","0.241268","0","0.723002","-0.473348","0","0","0","4.562387E-02","0","0","0","0","19.65323","21.57761","20.61542","10.4",
"2/12/2002 10:00:00 PM","-1.407909","-1.176196","2.25194","0.425873","0","0.724525","-0.503896","0","0","0","4.562387E-02","0","0","0","0","18.51381","20.54146","19.52763","8.725",
"2/12/2002 11:00:00 PM","-1.408766","-1.325505","2.376694","0.597044","0","0.726359","-0.542946","0","0","0","4.562387E-02","0","0","0","0","17.5091","19.62533","18.56721","7.025",
"2/13/2002","-1.341138","-1.452857","2.374074","0.713209","0","0.725728","-0.530189","0","0","0","4.562387E-02","0","0","0","0","16.82278","18.845","17.83389","6.6",
"2/13/2002 1:00:00 AM","-1.315904","-1.517719","2.302487","0.803901","0","0.725157","-0.518595","0","0","0","4.562387E-02","0","0","0","0","16.21876","18.17917","17.19897","6.225",
"2/13/2002 2:00:00 AM","-1.376892","-1.540462","2.258318","0.918222","0","0.726915","-0.554202","0","0","0","4.562387E-02","0","0","0","0","15.45316","17.52711","16.49014","4.825",
"2/13/2002 3:00:00 AM","-1.298365","-1.571694","2.193389","1.007491","0","0.723592","-0.487944","0","0","0","4.562387E-02","0","0","0","0","15.06124","16.91518","15.98821","5.675",
"2/13/2002 4:00:00 AM","-1.210644","-1.562194","2.006848","1.01921","0","0.720594","-0.427238","0","0","0","4.562387E-02","0","0","0","0","14.71819","16.48997","15.60408","6.475",
"2/13/2002 5:00:00 AM","-1.027078","-1.490591","1.806614","1.021615","0","0.71695","-0.351097","0","0","0","4.562387E-02","0","0","0","0","14.68803","16.17465","15.43134","7.875",
"2/13/2002 6:00:00 AM","-1.472324","-2.008344","0.700215","0.511037","0","0.737745","-0.780027","0","5.481298","0","4.562387E-02","0","0","5.186809","0","21.71288","16.59439","19.15364","6.65",
"2/13/2002 7:00:00 AM","-1.503958","-2.177734","-0.39493","0.132239","0","0.739802","-0.825443","0","4.894852","0","4.562387E-02","0","3.184593E-02","4.889325","0","21.99412","17.70239","19.84825","6.1",
"2/13/2002 8:00:00 AM","-0.587905","-2.117248","-0.982692","-0.183622","0","1.071116","-0.736005","0","2.527341","1.437258","0.8458263","0.1536131","0.1613191","2.191167","0","21.99977","18.62401","20.31189","7.75",
"2/13/2002 9:00:00 AM","0.238133","-1.600083","-1.207525","-0.327489","0","1.396843","-0.550251","0","1.253965","1.437258","0.8458263","0.3072021","0.2952394","0.746344","0","22","19.61333","20.80667","11.225",
"2/13/2002 10:00:00 AM","0.170034","-1.063095","-1.20017","-0.388535","0","2.060284","-0.436165","0","0.719272","1.437258","0.8458263","0.6144043","0.288563","4.296952E-02","-0.1343661","22","20.24552","21.12276","13.4",
"2/13/2002 11:00:00 AM","0.692963","-0.722988","-1.299464","-0.534128","0","2.056808","-0.329595","0","0","1.437258","0.8458263","0.6122013","0.3576427","0","-0.6183633","22.45356","21.01082","21.73219","15.9",
"2/13/2002 12:00:00 PM","0.967073","-0.415456","-1.711301","-0.78483","-0.078437","2.059638","-0.249917","-0.078437","0","1.437258","0.8458263","0.5711504","0.3893324","0","-0.5522298","23.72078","21.98163","22.85121","18.7",
"2/13/2002 1:00:00 PM","1.016611","-0.026524","-1.856105","-0.917882","-0.647542","1.721792","-0.186715","-0.647542","0","1.437258","0.8458263","0.4096045","0.3860757","0","-0.9154208","23.99993","22.85125","23.42559","20.225",
"2/13/2002 2:00:00 PM","1.335848","0.195844","-1.801226","-1.019516","-1.290417","1.721336","-0.150335","-1.290417","0","1.437258","0.8458263","0.4096045","0.4491188","0","-1.507102","24","23.57867","23.78934","20.95",
"2/13/2002 3:00:00 PM","1.835378","0.415515","-1.831109","-1.149904","-2.062944","2.060024","-0.142833","-2.062944","0","1.437258","0.8458263","0.5461394","0.5718895","0","-2.337901","24","24.41137","24.20568","21.1",
"2/13/2002 4:00:00 PM","0.366438","0.436975","-1.137926","-0.854871","-1.317323","2.060354","-0.142831","-1.317323","0","1.437258","0.8458263","0.5461394","0.2023035","0","-1.592667","24","24.02649","24.01325","21.1",
"2/13/2002 5:00:00 PM","0.352079","0.122334","-0.845696","-0.824345","-1.165837","2.061979","-0.183992","-1.165837","0","1.437258","0.8458263","0.5461394","0.1863487","0","-1.518938","24","23.97049","23.98524","20.275",
"2/13/2002 6:00:00 PM","-0.663174","-0.084079","-0.269517","-0.586399","-0.331429","1.390221","-0.284773","-0.331429","0","1.437258","0.8458263","0.2730697","0","0","-0.6020986","24","23.36059","23.6803","18.275",
"2/13/2002 7:00:00 PM","-0.867696","-0.496248","0.019765","-0.514978","-0.009868","1.057156","-0.396347","-0.009868","0","1.437258","0.8458263","0.1365349","0","0","-0.1964557","23.804","22.97637","23.39018","15.9",
"2/13/2002 8:00:00 PM","-1.034495","-0.53609","0.828005","-0.088593","0","0.71968","-0.406413","0","0","0","0.8458263","0","0","0","0","21.8467","22.16554","22.00612","13.8",
"2/13/2002 9:00:00 PM","-0.96346","-0.684142","1.371215","0.183065","0","0.717221","-0.35318","0","0","0","4.562387E-02","0","0","0","0","19.81893","21.24643","20.53268","12.85",
"2/13/2002 10:00:00 PM","-0.978126","-0.849052","1.596994","0.303564","0","0.7176","-0.360838","0","0","0","4.562387E-02","0","0","0","0","18.9703","20.46824","19.71927","11.875",
"2/13/2002 11:00:00 PM","-1.055153","-0.956047","1.700961","0.428293","0","0.717364","-0.356514","0","0","0","4.562387E-02","0","0","0","0","18.21955","19.78989","19.00472","11.225",
"2/14/2002","-1.014708","-1.066074","1.724292","0.522818","0","0.717478","-0.358486","0","0","0","4.562387E-02","0","0","0","0","17.66872","19.19328","18.431","10.65",
"2/14/2002 1:00:00 AM","-1.126431","-1.129244","1.74014","0.62871","0","0.719324","-0.396408","0","0","0","4.562387E-02","0","0","0","0","16.94658","18.6179","17.78224","9.225",
"2/14/2002 2:00:00 AM","-1.174239","-1.191626","1.791513","0.755352","0","0.720823","-0.428313","0","0","0","4.562387E-02","0","0","0","0","16.28135","18.00068","17.14102","7.975",
"2/14/2002 3:00:00 AM","-1.206708","-1.257955","1.809727","0.861184","0","0.721967","-0.452258","0","0","0","4.562387E-02","0","0","0","0","15.6114","17.4087","16.51005","6.875",
"2/14/2002 4:00:00 AM","-1.103462","-1.31914","1.778322","0.934831","0","0.721605","-0.44512","0","0","0","4.562387E-02","0","0","0","0","15.19039","16.88021","16.0353","6.6",
"2/14/2002 5:00:00 AM","-1.187272","-1.343419","1.727092","1.001376","0","0.722319","-0.459937","0","0","0","4.562387E-02","0","0","0","0","14.61814","16.39665","15.50739","5.775",
"2/14/2002 6:00:00 AM","-1.477418","-1.983665","0.767637","0.548456","0","0.740841","-0.843153","0","5.467138","0","4.562387E-02","0","0","5.159855","0","21.69171","16.60001","19.14586","5.5",
"2/14/2002 7:00:00 AM","-1.056592","-2.227007","-0.481405","0.049739","0","0.740217","-0.834722","0","4.628282","0","4.562387E-02","0","0.1100498","4.622483","0","21.99383","17.8957","19.94477","5.95",
"2/14/2002 8:00:00 AM","1.38373","-1.877829","-1.515754","-0.540502","0","1.068621","-0.692773","0","0.886075","1.437258","0.8458263","0.153611","0.4993315","0.5752302","-6.034667E-03","21.99995","19.69714","20.84855","8.575",
"2/14/2002 9:00:00 AM","2.709151","-0.900356","-2.215029","-0.910538","-0.015658","1.402084","-0.604722","-0.015658","0","1.437258","0.8458263","0.2979632","0.7790007","0","-0.5748648","23.33898","21.52192","22.43045","11.5",
"2/14/2002 10:00:00 AM","3.261506","-0.004095","-2.977844","-1.311812","-1.191935","2.068331","-0.428557","-1.191935","0","1.437258","0.8458263","0.5461394","0.9473268","0","-1.995585","23.99876","23.37531","23.68704","15.5",
"2/14/2002 11:00:00 AM","3.422373","0.918142","-2.990042","-1.446186","-2.714545","2.062017","-0.286973","-2.714545","0","1.437258","0.8458263","0.5461394","1.087616","0","-3.258819","24","24.67865","24.33933","18.25",
"2/14/2002 12:00:00 PM","2.962345","1.42921","-2.720848","-1.463288","-3.26534","2.058632","-0.213447","-3.26534","0","1.437258","0.8458263","0.5461394","1.094539","0","-3.672907","24","25.43269","24.71635","19.7",
"2/14/2002 1:00:00 PM","3.036368","1.493293","-2.434326","-1.458496","-3.811228","1.7196","-0.156886","-3.811228","0","1.437258","0.8458263","0.4096045","1.097421","0","-4.037169","24","25.99557","24.99779","20.825",
"2/14/2002 2:00:00 PM","3.667499","1.395324","-2.279013","-1.4949","-4.625011","1.717462","-0.083582","-4.625011","0","1.437258","0.8458263","0.4096045","1.080739","0","-4.746461","24","26.57286","25.28643","22.3",
"2/14/2002 3:00:00 PM","3.916177","1.483747","-2.122265","-1.507477","-5.126275","2.054523","-0.082325","-5.126275","0","1.437258","0.8458263","0.5461394","0.9888894","0","-5.285743","24","27.07276","25.53638","22.325",
"2/14/2002 4:00:00 PM","3.418204","1.591077","-1.767811","-1.416854","-5.011877","2.054687","-0.088518","-5.011877","0","1.437258","0.8458263","0.5461394","0.796231","0","-5.182538","24","27.25283","25.62642","22.2",
"2/14/2002 5:00:00 PM","1.845627","1.342875","-1.077554","-1.151649","-3.707445","2.058073","-0.151917","-3.707445","0","1.437258","0.8458263","0.5461394","0.4649148","0","-3.998883","24","26.75998","25.37999","20.925",
"2/14/2002 6:00:00 PM","-0.550888","0.697331","-0.057055","-0.730299","-1.424697","1.389479","-0.278851","-1.424697","0","1.437258","0.8458263","0.2730697","7.293618E-02","0","-1.690004","24","25.42818","24.71409","18.4",
"2/14/2002 7:00:00 PM","-1.092953","-0.188814","0.459898","-0.5609","-0.375055","1.058098","-0.418662","-0.375055","0","1.437258","0.8458263","0.1365349","0","0","-0.571949","24","24.46945","24.23473","15.675",
"2/14/2002 8:00:00 PM","-1.291542","-0.588226","1.236881","-0.136382","0","0.72184","-0.448417","0","0","0","0.8458263","0","0","0","0","22.57298","23.38749","22.98024","13.725",
"2/14/2002 9:00:00 PM","-1.218545","-0.858198","1.807489","0.167576","0","0.721081","-0.428783","0","0","0","4.562387E-02","0","0","0","0","20.43067","22.27249","21.35158","12.025",
"2/14/2002 10:00:00 PM","-1.169575","-1.051491","2.035604","0.311553","0","0.719976","-0.409501","0","0","0","4.562387E-02","0","0","0","0","19.61744","21.33392","20.47568","11.6",
"2/14/2002 11:00:00 PM","-1.186564","-1.172469","2.080473","0.427821","0","0.720922","-0.431162","0","0","0","4.562387E-02","0","0","0","0","18.80701","20.59224","19.69963","10.4",
"2/15/2002","-1.195279","-1.25499","2.098958","0.550473","0","0.721903","-0.451222","0","0","0","4.562387E-02","0","0","0","0","18.09018","19.89893","18.99456","9.325",
"2/15/2002 1:00:00 AM","-1.202552","-1.320145","2.083458","0.659373","0","0.722437","-0.462365","0","0","0","4.562387E-02","0","0","0","0","17.45544","19.25393","18.35469","8.5",
"2/15/2002 2:00:00 AM","-1.085074","-1.375265","2.004581","0.728133","0","0.719878","-0.409283","0","0","0","4.562387E-02","0","0","0","0","17.0696","18.70114","17.88537","9.125",
"2/15/2002 3:00:00 AM","-1.177796","-1.381705","1.914732","0.798232","0","0.721827","-0.45007","0","0","0","4.562387E-02","0","0","0","0","16.443","18.20903","17.32601","7.75",
"2/15/2002 4:00:00 AM","-1.194891","-1.383941","1.917771","0.917916","0","0.722885","-0.472107","0","0","0","4.562387E-02","0","0","0","0","15.83678","17.64262","16.7397","6.75",
"2/15/2002 5:00:00 AM","-1.189901","-1.418342","1.874792","0.995864","0","0.722948","-0.473422","0","0","0","4.562387E-02","0","0","0","0","15.31992","17.11745","16.21869","6.225",
"2/15/2002 6:00:00 AM","-1.340675","-1.998106","0.992267","0.569876","0","0.739456","-0.815338","0","4.834246","0","4.562387E-02","0","0","4.580137","0","21.75692","17.28057","19.51874","6.1",
"2/15/2002 7:00:00 AM","-1.110982","-2.18753","-0.12886","0.135812","0","0.741045","-0.85327","0","4.206784","0","4.562387E-02","0","9.635763E-02","4.20327","0","21.99615","18.38764","20.19189","5.65",
"2/15/2002 8:00:00 AM","0.673968","-1.886741","-1.070673","-0.367211","0","1.070804","-0.747306","0","1.129708","1.437258","0.8458263","0.1536071","0.3969167","0.7891906","0","21.99999","19.87844","20.93921","7.6",
"2/15/2002 9:00:00 AM","0.861492","-1.132612","-1.24044","-0.44351","0","1.396662","-0.561909","0","0.34051","1.437258","0.8458263","0.3072021","0.4303399","6.267634E-02","-0.2407382","22.18799","20.79196","21.48998","11.225",
"2/15/2002 10:00:00 AM","2.192111","-0.669432","-1.978518","-0.87639","-0.314711","2.066033","-0.427246","-0.314711","0","1.437258","0.8458263","0.5825773","0.7228779","0","-1.115092","23.57512","22.3187","22.94691","15.125",
"2/15/2002 11:00:00 AM","3.319464","0.119479","-2.701868","-1.289688","-2.260654","2.059069","-0.248238","-2.260654","0","1.437258","0.8458263","0.5461394","1.010017","0","-2.733253","23.99994","24.12824","24.06409","19.025",
"2/15/2002 12:00:00 PM","2.788619","1.002239","-2.577276","-1.327208","-3.001648","2.055329","-0.157234","-3.001648","0","1.437258","0.8458263","0.5461394","0.9916325","0","-3.303822","24","25.10139","24.5507","20.825",
"2/15/2002 1:00:00 PM","3.089258","1.233716","-2.404447","-1.361022","-3.870005","1.714748","-0.061489","-3.870005","0","1.437258","0.8458263","0.4096045","1.004658","0","-3.960114","24","25.82919","24.9146","22.75",
"2/15/2002 2:00:00 PM","3.146547","1.474986","-2.193726","-1.357668","-4.314574","1.713921","-0.034331","-4.314574","0","1.437258","0.8458263","0.4096045","0.8495194","0","-4.365327","24","26.39282","25.19641","23.3",
"2/15/2002 3:00:00 PM","3.37408","1.692885","-2.120055","-1.402347","-4.858364","2.053313","-0.056499","-4.858364","0","1.437258","0.8458263","0.5461394","0.8552966","0","-4.968211","24","26.99677","25.49838","22.85",
"2/15/2002 4:00:00 PM","1.815742","1.503956","-1.429741","-1.132123","-3.683748","2.055614","-0.104766","-3.683748","0","1.437258","0.8458263","0.5461394","0.5224833","0","-3.885483","24","26.63869","25.31934","21.875",
"2/15/2002 5:00:00 PM","0.432118","0.913677","-0.662239","-0.858198","-2.323405","2.058598","-0.159593","-2.323405","0","1.437258","0.8458263","0.5461394","0.2092885","0","-2.629839","24","25.84821","24.92411","20.775",
"2/15/2002 6:00:00 PM","-0.659314","0.20363","0.049202","-0.594239","-0.987682","1.38926","-0.279472","-0.987682","0","1.437258","0.8458263","0.2730697","0.0193034","0","-1.25345","24","24.85306","24.42653","18.4",
"2/15/2002 7:00:00 PM","-0.82456","-0.436389","0.390514","-0.493263","-0.466656","1.055059","-0.357638","-0.466656","0","1.437258","0.8458263","0.1365349","0","0","-0.6356565","24","24.19364","24.09682","16.875",
"2/15/2002 8:00:00 PM","-0.973443","-0.581614","1.000366","-0.158997","0","0.718817","-0.384046","0","0","0","0.8458263","0","0","0","0","23.00968","23.40184","23.20576","15.4",
"2/15/2002 9:00:00 PM","-0.965941","-0.712275","1.467469","0.098725","0","0.717273","-0.351383","0","0","0","4.562387E-02","0","0","0","0","21.03076","22.55043","21.79059","14.1",
"2/15/2002 10:00:00 PM","-0.823951","-0.8477","1.635058","0.196022","0","0.71756","-0.357956","0","0","0","4.562387E-02","0","0","0","0","20.46315","21.82838","21.14577","13.425",
"2/15/2002 11:00:00 PM","-0.803259","-0.90839","1.616062","0.259229","0","0.717759","-0.362667","0","0","0","4.562387E-02","0","0","0","0","19.96966","21.31494","20.6423","12.85",
"2/16/2002","-0.765496","-0.929459","1.5666","0.322271","0","0.717068","-0.348922","0","0","0","4.562387E-02","0","0","0","0","19.54765","20.86995","20.2088","12.7",
"2/16/2002 1:00:00 AM","-0.7694","-0.933965","1.498777","0.379061","0","0.716858","-0.348492","0","0","0","4.562387E-02","0","0","0","0","19.15572","20.47395","19.81484","12.325",
"2/16/2002 2:00:00 AM","-0.786904","-0.937101","1.44715","0.443481","0","0.717108","-0.356766","0","0","0","4.562387E-02","0","0","0","0","18.72926","20.08581","19.40753","11.75",
"2/16/2002 3:00:00 AM","-0.759839","-0.945565","1.400341","0.505068","0","0.716704","-0.347761","0","0","0","4.562387E-02","0","0","0","0","18.40474","19.71245","19.0586","11.6",
"2/16/2002 4:00:00 AM","-0.79629","-0.95298","1.348148","0.557331","0","0.716735","-0.348061","0","0","0","4.562387E-02","0","0","0","0","18.02837","19.35964","18.69401","11.225",
"2/16/2002 5:00:00 AM","-0.776134","-0.963479","1.317864","0.619229","0","0.716471","-0.33989","0","0","0","4.562387E-02","0","0","0","0","17.74577","19.00192","18.37385","11.1",
"2/16/2002 6:00:00 AM","-0.788694","-0.978309","1.26696","0.660184","0","0.716587","-0.344227","0","0","0","4.562387E-02","0","0","0","0","17.36616","18.675","18.02058","10.65",
"2/16/2002 7:00:00 AM","-0.644737","-0.985126","1.195593","0.686344","0","0.715426","-0.321393","0","0","0","4.562387E-02","0","2.384782E-02","0","0","17.22136","18.4105","17.81593","10.95",
"2/16/2002 8:00:00 AM","-0.186442","-0.963369","0.886382","0.554472","0","0.714143","-0.290266","0","0","0","4.562387E-02","0","0.1154174","0","0","17.60303","18.513","18.05801","11.925",
"2/16/2002 9:00:00 AM","0.267796","-0.799403","0.419015","0.332194","0","0.714261","-0.289709","0","0","0","4.562387E-02","0","0.2339268","0","0","18.25768","18.994","18.62584","12.575",
"2/16/2002 10:00:00 AM","0.674879","-0.521575","-0.046911","0.09927","0","0.713281","-0.26776","0","0","0","4.562387E-02","0","0.3311771","0","0","19.25361","19.67469","19.46415","13.975",
"2/16/2002 11:00:00 AM","0.990224","-0.216787","-0.508903","-0.15149","0","0.711458","-0.230134","0","0","0","4.562387E-02","0","0.3963523","0","0","20.62288","20.51498","20.56893","16.05",
"2/16/2002 12:00:00 PM","0.987287","0.071991","-0.839352","-0.303442","0","0.709745","-0.197493","0","0","0","4.562387E-02","0","0.4256514","0","0","21.37005","21.27555","21.3228","17.425",
"2/16/2002 1:00:00 PM","1.028041","0.190035","-0.942029","-0.383036","0","0.707483","-0.153449","0","0","0","4.562387E-02","0","0.4221925","0","0","22.05919","21.81034","21.93476","18.975",
"2/16/2002 2:00:00 PM","1.105203","0.232584","-0.992892","-0.464754","0","0.70673","-0.138017","0","0","0","4.562387E-02","0","0.4255691","0","0","22.63344","22.28478","22.45911","19.85",
"2/16/2002 3:00:00 PM","0.967218","0.258347","-1.012476","-0.533319","0","0.710347","-0.208829","0","0","0","4.562387E-02","0","0.4192885","0","0","22.92151","22.72619","22.82385","18.725",
"2/16/2002 4:00:00 PM","-0.023036","0.261993","-0.267442","-0.225904","0","0.71108","-0.217875","0","0","0","4.562387E-02","0","0.1726818","0","0","21.83474","22.21753","22.02613","17.475",
"2/16/2002 5:00:00 PM","-0.259468","-0.019398","0.209178","-0.037494","0","0.711267","-0.223947","0","0","0","4.562387E-02","0","9.588194E-02","0","0","20.83952","21.63181","21.23566","16.375",
"2/16/2002 6:00:00 PM","-0.561104","-0.247443","0.605579","0.146507","0","0.710968","-0.219575","0","0","0","4.562387E-02","0","1.641322E-02","0","0","20.01354","20.97956","20.49655","15.65",
"2/16/2002 7:00:00 PM","-0.658813","-0.457173","0.865856","0.276383","0","0.711771","-0.234873","0","0","0","4.562387E-02","0","0","0","0","19.32487","20.38823","19.85655","14.675",
"2/16/2002 8:00:00 PM","-0.638911","-0.601408","0.984943","0.351529","0","0.712466","-0.249993","0","0","0","4.562387E-02","0","0","0","0","18.88662","19.9172","19.40191","13.95",
"2/16/2002 9:00:00 PM","-0.579832","-0.675574","0.995919","0.383892","0","0.710951","-0.222915","0","0","0","4.562387E-02","0","0","0","0","18.65716","19.56782","19.11249","14.25",
"2/16/2002 10:00:00 PM","-0.61817","-0.690413","0.965142","0.41085","0","0.710874","-0.22158","0","0","0","4.562387E-02","0","0","0","0","18.32656","19.29631","18.81143","13.95",
"2/16/2002 11:00:00 PM","-0.632733","-0.700425","0.968762","0.464191","0","0.711168","-0.23222","0","0","0","4.562387E-02","0","0","0","0","18.00431","19.00074","18.50252","13.425",
"2/17/2002","-0.612506","-0.72168","0.945237","0.496712","0","0.710798","-0.226046","0","0","0","4.562387E-02","0","0","0","0","17.7593","18.73534","18.24732","13.3",
"2/17/2002 1:00:00 AM","-0.589723","-0.724594","0.903539","0.51894","0","0.71037","-0.216785","0","0","0","4.562387E-02","0","0","0","0","17.578","18.50875","18.04337","13.3",
"2/17/2002 2:00:00 AM","-0.569928","-0.713908","0.854603","0.536644","0","0.71004","-0.208331","0","0","0","4.562387E-02","0","0","0","0","17.41408","18.31129","17.86268","13.3",
"2/17/2002 3:00:00 AM","-0.590986","-0.700433","0.818074","0.560163","0","0.710668","-0.219786","0","0","0","4.562387E-02","0","0","0","0","17.18398","18.11504","17.64951","12.85",
"2/17/2002 4:00:00 AM","-0.653932","-0.70475","0.829134","0.610766","0","0.712346","-0.251813","0","0","0","4.562387E-02","0","0","0","0","16.82191","17.86531","17.34361","11.875",
"2/17/2002 5:00:00 AM","-0.739228","-0.740589","0.886732","0.684271","0","0.714099","-0.286721","0","0","0","4.562387E-02","0","0","0","0","16.39","17.54118","16.96559","10.775",
"2/17/2002 6:00:00 AM","-0.781976","-0.7983","0.960212","0.762703","0","0.714774","-0.29852","0","0","0","4.562387E-02","0","0","0","0","15.9591","17.17052","16.56481","10.125",
"2/17/2002 7:00:00 AM","-0.838714","-0.862654","1.010991","0.825855","0","0.716503","-0.335154","0","0","0","4.562387E-02","0","1.455546E-02","0","0","15.47262","16.80382","16.13822","8.95",
"2/17/2002 8:00:00 AM","-0.625889","-0.939674","0.964377","0.827111","0","0.716551","-0.34226","0","0","0","4.562387E-02","0","0.0781713","0","0","15.32972","16.56897","15.94934","8.675",
"2/17/2002 9:00:00 AM","-0.285915","-0.951118","0.741221","0.721323","0","0.715877","-0.325771","0","0","0","4.562387E-02","0","0.1695578","0","0","15.56658","16.62318","16.09488","9.225",
"2/17/2002 10:00:00 AM","-0.053216","-0.879816","0.47543","0.592793","0","0.716447","-0.333463","0","0","0","4.562387E-02","0","0.2504328","0","0","15.89807","16.84572","16.3719","9.4",
"2/17/2002 11:00:00 AM","0.84683","-0.820152","0.059616","0.359121","0","0.718044","-0.364714","0","0","0","4.562387E-02","0","0.4709586","0","0","16.97025","17.40744","17.18885","9.85",
"2/17/2002 12:00:00 PM","2.137306","-0.680237","-1.095005","-0.353089","0","0.721376","-0.429329","0","0","0","4.562387E-02","0","0.9661802","0","0","19.62034","19.13766","19.379","11.2",
"2/17/2002 1:00:00 PM","2.175657","-0.189337","-1.515944","-0.558937","0","0.719512","-0.392609","0","0","0","4.562387E-02","0","0.9327627","0","0","21.01182","20.43379","20.72281","13.25",
"2/17/2002 2:00:00 PM","2.125051","0.182923","-1.629305","-0.693965","0","0.71727","-0.350592","0","0","0","4.562387E-02","0","0.8016379","0","0","22.05473","21.43735","21.74604","15.075",
"2/17/2002 3:00:00 PM","2.514127","0.316064","-2.008747","-0.992078","0","0.718135","-0.372476","0","0","0","4.562387E-02","0","0.8399348","0","0","23.39506","22.66393","23.0295","15.95",
"2/17/2002 4:00:00 PM","1.505024","0.486936","-1.476442","-0.862501","0","0.719553","-0.400546","0","0","0","4.562387E-02","0","0.5686971","0","0","23.26494","23.02748","23.14622","15.275",
"2/17/2002 5:00:00 PM","0.227561","0.4481","-0.434748","-0.490389","0","0.719291","-0.392282","0","0","0","4.562387E-02","0","0.2715138","0","0","21.89272","22.43753","22.16512","14.1",
"2/17/2002 6:00:00 PM","-0.903084","0.123686","0.539566","-0.037917","0","0.718118","-0.367484","0","0","0","4.562387E-02","0","4.757208E-02","0","0","19.86212","21.22283","20.54247","12.6",
"2/17/2002 7:00:00 PM","-0.977579","-0.416231","1.172544","0.261321","0","0.717084","-0.346082","0","0","0","4.562387E-02","0","0","0","0","18.5636","20.0594","19.3115","11.75",
"2/17/2002 8:00:00 PM","-0.961222","-0.740927","1.401661","0.384011","0","0.717633","-0.356453","0","0","0","4.562387E-02","0","0","0","0","17.76627","19.26476","18.51551","10.775",
"2/17/2002 9:00:00 PM","-0.942353","-0.90328","1.508309","0.486539","0","0.717554","-0.355214","0","0","0","4.562387E-02","0","0","0","0","17.15288","18.6088","17.88084","10.2",
"2/17/2002 10:00:00 PM","-0.927301","-1.003449","1.527489","0.562667","0","0.717272","-0.350319","0","0","0","4.562387E-02","0","0","0","0","16.64749","18.05944","17.35347","9.8",
"2/17/2002 11:00:00 PM","-0.912277","-1.063817","1.510024","0.631401","0","0.716892","-0.343152","0","0","0","4.562387E-02","0","0","0","0","16.17488","17.57734","16.87611","9.475",
"2/18/2002","-0.94947","-1.095117","1.492757","0.706948","0","0.717891","-0.363857","0","0","0","4.562387E-02","0","0","0","0","15.65644","17.11746","16.38695","8.575",
"2/18/2002 1:00:00 AM","-0.94633","-1.124708","1.481878","0.783736","0","0.718513","-0.379024","0","0","0","4.562387E-02","0","0","0","0","15.20825","16.66069","15.93447","7.85",
"2/18/2002 2:00:00 AM","-0.994882","-1.148327","1.469752","0.859725","0","0.719683","-0.40245","0","0","0","4.562387E-02","0","0","0","0","14.66671","16.21356","15.44014","6.875",
"2/18/2002 3:00:00 AM","-0.961292","-1.178937","1.456147","0.929306","0","0.719418","-0.396675","0","0","0","4.562387E-02","0","0","0","0","14.27436","15.77236","15.02336","6.6",
"2/18/2002 4:00:00 AM","-0.815892","-1.202931","1.360648","0.943031","0","0.717658","-0.364766","0","0","0","4.562387E-02","0","0","0","0","14.11827","15.44228","14.78028","7.05",
"2/18/2002 5:00:00 AM","-0.776482","-1.169777","1.226545","0.937336","0","0.716819","-0.347431","0","0","0","4.562387E-02","0","0","0","0","13.93604","15.21333","14.57468","7.2",
"2/18/2002 6:00:00 AM","-1.064394","-1.779572","0.03357","0.396434","0","0.737634","-0.770536","0","5.910209","0","4.562387E-02","0","0","5.580046","0","21.65364","15.7283","18.69097","6.75",
"2/18/2002 7:00:00 AM","-0.728233","-1.963521","-1.281554","-0.126237","0","0.738639","-0.797343","0","4.970816","0","4.562387E-02","0","0.1184739","4.969431","0","21.99862","17.28744","19.64303","6.6",
"2/18/2002 8:00:00 AM","1.142576","-1.542791","-2.073034","-0.644971","0","1.07029","-0.684352","0","1.476539","1.437258","0.8458263","0.1536015","0.4460193","1.161","0","22","19.09176","20.54588","8.7",
"2/18/2002 9:00:00 AM","0.376518","-0.790131","-1.834386","-0.573294","0","1.40245","-0.603152","0","1.219886","1.437258","0.8458263","0.3072021","0.3504256","0.6616594","0","22","19.77085","20.88543","10.225",
"2/18/2002 10:00:00 AM","0.722681","-0.486102","-1.818542","-0.702741","0","2.073293","-0.564703","0","0.722623","1.437258","0.8458263","0.6144043","0.4703557","0","-0.3258934","22","20.61709","21.30854","10.95",
"2/18/2002 11:00:00 AM","0.279731","-0.35812","-1.454993","-0.628557","0","2.071405","-0.53727","0","0.594727","1.437258","0.8458263","0.6144043","0.3708053","0","-0.4039976","22","20.82709","21.41354","11.475",
"2/18/2002 12:00:00 PM","0.895252","-0.405421","-1.472651","-0.775205","0","2.070247","-0.461911","0","0","1.437258","0.8458263","0.6110553","0.5419029","0","-0.8651472","22.3585","21.4407","21.8996","13.25",
"2/18/2002 1:00:00 PM","0.89983","-0.342911","-1.467464","-0.847485","0","1.738246","-0.518276","0","0","1.437258","0.8458263","0.4445831","0.5649507","0","-0.7267873","22.79879","21.92026","22.35952","12.6",
"2/18/2002 2:00:00 PM","1.468134","-0.306167","-1.731461","-1.060427","0","1.743383","-0.564108","0","0","1.437258","0.8458263","0.4255313","0.7061533","0","-0.791195","23.67609","22.73726","23.20668","12.575",
"2/18/2002 3:00:00 PM","1.079581","-0.140974","-1.666085","-1.059135","-0.012319","2.083297","-0.55725","-0.012319","0","1.437258","0.8458263","0.5474052","0.572103","0","-1.054911","23.67129","23.21005","23.44067","12.7",
"2/18/2002 4:00:00 PM","-0.449464","-0.132414","-0.606023","-0.600919","0","2.072833","-0.507292","0","0","1.437258","0.8458263","0.5903291","0.190041","0","-0.9478369","22.29936","22.37427","22.33682","12.325",
"2/18/2002 5:00:00 PM","-0.851966","-0.608334","-0.03916","-0.420252","0","2.074035","-0.586501","0","0.656106","1.437258","0.8458263","0.614141","0.1184576","0","-0.4307872","22.00048","21.67258","21.83653","10.55",
"2/18/2002 6:00:00 PM","-1.396383","-1.061715","0.391427","-0.257789","0","1.403573","-0.640069","0","1.021738","1.437258","0.8458263","0.3072021","9.867711E-03","0.4315234","0","22","20.97536","21.48768","9.55",
"2/18/2002 7:00:00 PM","-1.407145","-1.436666","0.545384","-0.221746","0","1.068724","-0.672864","0","1.146192","1.437258","0.8458263","0.1536011","0","0.8368656","0","22","20.59159","21.29579","8.95",
"2/18/2002 8:00:00 PM","-1.314352","-1.225646","1.252895","0.229105","0","0.725956","-0.533246","0","0","0","0.8458263","0","0","0","0","19.12637","19.83041","19.47839","8.8",
"2/18/2002 9:00:00 PM","-0.980184","-1.154904","1.685998","0.442892","0","0.72072","-0.425576","0","0","0","4.562387E-02","0","0","0","0","17.50228","18.93682","18.21955","9.25",
"2/18/2002 10:00:00 PM","-0.992294","-1.148431","1.750516","0.51446","0","0.719634","-0.40294","0","0","0","4.562387E-02","0","0","0","0","16.74926","18.30012","17.52469","8.95",
"2/18/2002 11:00:00 PM","-1.031872","-1.154085","1.758183","0.614484","0","0.720495","-0.421282","0","0","0","4.562387E-02","0","0","0","0","16.09928","17.7283","16.91379","7.975",
"2/19/2002","-0.926848","-1.184616","1.701558","0.678628","0","0.720207","-0.416838","0","0","0","4.562387E-02","0","0","0","0","15.73096","17.23101","16.48099","7.7",
"2/19/2002 1:00:00 AM","-0.833442","-1.180053","1.570586","0.702438","0","0.718176","-0.378799","0","0","0","4.562387E-02","0","0","0","0","15.45966","16.86009","16.15988","8.15",
"2/19/2002 2:00:00 AM","-0.838574","-1.141726","1.444157","0.730197","0","0.718166","-0.378431","0","0","0","4.562387E-02","0","0","0","0","15.14485","16.54093","15.84289","7.85",
"2/19/2002 3:00:00 AM","-1.005259","-1.100532","1.429385","0.8258","0","0.720331","-0.419308","0","0","0","4.562387E-02","0","0","0","0","14.54397","16.13024","15.33711","6.5",
"2/19/2002 4:00:00 AM","-1.109812","-1.131063","1.503468","0.957729","0","0.722886","-0.472426","0","0","0","4.562387E-02","0","0","0","0","13.84087","15.58894","14.7149","4.825",
"2/19/2002 5:00:00 AM","-1.121468","-1.213362","1.551158","1.059007","0","0.722758","-0.468847","0","0","0","4.562387E-02","0","0","0","0","13.33012","15.03622","14.18317","4.4",
"2/19/2002 6:00:00 AM","-1.493172","-2.050926","0.339515","0.48273","0","0.745791","-0.948298","0","6.717182","0","4.562387E-02","0","0","6.320576","0","21.56534","15.38386","18.4746","3.575",
"2/19/2002 7:00:00 AM","-1.107634","-2.386508","-1.102989","-0.094466","0","0.747373","-0.986361","0","5.707234","0","4.562387E-02","0","0.1386649","5.695201","0","21.99015","16.97577","19.48296","3.3",
"2/19/2002 8:00:00 AM","1.494033","-1.965967","-2.066438","-0.700391","0","1.076459","-0.870244","0","1.764462","1.437258","0.8458263","0.1536097","0.5808147","1.371144","0","21.99994","18.98615","20.49305","5.4",
"2/19/2002 9:00:00 AM","2.568252","-0.860527","-2.414968","-0.953129","0","1.404135","-0.73689","0","0.161617","1.437258","0.8458263","0.3072021","0.8112924","0","-0.5106856","22.30428","20.7019","21.50309","8.125",
"2/19/2002 10:00:00 AM","2.69739","-0.043106","-2.777732","-1.220088","0","2.0738","-0.69154","0","0","1.437258","0.8458263","0.5891201","0.9533906","0","-1.26949","23.07943","22.19812","22.63877","9.7",
"2/19/2002 11:00:00 AM","2.427692","0.334833","-2.920402","-1.365836","-0.105683","2.076141","-0.656646","-0.105683","0","1.437258","0.8458263","0.5532724","1.055555","0","-1.317442","23.97218","23.27774","23.62496","11.2",
"2/19/2002 12:00:00 PM","1.796229","0.430522","-2.499222","-1.26989","-0.337722","2.07418","-0.612516","-0.337722","0","1.437258","0.8458263","0.5461394","1.015291","0","-1.471363","24","23.63447","23.81723","12.05",
"2/19/2002 1:00:00 PM","1.915188","0.294908","-2.153645","-1.256055","-0.985947","1.735619","-0.540384","-0.985947","0","1.437258","0.8458263","0.4096045","1.005327","0","-1.740215","24","23.98096","23.99048","13.4",
"2/19/2002 2:00:00 PM","2.363261","0.228381","-1.952182","-1.303428","-1.566526","1.734648","-0.495397","-1.566526","0","1.437258","0.8458263","0.4096045","0.9465091","0","-2.260254","24","24.45496","24.22748","14.25",
"2/19/2002 3:00:00 PM","2.388926","0.32338","-1.764576","-1.334317","-1.590178","2.07469","-0.530537","-1.590178","0","1.437258","0.8458263","0.5461394","0.8779631","0","-2.578847","24","24.89097","24.44549","13.575",
"2/19/2002 4:00:00 PM","1.489048","0.278256","-1.285651","-1.161863","-1.028234","2.074909","-0.568774","-1.028234","0","1.437258","0.8458263","0.5461394","0.6488705","0","-2.085656","24","24.80966","24.40483","12.85",
"2/19/2002 5:00:00 PM","-1.091301","-0.099098","-0.032981","-0.5525","0","2.066334","-0.558191","0","0.03644","1.437258","0.8458263","0.5754548","9.271544E-02","0","-0.9961224","22.3812","23.274","22.8276","11.5",
"2/19/2002 6:00:00 PM","-1.300199","-0.800494","0.660197","-0.321778","0","1.397055","-0.584146","0","0.328518","1.437258","0.8458263","0.3072021","1.124365E-02","0","-0.2098447","22.00004","22.16156","22.0808","10.65",
"2/19/2002 7:00:00 PM","-1.375232","-1.279256","0.862216","-0.266403","0","1.064121","-0.612336","0","0.583188","1.437258","0.8458263","0.1536011","0","0.3016835","0","22","21.55578","21.77789","10.125",
"2/19/2002 8:00:00 PM","-1.307011","-1.180185","1.531244","0.15904","0","0.724655","-0.508217","0","0","0","0.8458263","0","0","0","0","19.8443","20.71447","20.27938","10",
"2/19/2002 9:00:00 PM","-1.173165","-1.164559","1.901903","0.357219","0","0.721006","-0.432699","0","0","0","4.562387E-02","0","0","0","0","18.14776","19.82178","18.98477","9.775",
"2/19/2002 10:00:00 PM","-1.109603","-1.177056","1.966162","0.442877","0","0.719958","-0.412862","0","0","0","4.562387E-02","0","0","0","0","17.45551","19.10742","18.28146","9.475",
"2/19/2002 11:00:00 PM","-1.036633","-1.170751","1.904154","0.52054","0","0.717559","-0.367895","0","0","0","4.562387E-02","0","0","0","0","16.97112","18.56418","17.76765","9.85",
"2/20/2002","-1.023614","-1.14271","1.763046","0.553676","0","0.717438","-0.363723","0","0","0","4.562387E-02","0","0","0","0","16.58238","18.14558","17.36398","9.55",
"2/20/2002 1:00:00 AM","-0.971878","-1.109273","1.663716","0.616296","0","0.716976","-0.353551","0","0","0","4.562387E-02","0","0","0","0","16.23157","17.73981","16.98569","9.4",
"2/20/2002 2:00:00 AM","-0.983908","-1.088506","1.56525","0.667368","0","0.718077","-0.376149","0","0","0","4.562387E-02","0","0","0","0","15.82117","17.36092","16.59105","8.575",
"2/20/2002 3:00:00 AM","-1.011326","-1.089189","1.532153","0.752879","0","0.718729","-0.389984","0","0","0","4.562387E-02","0","0","0","0","15.34892","16.93248","16.1407","7.85",
"2/20/2002 4:00:00 AM","-0.978599","-1.108744","1.488973","0.816709","0","0.718224","-0.379467","0","0","0","4.562387E-02","0","0","0","0","14.99438","16.52","15.75719","7.7",
"2/20/2002 5:00:00 AM","-0.964914","-1.112489","1.420103","0.859241","0","0.71831","-0.381666","0","0","0","4.562387E-02","0","0","0","0","14.65176","16.15856","15.40516","7.325",
"2/20/2002 6:00:00 AM","-1.227426","-1.695978","0.408538","0.391805","0","0.735649","-0.735654","0","5.209885","0","4.562387E-02","0","0","4.913399","0","21.70982","16.4984","19.10411","7.575",
"2/20/2002 7:00:00 AM","-1.586896","-1.844927","-0.639166","0.018044","0","0.735643","-0.744198","0","4.935325","0","4.562387E-02","0","1.576399E-02","4.930146","0","21.99454","17.58025","19.7874","7.7",
"2/20/2002 8:00:00 AM","-1.249144","-1.866182","-1.034853","-0.213315","0","1.071361","-0.74469","0","3.090347","1.437258","0.8458263","0.1536125","7.877828E-02","2.750084","0","21.99973","18.2538","20.12676","7.7",
"2/20/2002 9:00:00 AM","0.074773","-1.728987","-1.25811","-0.405999","0","1.404274","-0.720157","0","2.008202","1.437258","0.8458263","0.3072028","0.3060144","1.349363","0","22","19.1754","20.5877","8.15",
"2/20/2002 10:00:00 AM","2.191799","-1.028868","-1.922448","-0.867142","0","2.069493","-0.646973","0","0.117425","1.437258","0.8458263","0.6144043","0.7804761","0","-1.072904","22.07934","20.9883","21.53382","9.575",
"2/20/2002 11:00:00 AM","1.85578","-0.155524","-2.047697","-0.984747","0","2.071977","-0.61817","0","0","1.437258","0.8458263","0.603628","0.778434","0","-1.143319","22.8259","22.06956","22.44773","10.825",
"2/20/2002 12:00:00 PM","1.805552","0.155269","-2.421949","-1.214878","-0.017713","2.07704","-0.594377","-0.017713","0","1.437258","0.8458263","0.5566297","0.9562236","0","-1.123843","23.90798","23.14128","23.52463","12.3",
"2/20/2002 1:00:00 PM","1.707704","0.153739","-2.173549","-1.173685","-0.559994","1.74046","-0.553267","-0.559994","0","1.437258","0.8458263","0.4096045","0.9005554","0","-1.335374","23.9998","23.63958","23.81969","13.15",
"2/20/2002 2:00:00 PM","2.219957","0.102943","-2.00309","-1.232796","-1.170767","1.74062","-0.545185","-1.170767","0","1.437258","0.8458263","0.4096046","0.9261701","0","-1.93468","24","24.18351","24.09175","13.3",
"2/20/2002 3:00:00 PM","2.728265","0.277756","-1.939252","-1.329752","-1.878576","2.078477","-0.477812","-1.878576","0","1.437258","0.8458263","0.5461394","0.9119902","0","-2.776012","24","24.86638","24.43319","14.575",
"2/20/2002 4:00:00 PM","1.252637","0.429178","-1.325118","-1.084696","-1.108022","2.075168","-0.478932","-1.108022","0","1.437258","0.8458263","0.5461394","0.5213361","0","-2.00814","24","24.67471","24.33735","14.55",
"2/20/2002 5:00:00 PM","0.132618","0.07254","-0.687673","-0.85122","-0.232502","2.075801","-0.508586","-0.232502","0","1.437258","0.8458263","0.5461394","0.2745692","0","-1.185941","23.96403","24.11174","24.03788","13.95",
"2/20/2002 6:00:00 PM","-1.127815","-0.408199","0.110581","-0.508924","0","1.399103","-0.541723","0","0.046623","1.437258","0.8458263","0.2820779","5.257763E-02","0","-0.4577611","22.74955","23.0823","22.91593","12.15",
"2/20/2002 7:00:00 PM","-1.209224","-0.891191","0.721092","-0.27799","0","1.062351","-0.552564","0","0.078773","1.437258","0.8458263","0.1535822","0","0","-0.1774538","22.00205","22.12746","22.06476","11.225",
"2/20/2002 8:00:00 PM","-1.258738","-0.99453","1.416699","0.102122","0","0.725275","-0.519121","0","0","0","0.8458263","0","0","0","0","20.35823","21.21173","20.78498","10.275",
"2/20/2002 9:00:00 PM","-1.180533","-1.08991","1.862545","0.344113","0","0.722551","-0.462552","0","0","0","4.562387E-02","0","0","0","0","18.50938","20.26172","19.38555","9.55",
"2/20/2002 10:00:00 PM","-1.205368","-1.165502","2.04247","0.483679","0","0.723755","-0.487575","0","0","0","4.562387E-02","0","0","0","0","17.52112","19.40919","18.46515","8.125",
"2/20/2002 11:00:00 PM","-1.238807","-1.25196","2.10768","0.621006","0","0.724978","-0.514381","0","0","0","4.562387E-02","0","0","0","0","16.74466","18.65586","17.70026","6.875",
"2/21/2002","-1.082648","-1.335834","2.050745","0.694398","0","0.722492","-0.463464","0","0","0","4.562387E-02","0","0","0","0","16.3349","18.03707","17.18599","7.425",
"2/21/2002 1:00:00 AM","-1.009549","-1.352241","1.893985","0.721876","0","0.720857","-0.429957","0","0","0","4.562387E-02","0","0","0","0","15.97405","17.58859","16.78132","7.7",
"2/21/2002 2:00:00 AM","-1.084592","-1.314717","1.805812","0.796742","0","0.721623","-0.445826","0","0","0","4.562387E-02","0","0","0","0","15.43587","17.13375","16.28481","6.875",
"2/21/2002 3:00:00 AM","-1.097962","-1.308974","1.771813","0.891534","0","0.722003","-0.454083","0","0","0","4.562387E-02","0","0","0","0","14.92694","16.63482","15.78088","6.225",
"2/21/2002 4:00:00 AM","-1.142995","-1.327285","1.736848","0.975009","0","0.723026","-0.476041","0","0","0","4.562387E-02","0","0","0","0","14.36736","16.1393","15.25333","5.275",
"2/21/2002 5:00:00 AM","-1.226311","-1.353655","1.734103","1.070676","0","0.723345","-0.485167","0","0","0","4.562387E-02","0","0","0","0","13.78587","15.60968","14.69777","4.55",
"2/21/2002 6:00:00 AM","-1.45095","-2.099412","0.614104","0.540086","0","0.743715","-0.905979","0","6.23069","0","4.562387E-02","0","0","5.873631","0","21.62111","15.91188","18.7665","4.4",
"2/21/2002 7:00:00 AM","-1.334503","-2.362329","-0.712623","0.027974","0","0.744399","-0.925726","0","5.357172","0","4.562387E-02","0","8.517357E-02","5.348147","0","21.9925","17.3013","19.6469","4.4",
"2/21/2002 8:00:00 AM","0.680195","-2.090518","-1.580291","-0.482163","0","1.072095","-0.7902","0","2.01544","1.437258","0.8458263","0.1536074","0.4143909","1.657","0","21.99994","18.90842","20.45418","6.875",
"2/21/2002 9:00:00 AM","2.340222","-1.131274","-2.09336","-0.810592","0","1.399652","-0.652647","0","0.180025","1.437258","0.8458263","0.3072021","0.7464671","0","-0.4184332","22.41662","20.65546","21.53604","9.8",
"2/21/2002 10:00:00 AM","2.70203","-0.343406","-2.749144","-1.181477","-0.102073","2.066652","-0.544103","-0.102073","0","1.437258","0.8458263","0.5733603","0.962171","0","-1.110775","23.6046","22.36899","22.98679","12.975",
"2/21/2002 11:00:00 AM","2.552274","0.104158","-2.838726","-1.290293","-0.779018","2.064494","-0.473227","-0.779018","0","1.437258","0.8458263","0.5461394","1.047811","0","-1.661547","23.9999","23.45951","23.7297","14.7",
"2/21/2002 12:00:00 PM","2.107719","0.321792","-2.443471","-1.228768","-1.071655","2.063551","-0.457433","-1.071655","0","1.437258","0.8458263","0.5461394","1.021729","0","-1.925511","24","23.93709","23.96854","15",
"2/21/2002 1:00:00 PM","2.357765","0.338874","-2.174009","-1.264134","-1.749305","1.726693","-0.414009","-1.749305","0","1.437258","0.8458263","0.4096045","1.0241","0","-2.330761","24","24.43956","24.21978","15.825",
"2/21/2002 2:00:00 PM","2.817593","0.520171","-2.074593","-1.372398","-2.327479","1.728511","-0.422773","-2.327479","0","1.437258","0.8458263","0.4096045","0.9959801","0","-2.921135","24","25.14169","24.57085","15.65",
