"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"2/21/2002 3:00:00 PM","2.693633","0.785372","-1.88743","-1.377931","-2.546114","2.065881","-0.407107","-2.546114","0","1.437258","0.8458263","0.5461394","0.8820336","0","-3.309658","24","25.64436","24.82218","15.95",
"2/21/2002 4:00:00 PM","1.720265","0.70166","-1.381594","-1.189239","-1.885695","2.067816","-0.441956","-1.885695","0","1.437258","0.8458263","0.5461394","0.6228721","0","-2.714072","24","25.5077","24.75385","15.275",
"2/21/2002 5:00:00 PM","0.322449","0.315273","-0.677848","-0.907782","-0.841934","2.067077","-0.436479","-0.841934","0","1.437258","0.8458263","0.5461394","0.3026894","0","-1.66104","24","24.82534","24.41267","15.375",
"2/21/2002 6:00:00 PM","-1.171869","-0.284641","0.164125","-0.538871","0","1.393626","-0.47301","0","0","1.437258","0.8458263","0.2739695","2.096892E-02","0","-0.4404497","23.5285","23.64713","23.58782","14.225",
"2/21/2002 7:00:00 PM","-1.199117","-0.835379","0.680299","-0.362775","0","1.059283","-0.516915","0","0","1.437258","0.8458263","0.146699","0","0","-0.2391245","22.70637","22.79353","22.74995","12.6",
"2/21/2002 8:00:00 PM","-1.260014","-0.93402","1.417254","0.03155","0","0.723186","-0.479154","0","0","0","0.8458263","0","0","0","0","21.0897","21.83077","21.46024","11.75",
"2/21/2002 9:00:00 PM","-1.162325","-1.053535","1.850825","0.277125","0","0.719108","-0.393799","0","0","0","4.562387E-02","0","0","0","0","19.27148","20.8954","20.08344","11.6",
"2/21/2002 10:00:00 PM","-1.101371","-1.119388","1.957372","0.369196","0","0.717339","-0.357864","0","0","0","4.562387E-02","0","0","0","0","18.57138","20.13531","19.35335","11.6",
"2/21/2002 11:00:00 PM","-0.995062","-1.141078","1.876625","0.420171","0","0.715021","-0.311878","0","0","0","4.562387E-02","0","0","0","0","18.13505","19.60752","18.87129","12.05",
"2/22/2002","-0.980727","-1.110003","1.739709","0.455327","0","0.714762","-0.308202","0","0","0","4.562387E-02","0","0","0","0","17.75708","19.20015","18.47861","11.75",
"2/22/2002 1:00:00 AM","-0.98532","-1.081365","1.65785","0.526969","0","0.715021","-0.31314","0","0","0","4.562387E-02","0","0","0","0","17.32155","18.78329","18.05242","11.225",
"2/22/2002 2:00:00 AM","-0.950792","-1.075426","1.580095","0.587772","0","0.714492","-0.301886","0","0","0","4.562387E-02","0","0","0","0","16.98071","18.3838","17.68225","11.1",
"2/22/2002 3:00:00 AM","-0.952884","-1.067868","1.498681","0.638986","0","0.714712","-0.306509","0","0","0","4.562387E-02","0","0","0","0","16.6128","18.01624","17.31452","10.65",
"2/22/2002 4:00:00 AM","-0.884214","-1.07414","1.434373","0.694053","0","0.714617","-0.300782","0","0","0","4.562387E-02","0","0","0","0","16.35271","17.6563","17.00451","10.5",
"2/22/2002 5:00:00 AM","-0.843332","-1.096978","1.359187","0.732529","0","0.714017","-0.28705","0","0","0","4.562387E-02","0","0","0","0","16.08693","17.32395","16.70544","10.5",
"2/22/2002 6:00:00 AM","-1.101291","-1.568967","0.585772","0.378496","0","0.729173","-0.603532","0","3.73937","0","4.562387E-02","0","0","3.56252","0","21.85568","17.53003","19.69285","10.125",
"2/22/2002 7:00:00 AM","-0.732985","-1.732081","-0.408911","-0.019091","0","0.728809","-0.598018","0","3.510209","0","4.562387E-02","0","0.1175086","3.51021","0","22","18.59746","20.29873","10.375",
"2/22/2002 8:00:00 AM","1.40297","-1.48486","-1.405916","-0.600771","0","1.061614","-0.557134","0","0.332134","1.437258","0.8458263","0.1536011","0.5227117","0.2025123","-0.1275831","22.18879","20.28212","21.23545","11.325",
"2/22/2002 9:00:00 AM","2.546546","-0.824391","-2.207411","-0.989028","-0.11177","1.398811","-0.552379","-0.11177","0","1.437258","0.8458263","0.288532","0.8159969","0","-0.6245114","23.69647","22.00323","22.84985","12.875",
"2/22/2002 10:00:00 AM","2.628688","-0.181527","-2.591248","-1.203708","-0.766921","2.068648","-0.478397","-0.766921","0","1.437258","0.8458263","0.5461394","0.9319234","0","-1.66065","23.99991","23.39689","23.6984","14.575",
"2/22/2002 11:00:00 AM","2.357169","0.202799","-2.367436","-1.202312","-1.302861","2.066917","-0.43654","-1.302861","0","1.437258","0.8458263","0.5461394","0.9734442","0","-2.121241","24","24.11355","24.05678","15.375",
"2/22/2002 12:00:00 PM","2.2949","0.294275","-2.114337","-1.220644","-1.80004","2.06569","-0.386912","-1.80004","0","1.437258","0.8458263","0.5461394","1.062519","0","-2.528542","24","24.59204","24.29602","16.325",
"2/22/2002 1:00:00 PM","1.874569","0.342233","-1.729887","-1.139906","-1.854667","1.730095","-0.372315","-1.854667","0","1.437258","0.8458263","0.4096045","0.9012736","0","-2.381502","24","24.84702","24.42351","16.6",
"2/22/2002 2:00:00 PM","0.590673","0.180558","-0.998387","-0.851848","-1.141651","1.727898","-0.306552","-1.141651","0","1.437258","0.8458263","0.4096045","0.3875258","0","-1.577935","24","24.35591","24.17796","17.875",
"2/22/2002 3:00:00 PM","1.224395","-0.059506","-1.010035","-1.002131","-1.506386","2.06841","-0.284545","-1.506386","0","1.437258","0.8458263","0.5461394","0.5197965","0","-2.047994","24","24.68315","24.34157","18.3",
"2/22/2002 4:00:00 PM","0.315624","-0.028438","-0.616955","-0.832728","-1.018779","2.06765","-0.28423","-1.018779","0","1.437258","0.8458263","0.5461394","0.2918585","0","-1.560791","24","24.43453","24.21726","18.3",
"2/22/2002 5:00:00 PM","-0.139989","-0.271435","-0.251968","-0.698227","-0.627079","2.068164","-0.307067","-0.627079","0","1.437258","0.8458263","0.5461394","0.1475936","0","-1.211178","24","24.04628","24.02314","17.85",
"2/22/2002 6:00:00 PM","-0.840833","-0.51803","0.178742","-0.515584","-0.100031","1.395741","-0.393294","-0.100031","0","1.437258","0.8458263","0.2730697","1.490346E-02","0","-0.471303","23.87494","23.45565","23.6653","16.05",
"2/22/2002 7:00:00 PM","-1.050691","-0.83766","0.475425","-0.396645","0","1.060116","-0.45708","0","0","1.437258","0.8458263","0.1407416","0","0","-0.2146271","23.26146","22.95296","23.10721","14.225",
"2/22/2002 8:00:00 PM","-1.012202","-0.815462","1.174947","-0.005558","0","0.721745","-0.443585","0","0","0","0.8458263","0","0","0","0","21.70619","22.15291","21.92955","12.975",
"2/22/2002 9:00:00 PM","-1.045482","-0.893888","1.588574","0.221381","0","0.719802","-0.404002","0","0","0","4.562387E-02","0","0","0","0","19.79706","21.34231","20.56968","11.875",
"2/22/2002 10:00:00 PM","-1.096168","-0.977539","1.816372","0.372707","0","0.720123","-0.411087","0","0","0","4.562387E-02","0","0","0","0","18.81158","20.52232","19.66695","10.775",
"2/22/2002 11:00:00 PM","-1.124172","-1.091488","1.889183","0.495667","0","0.719147","-0.392851","0","0","0","4.562387E-02","0","0","0","0","18.17582","19.82236","18.99909","10.5",
"2/23/2002","-1.065295","-1.181155","1.863177","0.576497","0","0.718716","-0.385037","0","0","0","4.562387E-02","0","0","0","0","17.63919","19.24007","18.43963","10.125",
"2/23/2002 1:00:00 AM","-1.114498","-1.225026","1.835747","0.669524","0","0.72083","-0.425531","0","0","0","4.562387E-02","0","0","0","0","16.99303","18.69097","17.842","8.725",
"2/23/2002 2:00:00 AM","-1.0863","-1.266259","1.825052","0.768029","0","0.720633","-0.421718","0","0","0","4.562387E-02","0","0","0","0","16.48404","18.13653","17.31029","8.3",
"2/23/2002 3:00:00 AM","-1.122916","-1.300903","1.783401","0.846591","0","0.72131","-0.4364","0","0","0","4.562387E-02","0","0","0","0","15.92616","17.62711","16.77663","7.475",
"2/23/2002 4:00:00 AM","-1.062676","-1.332421","1.738361","0.917184","0","0.72003","-0.412032","0","0","0","4.562387E-02","0","0","0","0","15.5598","17.14021","16.35001","7.575",
"2/23/2002 5:00:00 AM","-1.092528","-1.347191","1.669207","0.972965","0","0.720603","-0.423141","0","0","0","4.562387E-02","0","0","0","0","15.06104","16.70503","15.88303","6.875",
"2/23/2002 6:00:00 AM","-1.069228","-1.352949","1.632361","1.043202","0","0.720299","-0.416644","0","0","0","4.562387E-02","0","0","0","0","14.65475","16.25866","15.4567","6.6",
"2/23/2002 7:00:00 AM","-0.229889","-1.39456","1.340673","0.942942","0","0.718224","-0.375567","0","0","0","4.562387E-02","0","0.1231067","0","0","15.16395","16.21989","15.69192","7.875",
"2/23/2002 8:00:00 AM","1.708175","-1.292238","0.053254","0.151295","0","0.720913","-0.425861","0","0","0","4.562387E-02","0","0.4897809","0","0","17.88018","17.79259","17.83639","9.575",
"2/23/2002 9:00:00 AM","2.648839","-0.611233","-1.06425","-0.406974","0","0.718355","-0.37247","0","0","0","4.562387E-02","0","0.7089294","0","0","20.65631","19.74917","20.20274","13.3",
"2/23/2002 10:00:00 AM","3.534399","0.130679","-2.396516","-1.071389","0","0.718103","-0.372096","0","0","0","4.562387E-02","0","1.003171","0","0","23.4732","22.15006","22.81163","16.05",
"2/23/2002 11:00:00 AM","3.183199","0.906819","-2.893667","-1.404085","0","0.717038","-0.348221","0","0","0","4.562387E-02","0","1.096651","0","0","25.24879","24.02302","24.63591","18.25",
"2/23/2002 12:00:00 PM","2.560446","1.249912","-2.712679","-1.469191","0","0.715886","-0.323575","0","0","0","4.562387E-02","0","1.057376","0","0","26.15924","25.09913","25.62918","19.625",
"2/23/2002 1:00:00 PM","2.662541","1.256552","-2.560534","-1.598363","0","0.716613","-0.338559","0","0","0","4.562387E-02","0","1.040447","0","0","27.20921","26.0705","26.63985","20.35",
"2/23/2002 2:00:00 PM","2.80245","1.293097","-2.581412","-1.792653","0","0.716786","-0.343397","0","0","0","4.562387E-02","0","0.9711934","0","0","28.31223","27.18498","27.74861","21.325",
"2/23/2002 3:00:00 PM","2.715443","1.27787","-2.227476","-1.823534","0","0.71695","-0.346495","0","0","0","4.562387E-02","0","0.8102883","0","0","29.11939","27.92509","28.52224","22.05",
"2/23/2002 4:00:00 PM","2.604853","1.183562","-2.166601","-1.990975","0","0.721196","-0.432454","0","0","0","4.562387E-02","0","0.7984232","0","0","29.71364","28.81637","29.265","20.925",
"2/23/2002 5:00:00 PM","1.034753","0.995532","-0.992366","-1.581529","0","0.722704","-0.462993","0","0","0","4.562387E-02","0","0.4714748","0","0","28.58044","28.44283","28.51163","19.225",
"2/23/2002 6:00:00 PM","-1.012908","0.552763","0.71335","-0.818054","0","0.719892","-0.404033","0","0","0","4.562387E-02","0","7.395269E-02","0","0","25.25601","26.66013","25.95807","17.15",
"2/23/2002 7:00:00 PM","-1.143329","-0.235468","1.678371","-0.373742","0","0.717689","-0.359248","0","0","0","4.562387E-02","0","0","0","0","23.40923","24.97114","24.19018","16.225",
"2/23/2002 8:00:00 PM","-1.144097","-0.712983","2.00908","-0.169631","0","0.719239","-0.389985","0","0","0","4.562387E-02","0","0","0","0","22.11632","23.84304","22.97968","14.375",
"2/23/2002 9:00:00 PM","-1.203139","-0.943098","2.194463","0.021411","0","0.72024","-0.411211","0","0","0","4.562387E-02","0","0","0","0","21.09628","22.87198","21.98413","12.975",
"2/23/2002 10:00:00 PM","-1.231422","-1.097765","2.276337","0.184229","0","0.720758","-0.423001","0","0","0","4.562387E-02","0","0","0","0","20.19715","22.00279","21.09997","11.875",
"2/23/2002 11:00:00 PM","-1.18984","-1.206289","2.265419","0.307752","0","0.719735","-0.403519","0","0","0","4.562387E-02","0","0","0","0","19.53176","21.25283","20.3923","11.6",
"2/24/2002","-1.178087","-1.261436","2.200936","0.412375","0","0.721044","-0.430615","0","0","0","4.562387E-02","0","0","0","0","18.82848","20.60955","19.71901","10.4",
"2/24/2002 1:00:00 AM","-1.21366","-1.29943","2.167823","0.535616","0","0.72154","-0.44084","0","0","0","4.562387E-02","0","0","0","0","18.1531","19.96607","19.05959","9.55",
"2/24/2002 2:00:00 AM","-1.249081","-1.337313","2.130604","0.648721","0","0.721841","-0.448015","0","0","0","4.562387E-02","0","0","0","0","17.51972","19.34364","18.43168","8.8",
"2/24/2002 3:00:00 AM","-1.284567","-1.367951","2.099536","0.761233","0","0.722428","-0.460138","0","0","0","4.562387E-02","0","0","0","0","16.85274","18.73468","17.79371","7.925",
"2/24/2002 4:00:00 AM","-1.204761","-1.407203","2.042119","0.849147","0","0.722715","-0.466458","0","0","0","4.562387E-02","0","0","0","0","16.35632","18.17322","17.26477","7.325",
"2/24/2002 5:00:00 AM","-1.188076","-1.434774","1.961081","0.919311","0","0.723037","-0.472646","0","0","0","4.562387E-02","0","0","0","0","15.87579","17.66441","16.7701","6.75",
"2/24/2002 6:00:00 AM","-1.15064","-1.44756","1.891334","0.990045","0","0.722366","-0.459005","0","0","0","4.562387E-02","0","0","0","0","15.45522","17.17507","16.31514","6.6",
"2/24/2002 7:00:00 AM","-0.406984","-1.486554","1.617965","0.926337","0","0.722985","-0.472189","0","0","0","4.562387E-02","0","0.1186955","0","0","15.70274","17.0405","16.37162","6.6",
"2/24/2002 8:00:00 AM","1.857559","-1.409328","0.276583","0.125276","0","0.721637","-0.442315","0","0","0","4.562387E-02","0","0.520956","0","0","18.59465","18.58359","18.58912","9.975",
"2/24/2002 9:00:00 AM","3.004411","-0.725602","-1.170099","-0.610936","0","0.723836","-0.48322","0","0","0","4.562387E-02","0","0.828487","0","0","21.78991","20.92273","21.35632","12.3",
"2/24/2002 10:00:00 AM","3.482369","0.187422","-2.241533","-1.145386","0","0.720614","-0.419709","0","0","0","4.562387E-02","0","1.014882","0","0","24.42563","23.18222","23.80392","16.075",
"2/24/2002 11:00:00 AM","3.220287","0.9268","-2.77938","-1.490027","0","0.718971","-0.388276","0","0","0","4.562387E-02","0","1.098803","0","0","26.19117","25.03982","25.6155","18.4",
"2/24/2002 12:00:00 PM","2.697552","1.299017","-2.739976","-1.612815","0","0.716517","-0.336846","0","0","0","4.562387E-02","0","1.109011","0","0","27.33267","26.24571","26.78919","20.525",
"2/24/2002 1:00:00 PM","2.764848","1.223354","-2.576252","-1.727625","0","0.716685","-0.340494","0","0","0","4.562387E-02","0","1.108743","0","0","28.38484","27.21955","27.8022","21.475",
"2/24/2002 2:00:00 PM","2.467846","1.218699","-2.425759","-1.823909","0","0.716849","-0.345124","0","0","0","4.562387E-02","0","0.916713","0","0","29.0688","28.13908","28.60394","22.05",
"2/24/2002 3:00:00 PM","0.321737","1.226749","-0.868939","-1.200173","0","0.71257","-0.253098","0","0","0","4.562387E-02","0","0.2978152","0","0","27.34937","27.34188","27.34563","22.2",
"2/24/2002 4:00:00 PM","0.060795","0.644655","-0.055439","-0.939858","0","0.711137","-0.223281","0","0","0","4.562387E-02","0","0.1905308","0","0","26.28573","26.54042","26.41307","21.75",
"2/24/2002 5:00:00 PM","-0.30111","0.274958","0.527621","-0.672884","0","0.710443","-0.208801","0","0","0","4.562387E-02","0","8.282242E-02","0","0","25.00236","25.67964","25.341","20.775",
"2/24/2002 6:00:00 PM","-0.628913","-0.04167","0.995014","-0.449215","0","0.712137","-0.242693","0","0","0","4.562387E-02","0","1.274549E-02","0","0","23.7303","24.80338","24.26684","18.85",
"2/24/2002 7:00:00 PM","-0.709522","-0.334038","1.307775","-0.25842","0","0.714338","-0.288647","0","0","0","4.562387E-02","0","0","0","0","22.78875","23.99521","23.39198","17.025",
"2/24/2002 8:00:00 PM","-0.742542","-0.536686","1.460262","-0.122048","0","0.714547","-0.2933","0","0","0","4.562387E-02","0","0","0","0","22.0642","23.31661","22.69041","16.225",
"2/24/2002 9:00:00 PM","-0.820245","-0.673156","1.559438","0.010015","0","0.717201","-0.349254","0","0","0","4.562387E-02","0","0","0","0","21.27755","22.68633","21.98194","14.375",
"2/24/2002 10:00:00 PM","-0.894326","-0.777178","1.659809","0.155007","0","0.719707","-0.400824","0","0","0","4.562387E-02","0","0","0","0","20.47715","22.04719","21.26217","12.6",
"2/24/2002 11:00:00 PM","-1.009786","-0.88047","1.747579","0.297971","0","0.720345","-0.414441","0","0","0","4.562387E-02","0","0","0","0","19.71865","21.39435","20.5565","11.6",
"2/25/2002","-1.104548","-0.995874","1.830101","0.440476","0","0.720724","-0.423062","0","0","0","4.562387E-02","0","0","0","0","18.98098","20.72017","19.85057","10.725",
"2/25/2002 1:00:00 AM","-1.107437","-1.114016","1.875184","0.560151","0","0.720733","-0.423802","0","0","0","4.562387E-02","0","0","0","0","18.37624","20.06895","19.22259","10.125",
"2/25/2002 2:00:00 AM","-1.104652","-1.209267","1.870143","0.655866","0","0.720787","-0.424851","0","0","0","4.562387E-02","0","0","0","0","17.80494","19.48899","18.64697","9.55",
"2/25/2002 3:00:00 AM","-1.107296","-1.265442","1.848732","0.743922","0","0.720938","-0.429398","0","0","0","4.562387E-02","0","0","0","0","17.28254","18.9476","18.11507","8.95",
"2/25/2002 4:00:00 AM","-1.0731","-1.305698","1.803739","0.81588","0","0.720181","-0.414803","0","0","0","4.562387E-02","0","0","0","0","16.8476","18.45145","17.64952","8.8",
"2/25/2002 5:00:00 AM","-1.107748","-1.326062","1.752333","0.884309","0","0.720928","-0.431013","0","0","0","4.562387E-02","0","0","0","0","16.30617","17.98693","17.14655","7.975",
"2/25/2002 6:00:00 AM","-1.322236","-1.809417","1.065473","0.554902","0","0.736545","-0.75404","0","4.143928","0","4.562387E-02","0","0","3.947692","0","21.85189","18.04074","19.94631","7.325",
"2/25/2002 7:00:00 AM","-0.682188","-2.036746","0.022085","0.121582","0","0.737056","-0.768637","0","3.296074","0","4.562387E-02","0","0.153231","3.293216","0","21.99747","19.07025","20.53386","7.2",
"2/25/2002 8:00:00 AM","1.214607","-1.6065","-1.016906","-0.431707","0","1.067034","-0.655393","0","0.112244","1.437258","0.8458263","0.1536023","0.478514","0","-0.1889758","22","20.71411","21.35706","9.3",
"2/25/2002 9:00:00 AM","0.088835","-0.841643","-0.85008","-0.286883","0","1.393006","-0.474241","0","0.203886","1.437258","0.8458263","0.3072021","0.2466114","0","-0.2371837","22.14427","21.04609","21.59518","12.85",
"2/25/2002 10:00:00 AM","0.747738","-0.662355","-1.220867","-0.529073","0","2.061512","-0.346616","0","0","1.437258","0.8458263","0.5923519","0.3468415","0","-0.6529585","23.22527","21.89667","22.56097","16.35",
"2/25/2002 11:00:00 AM","1.000984","-0.356862","-1.653708","-0.765242","-0.466473","2.059925","-0.25748","-0.466473","0","1.437258","0.8458263","0.5490806","0.4132417","0","-0.9562683","23.99758","22.89794","23.44776","18.85",
"2/25/2002 12:00:00 PM","1.208793","-0.016338","-1.655681","-0.85142","-1.28263","2.055623","-0.165342","-1.28263","0","1.437258","0.8458263","0.5461394","0.4421345","0","-1.599589","24","23.66122","23.83061","20.675",
"2/25/2002 1:00:00 PM","1.233277","0.228435","-1.534839","-0.889279","-1.688808","1.718095","-0.125115","-1.688808","0","1.437258","0.8458263","0.4096045","0.4371567","0","-1.869582","24","24.21261","24.1063","21.475",
"2/25/2002 2:00:00 PM","1.115825","0.341489","-1.349017","-0.890282","-1.861389","1.719739","-0.118766","-1.861389","0","1.437258","0.8458263","0.4096045","0.3974058","0","-2.032851","24","24.54496","24.27248","21.6",
"2/25/2002 3:00:00 PM","0.78545","0.323275","-1.101281","-0.846973","-1.769505","2.065007","-0.137479","-1.769505","0","1.437258","0.8458263","0.5461394","0.3216778","0","-2.034087","24","24.65909","24.32955","21.225",
"2/25/2002 4:00:00 PM","0.388247","0.165752","-0.778762","-0.749531","-1.464958","2.064129","-0.166164","-1.464958","0","1.437258","0.8458263","0.5461394","0.2152016","0","-1.785289","24","24.54022","24.27011","20.65",
"2/25/2002 5:00:00 PM","-0.139067","-0.039894","-0.415226","-0.617313","-0.926042","2.066594","-0.237979","-0.926042","0","1.437258","0.8458263","0.5461394","9.881768E-02","0","-1.38215","24","24.22241","24.1112","19.225",
"2/25/2002 6:00:00 PM","-0.680795","-0.330931","-0.006954","-0.456537","-0.34984","1.393863","-0.343819","-0.34984","0","1.437258","0.8458263","0.2730697","1.149968E-02","0","-0.6767224","24","23.72786","23.86393","17.15",
"2/25/2002 7:00:00 PM","-0.874196","-0.706114","0.244516","-0.379794","-0.040192","1.059221","-0.42971","-0.040192","0","1.437258","0.8458263","0.1365349","0","0","-0.2428054","23.90252","23.32926","23.61589","15.4",
"2/25/2002 8:00:00 PM","-0.970546","-0.693797","0.910995","-0.010103","0","0.720468","-0.41799","0","0","0","0.8458263","0","0","0","0","22.33244","22.62017","22.4763","14.1",
"2/25/2002 9:00:00 PM","-0.864699","-0.774831","1.34537","0.213556","0","0.717073","-0.345538","0","0","0","4.562387E-02","0","0","0","0","20.59752","21.85049","21.22401","13.8",
"2/25/2002 10:00:00 PM","-0.789152","-0.842197","1.475634","0.288185","0","0.717438","-0.354831","0","0","0","4.562387E-02","0","0","0","0","19.92932","21.23226","20.58079","12.975",
"2/25/2002 11:00:00 PM","-0.774343","-0.882519","1.474899","0.35447","0","0.717665","-0.362234","0","0","0","4.562387E-02","0","0","0","0","19.4074","20.75908","20.08324","12.325",
"2/26/2002","-0.741558","-0.902558","1.436015","0.411921","0","0.717108","-0.350398","0","0","0","4.562387E-02","0","0","0","0","19.05336","20.34514","19.69925","12.2",
"2/26/2002 1:00:00 AM","-0.70548","-0.910061","1.36359","0.452902","0","0.716461","-0.335412","0","0","0","4.562387E-02","0","0","0","0","18.7613","19.99316","19.37723","12.2",
"2/26/2002 2:00:00 AM","-0.807824","-0.905141","1.323844","0.515038","0","0.715438","-0.314095","0","0","0","4.562387E-02","0","0","0","0","18.3441","19.62988","18.98698","12.2",
"2/26/2002 3:00:00 AM","-0.772427","-0.933348","1.302481","0.578824","0","0.714506","-0.298481","0","0","0","4.562387E-02","0","0","0","0","18.03867","19.25303","18.64585","12.2",
"2/26/2002 4:00:00 AM","-0.75027","-0.9468","1.233544","0.608522","0","0.714715","-0.306187","0","0","0","4.562387E-02","0","0","0","0","17.73441","18.9481","18.34125","11.75",
"2/26/2002 5:00:00 AM","-0.653262","-0.942872","1.168317","0.640122","0","0.71464","-0.304662","0","0","0","4.562387E-02","0","0","0","0","17.55297","18.67497","18.11397","11.6",
"2/26/2002 6:00:00 AM","-0.710344","-1.235163","0.59047","0.364086","0","0.724567","-0.505227","0","2.478433","0","4.562387E-02","0","0","2.361698","0","21.93012","18.84246","20.38629","12.05",
"2/26/2002 7:00:00 AM","-0.880248","-1.299403","-0.028009","0.144495","0","0.725118","-0.524773","0","2.632761","0","4.562387E-02","0","2.713094E-02","2.632761","0","22","19.42738","20.71369","11.75",
"2/26/2002 8:00:00 AM","-0.428064","-1.355727","-0.562717","-0.143102","0","1.061289","-0.509222","0","0.844526","1.437258","0.8458263","0.1536011","0.1071473","0.6079865","0","22","20.03816","21.01908","12.05",
"2/26/2002 9:00:00 AM","0.568092","-1.1325","-0.884626","-0.335417","0","1.395244","-0.476075","0","0.22465","1.437258","0.8458263","0.3072021","0.316945","4.397759E-03","-0.2243634","22.35662","20.89171","21.62416","13.025",
"2/26/2002 10:00:00 AM","1.441854","-0.669546","-1.682262","-0.750645","0","2.075094","-0.600649","0","0","1.437258","0.8458263","0.5755528","0.6256464","0","-1.115618","22.89704","22.39754","22.64729","11.2",
"2/26/2002 11:00:00 AM","0.350607","-0.105451","-1.171535","-0.520429","0","2.070693","-0.469201","0","0","1.437258","0.8458263","0.5937021","0.3081249","0","-0.8796179","23.0954","22.50205","22.79872","13.875",
"2/26/2002 12:00:00 PM","0.517784","-0.223462","-1.278653","-0.647701","-0.120008","2.071781","-0.397593","-0.120008","0","1.437258","0.8458263","0.5625094","0.3473153","0","-0.8715593","23.70028","22.91716","23.30872","15.825",
"2/26/2002 1:00:00 PM","1.381987","-0.175606","-1.575758","-0.89701","-0.914854","1.734106","-0.378665","-0.914854","0","1.437258","0.8458263","0.4096051","0.6242433","0","-1.453935","23.99979","23.83198","23.91588","16.475",
"2/26/2002 2:00:00 PM","1.440801","0.045036","-1.485695","-0.931161","-1.416448","1.733198","-0.306469","-1.416448","0","1.437258","0.8458263","0.4096045","0.5916699","0","-1.855355","24","24.36918","24.18459","17.875",
"2/26/2002 3:00:00 PM","2.251912","0.154156","-1.595318","-1.093823","-2.226924","2.073566","-0.284453","-2.226924","0","1.437258","0.8458263","0.5461394","0.726094","0","-2.771819","24","25.11781","24.55891","18.3",
"2/26/2002 4:00:00 PM","1.660492","0.440685","-1.338944","-0.989239","-2.091387","2.076385","-0.30732","-2.091387","0","1.437258","0.8458263","0.5461394","0.5352299","0","-2.67899","24","25.35928","24.67964","17.85",
"2/26/2002 5:00:00 PM","-0.440548","0.302066","-0.482694","-0.603473","-0.585289","2.076139","-0.356977","-0.585289","0","1.437258","0.8458263","0.5461394","8.335676E-02","0","-1.265888","24","24.44936","24.22468","16.875",
"2/26/2002 6:00:00 PM","-0.747573","-0.283395","-0.040913","-0.466809","-0.207366","1.399813","-0.428003","-0.207366","0","1.437258","0.8458263","0.2730697","4.630014E-02","0","-0.6129764","23.90261","23.88024","23.89143","15.4",
"2/26/2002 7:00:00 PM","-0.994295","-0.736467","0.337241","-0.33343","0","1.061576","-0.458446","0","0","1.437258","0.8458263","0.1388987","0","0","-0.216313","23.62983","23.2711","23.45047","14.55",
"2/26/2002 8:00:00 PM","-1.058732","-0.768323","1.040852","0.045231","0","0.72112","-0.429065","0","0","0","0.8458263","0","0","0","0","22.04397","22.47765","22.26081","13.575",
"2/26/2002 9:00:00 PM","-0.982565","-0.868406","1.483146","0.270561","0","0.718551","-0.37569","0","0","0","4.562387E-02","0","0","0","0","20.24656","21.65383","20.9502","12.85",
"2/26/2002 10:00:00 PM","-0.837463","-0.946424","1.602741","0.341514","0","0.71742","-0.353927","0","0","0","4.562387E-02","0","0","0","0","19.66437","20.99355","20.32896","12.7",
"2/26/2002 11:00:00 PM","-0.73805","-0.971266","1.526745","0.371539","0","0.715276","-0.313536","0","0","0","4.562387E-02","0","0","0","0","19.3338","20.57601","19.9549","13.15",
"2/27/2002","-0.649033","-0.942024","1.391373","0.381395","0","0.71433","-0.296544","0","0","0","4.562387E-02","0","0","0","0","19.15306","20.2797","19.71638","13.3",
"2/27/2002 1:00:00 AM","-0.660796","-0.894675","1.282459","0.411654","0","0.714687","-0.304679","0","0","0","4.562387E-02","0","0","0","0","18.85437","20.00767","19.43102","12.85",
"2/27/2002 2:00:00 AM","-0.707874","-0.862423","1.23769","0.473839","0","0.715289","-0.313611","0","0","0","4.562387E-02","0","0","0","0","18.49882","19.69141","19.09511","12.325",
"2/27/2002 3:00:00 AM","-0.687376","-0.865282","1.205364","0.530809","0","0.715072","-0.305041","0","0","0","4.562387E-02","0","0","0","0","18.20372","19.36419","18.78395","12.2",
"2/27/2002 4:00:00 AM","-0.66535","-0.876046","1.143089","0.561084","0","0.714134","-0.292712","0","0","0","4.562387E-02","0","0","0","0","17.96559","19.07938","18.52248","12.2",
"2/27/2002 5:00:00 AM","-0.690248","-0.870179","1.100026","0.603404","0","0.715345","-0.317794","0","0","0","4.562387E-02","0","0","0","0","17.61811","18.79977","18.20894","11.375",
"2/27/2002 6:00:00 AM","-0.909752","-1.195225","0.617902","0.380369","0","0.728963","-0.595888","0","2.655434","0","4.562387E-02","0","0","2.53801","0","21.92921","18.85185","20.39053","10.275",
"2/27/2002 7:00:00 AM","-0.574063","-1.399251","-0.109806","0.074124","0","0.730857","-0.638312","0","2.582493","0","4.562387E-02","0","0.1261355","2.582493","0","22","19.58406","20.79203","9.55",
"2/27/2002 8:00:00 AM","1.477817","-1.260427","-1.122632","-0.511361","0","1.068691","-0.609265","0","0.008399","1.437258","0.8458263","0.1536011","0.5010957","0","-0.2755553","22.60656","21.10795","21.85726","10.675",
"2/27/2002 9:00:00 AM","2.713326","-0.624681","-2.224189","-1.014803","-0.693034","1.406504","-0.548616","-0.693034","0","1.437258","0.8458263","0.2764293","0.7916064","0","-1.209299","23.95862","23.01474","23.48668","13.125",
"2/27/2002 10:00:00 AM","3.00269","0.29258","-2.518191","-1.215722","-1.724941","2.082701","-0.468366","-1.724941","0","1.437258","0.8458263","0.5461394","0.9634264","0","-2.61127","24","24.466","24.233","14.7",
"2/27/2002 11:00:00 AM","2.695997","0.854545","-2.364634","-1.235566","-2.360311","2.079351","-0.390811","-2.360311","0","1.437258","0.8458263","0.5461394","0.9462096","0","-3.104454","24","25.28454","24.64227","16.2",
"2/27/2002 12:00:00 PM","1.396992","1.025233","-1.783383","-1.024628","-2.051336","2.076386","-0.285892","-2.051336","0","1.437258","0.8458263","0.5461394","0.6007767","0","-2.600568","24","25.30765","24.65383","18.25",
"2/27/2002 1:00:00 PM","1.14434","0.721924","-1.366903","-0.938037","-1.984119","1.740302","-0.257743","-1.984119","0","1.437258","0.8458263","0.4096045","0.5043031","0","-2.356846","24","25.26584","24.63292","18.8",
"2/27/2002 2:00:00 PM","1.449131","0.401423","-1.201419","-0.973046","-2.069442","1.740578","-0.276435","-2.069442","0","1.437258","0.8458263","0.4096045","0.5511408","0","-2.468688","24","25.38763","24.69382","18.425",
"2/27/2002 3:00:00 PM","3.000681","0.417173","-1.551986","-1.232628","-3.189624","2.086564","-0.324523","-3.189624","0","1.437258","0.8458263","0.5461394","0.9103665","0","-3.812984","24","26.30381","25.15191","17.475",
"2/27/2002 4:00:00 PM","2.219747","0.656374","-1.251399","-1.095252","-2.841126","2.08578","-0.361686","-3.123196","0","1.437258","0.8458263","0.5461394","0.7023095","0","-3.532737","24","26.42655","25.21328","16.75",
"2/27/2002 5:00:00 PM","0.789417","0.469599","-0.624701","-0.831681","-1.766322","2.085814","-0.388415","-1.862196","0","1.437258","0.8458263","0.5461394","0.3637156","0","-2.510181","24","25.86809","24.93405","16.225",
"2/27/2002 6:00:00 PM","-0.954732","-0.063462","0.20034","-0.478516","-0.374754","1.405583","-0.460555","-0.374754","0","1.437258","0.8458263","0.2730697","4.510567E-02","0","-0.812958","24","24.70577","24.35288","14.825",
"2/27/2002 7:00:00 PM","-1.234928","-0.774383","0.615246","-0.337981","0","1.066292","-0.510001","0","0","1.437258","0.8458263","0.1373804","0","0","-0.2414504","23.69091","23.87623","23.78357","13.575",
"2/27/2002 8:00:00 PM","-1.226865","-0.911418","1.34166","0.066807","0","0.72231","-0.449797","0","0","0","0.8458263","0","0","0","0","22.21317","22.91706","22.56512","13.3",
"2/27/2002 9:00:00 PM","-1.140263","-1.031175","1.757399","0.299571","0","0.719039","-0.383092","0","0","0","4.562387E-02","0","0","0","0","20.42969","22.02251","21.2261","12.85",
"2/27/2002 10:00:00 PM","-0.992443","-1.103831","1.869879","0.383634","0","0.718701","-0.378053","0","0","0","4.562387E-02","0","0","0","0","19.78581","21.29326","20.53953","12.325",
"2/27/2002 11:00:00 PM","-0.929365","-1.140011","1.81042","0.439144","0","0.7184","-0.373158","0","0","0","4.562387E-02","0","0","0","0","19.32854","20.77307","20.0508","11.975",
"2/28/2002","-0.873069","-1.129025","1.707136","0.482568","0","0.717768","-0.368378","0","0","0","4.562387E-02","0","0","0","0","18.92697","20.34693","19.63695","11.675",
"2/28/2002 1:00:00 AM","-0.812934","-1.089656","1.594238","0.525598","0","0.718115","-0.374752","0","0","0","4.562387E-02","0","0","0","0","18.59645","19.98602","19.29123","11.225",
"2/28/2002 2:00:00 AM","-0.823882","-1.053871","1.501017","0.574091","0","0.718616","-0.386037","0","0","0","4.562387E-02","0","0","0","0","18.22494","19.63727","18.9311","10.65",
"2/28/2002 3:00:00 AM","-0.833877","-1.033058","1.445645","0.638067","0","0.719017","-0.393653","0","0","0","4.562387E-02","0","0","0","0","17.83927","19.27045","18.55486","10.125",
"2/28/2002 4:00:00 AM","-0.998368","-1.033605","1.448766","0.72966","0","0.719531","-0.396832","0","0","0","4.562387E-02","0","0","0","0","17.31907","18.83884","18.07895","9.55",
"2/28/2002 5:00:00 AM","-1.032852","-1.094539","1.501046","0.837868","0","0.719732","-0.399851","0","0","0","4.562387E-02","0","0","0","0","16.75764","18.32803","17.54284","8.95",
"2/28/2002 6:00:00 AM","-1.262873","-1.586134","0.904516","0.540116","0","0.732858","-0.670014","0","3.726063","0","4.562387E-02","0","0","3.558659","0","21.87272","18.33086","20.10179","8.8",
"2/28/2002 7:00:00 AM","-1.048485","-1.784255","0.070865","0.214012","0","0.731612","-0.652405","0","3.245306","0","4.562387E-02","0","6.178299E-02","3.244218","0","21.99874","19.08218","20.54046","9.25",
"2/28/2002 8:00:00 AM","-0.375155","-1.711702","-0.532376","-0.090665","0","1.065065","-0.533623","0","1.084267","1.437258","0.8458263","0.1536028","0.1348822","0.8339854","0","21.99999","19.80456","20.90228","11.5",
"2/28/2002 9:00:00 AM","0.345481","-1.271745","-0.820943","-0.242259","0","1.396741","-0.394056","0","0.170446","1.437258","0.8458263","0.3072021","0.2558883","0","-0.2024807","22.12753","20.65234","21.38993","14.3",
"2/28/2002 10:00:00 AM","1.68646","-0.843918","-1.471062","-0.636951","-0.376485","2.076368","-0.355567","-0.376485","0","1.437258","0.8458263","0.5953755","0.5413131","0","-1.054771","23.30587","21.9766","22.64123","16.2",
"2/28/2002 11:00:00 AM","3.496435","-0.070042","-2.636977","-1.267905","-2.38966","2.074099","-0.255492","-2.38966","0","1.437258","0.8458263","0.5461394","1.127936","0","-2.882276","23.99989","24.21833","24.10911","18.85",
"2/28/2002 12:00:00 PM","3.032553","0.880681","-2.600286","-1.309865","-3.345326","2.068643","-0.120374","-3.345326","0","1.437258","0.8458263","0.5461394","1.132956","0","-3.580474","24","25.32824","24.66412","21.55",
"2/28/2002 1:00:00 PM","3.212788","1.13368","-2.402616","-1.303033","-4.050876","1.726714","-0.069652","-4.050876","0","1.437258","0.8458263","0.4096045","1.133546","0","-4.154433","24","26.01747","25.00874","22.575",
"2/28/2002 2:00:00 PM","3.77606","1.294289","-2.322807","-1.356243","-4.827813","1.727347","-0.052422","-4.827813","0","1.437258","0.8458263","0.4096045","1.116855","0","-4.906664","24","26.7327","25.36635","22.925",
"2/28/2002 3:00:00 PM","3.948333","1.478382","-2.170972","-1.363657","-5.341791","2.071976","-0.059745","-5.341791","0","1.437258","0.8458263","0.5461394","1.023611","0","-5.461152","24","27.27898","25.63949","22.775",
"2/28/2002 4:00:00 PM","3.554865","1.538254","-1.809171","-1.275539","-5.298488","2.0695","-0.063365","-5.298488","0","1.437258","0.8458263","0.5461394","0.8348501","0","-5.424885","24","27.46834","25.73417","22.7",
"2/28/2002 5:00:00 PM","2.247789","1.384997","-1.197614","-1.060798","-4.360793","2.070144","-0.081735","-4.360793","0","1.437258","0.8458263","0.5461394","0.5187401","0","-4.521838","24","27.12728","25.56364","22.325",
"2/28/2002 6:00:00 PM","-0.111312","0.884853","-0.220448","-0.659305","-2.189367","1.391307","-0.169403","-2.189367","0","1.437258","0.8458263","0.2730697","9.797706E-02","0","-2.354181","24","25.94718","24.97359","20.55",
"2/28/2002 7:00:00 PM","-0.685496","0.005611","0.32189","-0.501078","-1.182932","1.052214","-0.219166","-1.182932","0","1.437258","0.8458263","0.1365349","0","0","-1.289071","24","24.99808","24.49904","19.55",
"2/28/2002 8:00:00 PM","-0.896887","-0.382479","0.872849","-0.228873","0","0.71539","-0.308641","0","0","0","0.8458263","0","0","0","0","23.97651","24.18845","24.08248","17.75",
"2/28/2002 9:00:00 PM","-0.990014","-0.568166","1.355753","0.042126","0","0.71556","-0.312826","0","0","0","4.562387E-02","0","0","0","0","21.80863","23.32876","22.5687","15.55",
"2/28/2002 10:00:00 PM","-0.996892","-0.78167","1.632509","0.19196","0","0.716852","-0.339978","0","0","0","4.562387E-02","0","0","0","0","20.94347","22.48758","21.71552","14.175",
"2/28/2002 11:00:00 PM","-1.02957","-0.927749","1.749098","0.320138","0","0.717986","-0.364219","0","0","0","4.562387E-02","0","0","0","0","20.22168","21.77988","21.00078","13",
"3/1/2002","-1.061236","-1.03976","1.811937","0.438912","0","0.718947","-0.38651","0","0","0","4.562387E-02","0","0","0","0","19.51027","21.12321","20.31674","11.875",
"3/1/2002 1:00:00 AM","-1.014578","-1.126957","1.819505","0.535453","0","0.720907","-0.42311","0","0","0","4.562387E-02","0","0","0","0","18.98107","20.53521","19.75814","10.7",
"3/1/2002 2:00:00 AM","-1.018673","-1.16531","1.788567","0.617926","0","0.722175","-0.450646","0","0","0","4.562387E-02","0","0","0","0","18.34548","20.01224","19.17886","9.575",
"3/1/2002 3:00:00 AM","-1.177543","-1.186368","1.810412","0.73617","0","0.723298","-0.476336","0","0","0","4.562387E-02","0","0","0","0","17.64077","19.44119","18.54098","8.4",
"3/1/2002 4:00:00 AM","-1.236472","-1.257434","1.875055","0.872946","0","0.724312","-0.498597","0","0","0","4.562387E-02","0","0","0","0","16.9135","18.79897","17.85623","7.275",
"3/1/2002 5:00:00 AM","-1.333833","-1.343833","1.931212","1.001755","0","0.726932","-0.552516","0","0","0","4.562387E-02","0","0","0","0","16.11327","18.14205","17.12766","5.5",
"3/1/2002 6:00:00 AM","-1.691614","-1.942928","1.294291","0.680806","0","0.744602","-0.918535","0","4.539703","0","4.562387E-02","0","0","4.328486","0","21.81675","18.02515","19.92095","4.25",
"3/1/2002 7:00:00 AM","-1.109658","-2.287102","0.21714","0.231318","0","0.743479","-0.9008","0","3.797776","0","4.562387E-02","0","0.1584482","3.793327","0","21.99614","18.98371","20.48993","4.75",
"3/1/2002 8:00:00 AM","1.737489","-1.948411","-1.031192","-0.441446","0","1.075124","-0.78293","0","0.289833","1.437258","0.8458263","0.1536034","0.6249156","0.1060171","-0.1749264","22.36851","20.83007","21.59929","7.25",
"3/1/2002 9:00:00 AM","2.770054","-0.965795","-2.059992","-0.891551","-0.272234","1.4129","-0.734618","-0.272234","0","1.437258","0.8458263","0.2834918","0.8862044","0","-0.9518947","23.79855","22.76216","23.28036","9.5",
"3/1/2002 10:00:00 AM","3.500066","0.033049","-2.614074","-1.195827","-2.297817","2.073726","-0.348874","-2.297817","0","1.437258","0.8458263","0.5461394","1.058967","0","-2.959351","23.99997","24.45996","24.22997","17.05",
"3/1/2002 11:00:00 AM","2.989954","0.749506","-2.497666","-1.22183","-2.343879","2.080246","-0.474887","-2.343879","0","1.437258","0.8458263","0.5461394","1.117213","0","-3.240242","24","25.38116","24.69058","14.6",
"3/1/2002 12:00:00 PM","2.546146","1.070152","-2.244705","-1.190179","-2.499016","2.07974","-0.479638","-2.499016","0","1.437258","0.8458263","0.5461394","1.108963","0","-3.403895","24","25.91121","24.95561","14.5",
"3/1/2002 1:00:00 PM","2.649686","1.119766","-2.030035","-1.179976","-3.158491","1.736363","-0.375728","-3.158491","0","1.437258","0.8458263","0.4096045","1.039592","0","-3.694561","24","26.35119","25.17559","16.5",
"3/1/2002 2:00:00 PM","2.420889","1.085786","-1.753178","-1.129523","-3.200826","1.737619","-0.349731","-3.200826","0","1.437258","0.8458263","0.4096045","0.9262216","0","-3.70065","24","26.61292","25.30646","17",
"3/1/2002 3:00:00 PM","2.405318","0.773225","-1.450361","-1.084217","-3.114424","2.076888","-0.349638","-3.114424","0","1.437258","0.8458263","0.5461394","0.8463351","0","-3.781349","24","26.67847","25.33923","17",
"3/1/2002 4:00:00 PM","2.804748","0.664132","-1.31237","-1.104493","-3.498546","2.076508","-0.349581","-3.498546","0","1.437258","0.8458263","0.5461394","0.8259173","0","-4.165419","24","26.92876","25.46438","17",
"3/1/2002 5:00:00 PM","1.455844","0.696467","-0.791653","-0.891239","-2.560957","2.077845","-0.38806","-2.560957","0","1.437258","0.8458263","0.5461394","0.5064456","0","-3.298696","24","26.58045","25.29023","16.25",
"3/1/2002 6:00:00 PM","-0.745255","0.245648","0.123407","-0.488483","-0.89499","1.400999","-0.439728","-0.89499","0","1.437258","0.8458263","0.2730697","8.342987E-02","0","-1.311266","24","25.35201","24.676","15.25",
"3/1/2002 7:00:00 PM","-1.285587","-0.599028","0.631039","-0.319745","-0.09439","1.06514","-0.525151","-0.09439","0","1.437258","0.8458263","0.1365349","0","0","-0.3412915","23.87751","24.34258","24.11004","13.5",
"3/1/2002 8:00:00 PM","-1.382299","-0.873261","1.394845","0.107332","0","0.725139","-0.51183","0","0","0","0.8458263","0","0","0","0","22.32612","23.27707","22.80159","12.25",
"3/1/2002 9:00:00 PM","-1.334031","-1.071963","1.91696","0.400074","0","0.722581","-0.459392","0","0","0","4.562387E-02","0","0","0","0","20.25761","22.20086","21.22923","11.25",
"3/1/2002 10:00:00 PM","-1.292868","-1.213042","2.12941","0.540491","0","0.722935","-0.466714","0","0","0","4.562387E-02","0","0","0","0","19.37345","21.27207","20.32276","10.25",
"3/1/2002 11:00:00 PM","-1.330924","-1.317072","2.176235","0.658555","0","0.723457","-0.479315","0","0","0","4.562387E-02","0","0","0","0","18.5899","20.51165","19.55077","9.25",
"3/2/2002","-1.256867","-1.38386","2.147504","0.749723","0","0.722529","-0.463556","0","0","0","4.562387E-02","0","0","0","0","18.02629","19.85333","18.93981","9",
"3/2/2002 1:00:00 AM","-1.2129","-1.405315","2.046332","0.808029","0","0.721334","-0.438234","0","0","0","4.562387E-02","0","0","0","0","17.5336","19.31465","18.42413","9",
"3/2/2002 2:00:00 AM","-1.227538","-1.397833","1.963429","0.88131","0","0.72199","-0.450068","0","0","0","4.562387E-02","0","0","0","0","16.99676","18.80538","17.90107","8.25",
"3/2/2002 3:00:00 AM","-1.133844","-1.407712","1.884236","0.947395","0","0.721689","-0.443515","0","0","0","4.562387E-02","0","0","0","0","16.61385","18.31995","17.4669","8",
"3/2/2002 4:00:00 AM","-1.173474","-1.41079","1.800672","1.006169","0","0.722322","-0.457069","0","0","0","4.562387E-02","0","0","0","0","16.11066","17.86757","16.98912","7.25",
"3/2/2002 5:00:00 AM","-1.23378","-1.403218","1.785434","1.100864","0","0.723317","-0.480873","0","0","0","4.562387E-02","0","0","0","0","15.5349","17.36378","16.44934","6.25",
"3/2/2002 6:00:00 AM","-1.182363","-1.426539","1.738688","1.16177","0","0.722798","-0.471804","0","0","0","4.562387E-02","0","0","0","0","15.10653","16.89258","15.99955","6",
"3/2/2002 7:00:00 AM","-1.00132","-1.441253","1.612941","1.169166","0","0.722358","-0.461475","0","0","0","4.562387E-02","0","2.383274E-02","0","0","14.90887","16.54813","15.7285","6",
"3/2/2002 8:00:00 AM","0.083072","-1.431026","1.136708","0.953652","0","0.720912","-0.427489","0","0","0","4.562387E-02","0","0.2080626","0","0","15.79027","16.79417","16.29222","7.5",
"3/2/2002 9:00:00 AM","1.846783","-1.16351","-0.242941","0.111121","0","0.722776","-0.460519","0","0","0","4.562387E-02","0","0.6150301","0","0","18.49104","18.59434","18.54269","9.5",
"3/2/2002 10:00:00 AM","1.842014","-0.339123","-1.026641","-0.244623","0","0.723791","-0.480369","0","0","0","4.562387E-02","0","0.7139746","0","0","20.16941","20.18767","20.17854","10.75",
"3/2/2002 11:00:00 AM","2.12866","0.135832","-1.669693","-0.564113","0","0.723518","-0.476147","0","0","0","4.562387E-02","0","0.9116311","0","0","21.89414","21.64752","21.77083","12.5",
"3/2/2002 12:00:00 PM","1.903559","0.332503","-1.867915","-0.710757","0","0.722659","-0.458087","0","0","0","4.562387E-02","0","0.9825943","0","0","22.82692","22.64526","22.73609","13.75",
"3/2/2002 1:00:00 PM","1.260597","0.355114","-1.3206","-0.56189","0","0.721447","-0.438486","0","0","0","4.562387E-02","0","0.7438771","0","0","22.70207","22.87405","22.78806","14",
"3/2/2002 2:00:00 PM","1.111384","0.173195","-0.994149","-0.530541","0","0.721798","-0.443655","0","0","0","4.562387E-02","0","0.6410353","0","0","22.81398","23.02226","22.91812","14",
"3/2/2002 3:00:00 PM","0.173543","0.154341","-0.291709","-0.254949","0","0.717762","-0.357424","0","0","0","4.562387E-02","0","0.3198367","0","0","21.87047","22.53977","22.20512","14.75",
"3/2/2002 4:00:00 PM","-0.120951","-0.080112","0.217164","-0.051834","0","0.716826","-0.337067","0","0","0","4.562387E-02","0","0.201609","0","0","20.95332","21.93461","21.44397","14.25",
"3/2/2002 5:00:00 PM","0.12065","-0.319671","0.281184","-0.095001","0","0.717203","-0.345428","0","0","0","4.562387E-02","0","0.2322293","0","0","20.86897","21.78454","21.32676","14",
"3/2/2002 6:00:00 PM","-0.862286","-0.331749","0.852468","0.248462","0","0.717731","-0.356951","0","0","0","4.562387E-02","0","2.140038E-02","0","0","19.55773","20.93524","20.24648","12.5",
"3/2/2002 7:00:00 PM","-0.902661","-0.622559","1.210415","0.433513","0","0.717004","-0.340226","0","0","0","4.562387E-02","0","0","0","0","18.71294","20.11648","19.41471","12",
"3/2/2002 8:00:00 PM","-0.934567","-0.820956","1.341726","0.527417","0","0.717258","-0.345795","0","0","0","4.562387E-02","0","0","0","0","18.05445","19.48942","18.77194","11.25",
"3/2/2002 9:00:00 PM","-0.897437","-0.938372","1.402958","0.608906","0","0.716685","-0.335203","0","0","0","4.562387E-02","0","0","0","0","17.58533","18.94716","18.26624","11",
"3/2/2002 10:00:00 PM","-0.890963","-1.005666","1.385882","0.659277","0","0.715637","-0.314378","0","0","0","4.562387E-02","0","0","0","0","17.17461","18.50844","17.84153","11",
"3/2/2002 11:00:00 PM","-0.812036","-1.033001","1.337913","0.699442","0","0.716639","-0.337288","0","0","0","4.562387E-02","0","0","0","0","16.85695","18.13737","17.49716","10.25",
"3/3/2002","-0.740224","-1.016589","1.252651","0.719601","0","0.714571","-0.301052","0","0","0","4.562387E-02","0","0","0","0","16.65744","17.84653","17.25199","10.75",
"3/3/2002 1:00:00 AM","-0.696781","-0.984766","1.139456","0.721453","0","0.715337","-0.316942","0","0","0","4.562387E-02","0","0","0","0","16.45837","17.62416","17.04127","10.25",
"3/3/2002 2:00:00 AM","-0.624303","-0.943438","1.053837","0.739129","0","0.713831","-0.285849","0","0","0","4.562387E-02","0","0","0","0","16.35912","17.41372","16.88642","10.75",
"3/3/2002 3:00:00 AM","-0.57001","-0.904185","0.933078","0.723264","0","0.713119","-0.26999","0","0","0","4.562387E-02","0","0","0","0","16.30224","17.26901","16.78563","11",
"3/3/2002 4:00:00 AM","-0.629755","-0.852744","0.871958","0.746207","0","0.714204","-0.29481","0","0","0","4.562387E-02","0","0","0","0","16.02516","17.09368","16.55942","10.25",
"3/3/2002 5:00:00 AM","-0.623456","-0.831245","0.860399","0.788378","0","0.714277","-0.29626","0","0","0","4.562387E-02","0","0","0","0","15.79893","16.86556","16.33225","10",
"3/3/2002 6:00:00 AM","-0.846852","-0.832846","0.902575","0.857482","0","0.716976","-0.345328","0","0","0","4.562387E-02","0","0","0","0","15.22299","16.55535","15.88917","8.5",
"3/3/2002 7:00:00 AM","-0.686512","-0.906053","0.953279","0.918794","0","0.715906","-0.323278","0","0","0","4.562387E-02","0","2.423534E-02","0","0","15.04491","16.21005","15.62748","8.75",
"3/3/2002 8:00:00 AM","0.073243","-0.972962","0.597727","0.717111","0","0.71314","-0.267633","0","0","0","4.562387E-02","0","0.1702941","0","0","15.73833","16.43613","16.08723","10.5",
"3/3/2002 9:00:00 AM","1.552937","-0.842067","-0.369666","0.109862","0","0.715544","-0.311758","0","0","0","4.562387E-02","0","0.5458046","0","0","17.87798","17.78611","17.83204","11.75",
"3/3/2002 10:00:00 AM","2.427948","-0.429355","-1.494755","-0.453688","0","0.719093","-0.384453","0","0","0","4.562387E-02","0","0.8662359","0","0","20.33288","19.64791","19.99039","12.75",
"3/3/2002 11:00:00 AM","2.107721","0.073632","-1.742803","-0.617952","0","0.718824","-0.381056","0","0","0","4.562387E-02","0","0.9019514","0","0","21.29321","20.85364","21.07343","13.75",
"3/3/2002 12:00:00 PM","1.93653","0.265663","-1.801644","-0.747517","0","0.720125","-0.408348","0","0","0","4.562387E-02","0","0.965817","0","0","22.09096","21.73216","21.91156","14",
"3/3/2002 1:00:00 PM","2.097392","0.347248","-1.730049","-0.853994","0","0.718699","-0.379109","0","0","0","4.562387E-02","0","0.9343805","0","0","23.0507","22.48661","22.76866","15.5",
"3/3/2002 2:00:00 PM","2.274593","0.403292","-1.847013","-1.046264","0","0.723328","-0.472153","0","0","0","4.562387E-02","0","0.9766543","0","0","23.87429","23.40791","23.6411","14.5",
"3/3/2002 3:00:00 PM","2.550931","0.368539","-1.85766","-1.215338","0","0.726827","-0.546492","0","0","0","4.562387E-02","0","0.9687183","0","0","24.83635","24.29637","24.56636","14",
"3/3/2002 4:00:00 PM","1.616345","0.508807","-1.307355","-1.094148","0","0.724745","-0.503631","0","0","0","4.562387E-02","0","0.6866898","0","0","24.76275","24.5774","24.67008","14.75",
"3/3/2002 5:00:00 PM","0.393136","0.369878","-0.36821","-0.751985","0","0.72307","-0.466748","0","0","0","4.562387E-02","0","0.3686852","0","0","23.51393","24.02024","23.76709","14.25",
"3/3/2002 6:00:00 PM","-0.794442","0.057168","0.727853","-0.239409","0","0.72009","-0.404768","0","0","0","4.562387E-02","0","5.700609E-02","0","0","21.25585","22.66417","21.96001","13.25",
"3/3/2002 7:00:00 PM","-0.963129","-0.428563","1.369111","0.06691","0","0.719365","-0.390341","0","0","0","4.562387E-02","0","0","0","0","19.94336","21.44672","20.69504","12.25",
"3/3/2002 8:00:00 PM","-0.960416","-0.736356","1.588818","0.20512","0","0.717882","-0.360593","0","0","0","4.562387E-02","0","0","0","0","19.09552","20.60483","19.85017","12",
"3/3/2002 9:00:00 PM","-0.828523","-0.889971","1.624233","0.283332","0","0.716822","-0.338891","0","0","0","4.562387E-02","0","0","0","0","18.66106","19.97329","19.31718","12",
"3/3/2002 10:00:00 PM","-0.757477","-0.935691","1.534093","0.316873","0","0.715791","-0.320081","0","0","0","4.562387E-02","0","0","0","0","18.28953","19.53821","18.91387","12",
