"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"3/14/2002 7:00:00 AM","0.168757","-1.697693","0.077318","0.002303","0","0.731152","-0.644113","0","1.931324","0","4.562387E-02","0","0.2639669","1.93063","0","21.99943","20.14416","21.0718","9.5",
"3/14/2002 8:00:00 AM","1.921017","-1.30992","-1.196071","-0.665346","-0.050317","1.069533","-0.651456","-0.050317","0","1.437258","0.8458263","0.147878","0.6378297","0","-0.3527278","23.44283","21.92492","22.68387","10.75",
"3/14/2002 9:00:00 AM","2.586354","-0.514529","-2.051968","-1.026258","-1.00797","1.405381","-0.586698","-1.00797","0","1.437258","0.8458263","0.2730697","0.8903393","0","-1.556275","23.99986","23.69271","23.84628","12.5",
"3/14/2002 10:00:00 AM","2.967754","0.185619","-2.260653","-1.194171","-1.958705","2.07708","-0.481261","-1.958705","0","1.437258","0.8458263","0.5461394","1.094567","0","-2.865251","24","24.9248","24.4624","14.5",
"3/14/2002 11:00:00 AM","2.661005","0.58033","-2.124148","-1.183949","-2.459864","2.073993","-0.416086","-2.459864","0","1.437258","0.8458263","0.5461394","1.145707","0","-3.247463","24","25.60187","24.80094","15.75",
"3/14/2002 12:00:00 PM","2.267155","0.736608","-1.899538","-1.142745","-2.659203","2.071835","-0.364423","-2.659203","0","1.437258","0.8458263","0.5461394","1.152366","0","-3.351553","24","25.96339","24.98169","16.75",
"3/14/2002 1:00:00 PM","2.63179","0.756897","-1.790809","-1.179543","-3.283719","1.731953","-0.312854","-3.283719","0","1.437258","0.8458263","0.4096045","1.170243","0","-3.731684","24","26.4118","25.2059","17.75",
"3/14/2002 2:00:00 PM","3.076089","0.932154","-1.753128","-1.238183","-3.899109","1.735651","-0.299801","-3.899109","0","1.437258","0.8458263","0.4096045","1.15328","0","-4.329039","24","26.99297","25.49648","18",
"3/14/2002 3:00:00 PM","3.34474","0.961998","-1.604984","-1.232741","-4.373041","2.071828","-0.261606","-4.374317","0","1.437258","0.8458263","0.5461394","1.058189","0","-4.875384","24","27.34881","25.6744","18.75",
"3/14/2002 4:00:00 PM","3.064598","1.016607","-1.333547","-1.162368","-4.28423","2.072752","-0.28704","-4.435513","0","1.437258","0.8458263","0.5461394","0.8944401","0","-4.834148","24","27.47977","25.73989","18.25",
"3/14/2002 5:00:00 PM","1.941777","0.929193","-0.829401","-0.96817","-3.496821","2.073026","-0.299775","-3.691995","0","1.437258","0.8458263","0.5461394","0.5956595","0","-4.070651","24","27.14014","25.57007","18",
"3/14/2002 6:00:00 PM","-0.216745","0.54201","0.054917","-0.57581","-1.805338","1.395677","-0.338095","-1.850398","0","1.437258","0.8458263","0.2730697","0.1331208","0","-2.128167","24","25.9969","24.99845","17.25",
"3/14/2002 7:00:00 PM","-1.067153","-0.269417","0.60867","-0.388384","-0.626303","1.060817","-0.428016","-0.626303","0","1.437258","0.8458263","0.1365349","0","0","-0.829418","24","24.93485","24.46743","15.5",
"3/14/2002 8:00:00 PM","-1.220112","-0.66851","1.242919","-0.051623","0","0.72225","-0.4504","0","0","0","0.8458263","0","0","0","0","23.15216","23.95905","23.5556","14.25",
"3/14/2002 9:00:00 PM","-1.203686","-0.894196","1.740198","0.243143","0","0.720183","-0.408131","0","0","0","4.562387E-02","0","0","0","0","21.28037","22.96071","22.12054","13.25",
"3/14/2002 10:00:00 PM","-1.110365","-1.056305","1.938383","0.365223","0","0.718851","-0.381348","0","0","0","4.562387E-02","0","0","0","0","20.49503","22.10989","21.30246","13",
"3/14/2002 11:00:00 PM","-1.112228","-1.143664","1.944652","0.448442","0","0.719082","-0.386929","0","0","0","4.562387E-02","0","0","0","0","19.84047","21.47552","20.658","12.25",
"3/15/2002","-0.938696","-1.187474","1.885841","0.512997","0","0.720544","-0.418404","0","0","0","4.562387E-02","0","0","0","0","19.43115","20.95263","20.19189","11.25",
"3/15/2002 1:00:00 AM","-0.928656","-1.177508","1.758463","0.544868","0","0.719748","-0.410568","0","0","0","4.562387E-02","0","0","0","0","19.02108","20.54846","19.78477","11",
"3/15/2002 2:00:00 AM","-0.903507","-1.139001","1.672615","0.606381","0","0.718872","-0.392256","0","0","0","4.562387E-02","0","0","0","0","18.66332","20.15534","19.40933","11",
"3/15/2002 3:00:00 AM","-0.803399","-1.117482","1.549938","0.632185","0","0.718367","-0.381385","0","0","0","4.562387E-02","0","0","0","0","18.45658","19.8305","19.14354","11",
"3/15/2002 4:00:00 AM","-0.83513","-1.080041","1.442329","0.664278","0","0.717429","-0.365751","0","0","0","4.562387E-02","0","0","0","0","18.15528","19.53117","18.84323","11",
"3/15/2002 5:00:00 AM","-0.927136","-1.054493","1.409088","0.73489","0","0.718234","-0.380987","0","0","0","4.562387E-02","0","0","0","0","17.69005","19.17286","18.43145","10.25",
"3/15/2002 6:00:00 AM","-1.105152","-1.407892","0.953644","0.516382","0","0.731685","-0.651509","0","3.011795","0","4.562387E-02","0","0","2.886309","0","21.92248","19.14386","20.53317","9.25",
"3/15/2002 7:00:00 AM","-0.234932","-1.553432","0.061257","0.108397","0","0.732311","-0.669103","0","2.191968","0","4.562387E-02","0","0.2148295","2.191638","0","21.99961","20.12646","21.06303","9",
"3/15/2002 8:00:00 AM","0.920245","-1.348848","-0.766894","-0.345847","0","1.067515","-0.619081","0","0.146277","1.437258","0.8458263","0.1536011","0.453683","3.663413E-03","-0.1446666","22.58232","21.28663","21.93447","10.5",
"3/15/2002 9:00:00 AM","2.613173","-0.857075","-1.970865","-0.910448","-0.653566","1.407928","-0.623081","-0.653566","0","1.437258","0.8458263","0.2771749","0.9003072","0","-1.235244","23.95853","23.25738","23.60796","11.75",
"3/15/2002 10:00:00 AM","2.985876","0.048248","-2.341756","-1.130938","-1.665011","2.0817","-0.532683","-1.665011","0","1.437258","0.8458263","0.5461394","1.096598","0","-2.665778","24","24.71901","24.3595","13.5",
"3/15/2002 11:00:00 AM","2.830091","0.67111","-2.304233","-1.177899","-2.50243","2.078194","-0.42792","-2.50243","0","1.437258","0.8458263","0.5461394","1.151968","0","-3.313719","24","25.62679","24.81339","15.5",
"3/15/2002 12:00:00 PM","2.297685","0.956446","-2.049459","-1.117564","-2.748842","2.076832","-0.363018","-2.748842","0","1.437258","0.8458263","0.5461394","1.112287","0","-3.441195","24","26.06306","25.03153","16.75",
"3/15/2002 1:00:00 PM","2.565593","0.817405","-1.859578","-1.115889","-3.335994","1.734328","-0.273756","-3.335994","0","1.437258","0.8458263","0.4096045","1.129469","0","-3.729789","24","26.4128","25.2064","18.5",
"3/15/2002 2:00:00 PM","2.564421","0.816521","-1.617045","-1.071002","-3.556445","1.737054","-0.248259","-3.56552","0","1.437258","0.8458263","0.4096045","0.9675083","0","-3.91452","24","26.71085","25.35542","19",
"3/15/2002 3:00:00 PM","1.027155","0.655844","-0.927161","-0.814144","-2.315132","2.077798","-0.28596","-2.425885","0","1.437258","0.8458263","0.5461394","0.5049539","0","-2.865058","24","26.18813","25.09406","18.25",
"3/15/2002 4:00:00 PM","1.728969","0.255138","-0.877235","-0.906469","-2.529819","2.081882","-0.336502","-2.691849","0","1.437258","0.8458263","0.5461394","0.6543348","0","-3.175561","24","26.35099","25.17549","17.25",
"3/15/2002 5:00:00 PM","0.884701","0.198314","-0.474336","-0.733826","-1.866407","2.084779","-0.387594","-1.998346","0","1.437258","0.8458263","0.5461394","0.4015535","0","-2.607817","24","26.03225","25.01612","16.25",
"3/15/2002 6:00:00 PM","-1.137957","-0.137306","0.359414","-0.35573","-0.322288","1.406135","-0.477988","-0.323806","0","1.437258","0.8458263","0.2730697","0","0","-0.7766197","24","24.83003","24.41501","14.5",
"3/15/2002 7:00:00 PM","-1.265036","-0.821671","0.671994","-0.264096","0","1.067315","-0.533054","0","0","1.437258","0.8458263","0.1366235","0","0","-0.2520765","23.7996","24.10925","23.95442","13.25",
"3/15/2002 8:00:00 PM","-1.264654","-0.954663","1.376518","0.143296","0","0.723572","-0.476345","0","0","0","0.8458263","0","0","0","0","22.41908","23.16263","22.79085","13",
"3/15/2002 9:00:00 PM","-1.178114","-1.073989","1.786413","0.377961","0","0.720994","-0.423575","0","0","0","4.562387E-02","0","0","0","0","20.59714","22.27528","21.43621","12.25",
"3/15/2002 10:00:00 PM","-1.076285","-1.139613","1.916343","0.470706","0","0.719891","-0.4023","0","0","0","4.562387E-02","0","0","0","0","19.91911","21.52698","20.72305","12",
"3/15/2002 11:00:00 PM","-1.047083","-1.180298","1.868315","0.528015","0","0.71857","-0.376982","0","0","0","4.562387E-02","0","0","0","0","19.42634","20.98338","20.20486","12",
"3/16/2002","-1.096588","-1.182172","1.823345","0.606881","0","0.719041","-0.386477","0","0","0","4.562387E-02","0","0","0","0","18.84527","20.47591","19.66059","11.25",
"3/16/2002 1:00:00 AM","-1.02903","-1.201693","1.776451","0.681021","0","0.718638","-0.378772","0","0","0","4.562387E-02","0","0","0","0","18.43787","19.98859","19.21323","11",
"3/16/2002 2:00:00 AM","-0.901982","-1.198018","1.647395","0.701331","0","0.717701","-0.366834","0","0","0","4.562387E-02","0","0","0","0","18.2038","19.62636","18.91508","11",
"3/16/2002 3:00:00 AM","-0.846479","-1.146259","1.498762","0.711965","0","0.717184","-0.355463","0","0","0","4.562387E-02","0","0","0","0","17.98586","19.35022","18.66804","11",
"3/16/2002 4:00:00 AM","-0.795236","-1.092849","1.37945","0.735062","0","0.716708","-0.345549","0","0","0","4.562387E-02","0","0","0","0","17.78762","19.08959","18.4386","11",
"3/16/2002 5:00:00 AM","-0.879115","-1.063375","1.312806","0.779778","0","0.717575","-0.364287","0","0","0","4.562387E-02","0","0","0","0","17.39109","18.79102","18.09105","10.25",
"3/16/2002 6:00:00 AM","-0.833872","-1.061321","1.294991","0.843409","0","0.71767","-0.362881","0","0","0","4.562387E-02","0","0","0","0","17.10397","18.4491","17.77653","10",
"3/16/2002 7:00:00 AM","-0.379775","-1.087876","1.048723","0.746303","0","0.716246","-0.336587","0","0","0","4.562387E-02","0","0.100609","0","0","17.35485","18.44648","17.90067","10.75",
"3/16/2002 8:00:00 AM","0.603705","-1.014332","0.520199","0.477617","0","0.718509","-0.374595","0","0","0","4.562387E-02","0","0.3404138","0","0","18.35733","18.97583","18.66658","11",
"3/16/2002 9:00:00 AM","2.777322","-0.844546","-1.072956","-0.469878","0","0.723624","-0.476663","0","0","0","4.562387E-02","0","0.8850674","0","0","21.91129","21.18409","21.54769","12.5",
"3/16/2002 10:00:00 AM","2.828932","-0.033317","-1.89982","-0.86363","0","0.725283","-0.510615","0","0","0","4.562387E-02","0","1.062481","0","0","23.87588","23.12901","23.50244","13.75",
"3/16/2002 11:00:00 AM","2.541639","0.433269","-2.148491","-1.084648","0","0.723984","-0.482622","0","0","0","4.562387E-02","0","1.159087","0","0","25.12762","24.4905","24.80906","15.5",
"3/16/2002 12:00:00 PM","2.120963","0.604993","-2.01083","-1.152268","0","0.720922","-0.419262","0","0","0","4.562387E-02","0","1.172479","0","0","25.9277","25.31724","25.62247","17.5",
"3/16/2002 1:00:00 PM","2.203308","0.543566","-1.876084","-1.258542","0","0.723393","-0.469398","0","0","0","4.562387E-02","0","1.179086","0","0","26.68635","26.0937","26.39002","17.25",
"3/16/2002 2:00:00 PM","2.662022","0.504089","-1.918548","-1.452339","0","0.724912","-0.502777","0","0","0","4.562387E-02","0","1.161258","0","0","27.87733","27.05892","27.46813","17.75",
"3/16/2002 3:00:00 PM","2.732379","0.529374","-1.897155","-1.613734","0","0.72626","-0.533044","0","0","0","4.562387E-02","0","1.070085","0","0","28.74742","28.01992","28.38367","18",
"3/16/2002 4:00:00 PM","2.096333","0.525627","-1.395804","-1.546887","0","0.728371","-0.575191","0","0","0","4.562387E-02","0","0.8641003","0","0","28.81865","28.44367","28.63116","17.25",
"3/16/2002 5:00:00 PM","0.712452","0.378511","-0.424902","-1.207406","0","0.728104","-0.566471","0","0","0","4.562387E-02","0","0.5143179","0","0","27.60279","28.01505","27.80892","16.25",
"3/16/2002 6:00:00 PM","-1.491411","0.138209","1.348548","-0.30926","0","0.723634","-0.473467","0","0","0","4.562387E-02","0","0","0","0","23.93047","25.91115","24.92081","14.5",
"3/16/2002 7:00:00 PM","-1.362949","-0.667165","2.027557","-0.023733","0","0.723087","-0.462984","0","0","0","4.562387E-02","0","0","0","0","22.42453","24.4028","23.41367","13.25",
"3/16/2002 8:00:00 PM","-1.225616","-1.036197","2.254682","0.150317","0","0.721535","-0.43175","0","0","0","4.562387E-02","0","0","0","0","21.54594","23.33533","22.44063","13",
"3/16/2002 9:00:00 PM","-1.195502","-1.185327","2.269235","0.261074","0","0.721511","-0.432719","0","0","0","4.562387E-02","0","0","0","0","20.78608","22.53309","21.65959","12.25",
"3/16/2002 10:00:00 PM","-1.17446","-1.248421","2.236617","0.371702","0","0.720449","-0.412013","0","0","0","4.562387E-02","0","0","0","0","20.11852","21.83748","20.978","12",
"3/16/2002 11:00:00 PM","-1.085238","-1.2751","2.124097","0.440417","0","0.719196","-0.389272","0","0","0","4.562387E-02","0","0","0","0","19.67043","21.27479","20.47261","12",
"3/17/2002","-1.026865","-1.258938","1.984628","0.497011","0","0.718122","-0.368319","0","0","0","4.562387E-02","0","0","0","0","19.25825","20.80869","20.03347","12",
"3/17/2002 1:00:00 AM","-1.031223","-1.232783","1.874686","0.565865","0","0.7188","-0.383516","0","0","0","4.562387E-02","0","0","0","0","18.78879","20.36423","19.57651","11.25",
"3/17/2002 2:00:00 AM","-1.068728","-1.23231","1.829071","0.66246","0","0.720095","-0.408869","0","0","0","4.562387E-02","0","0","0","0","18.25989","19.87525","19.06757","10.25",
"3/17/2002 3:00:00 AM","-1.14162","-1.254198","1.82087","0.768087","0","0.721085","-0.430942","0","0","0","4.562387E-02","0","0","0","0","17.6634","19.34742","18.50541","9.25",
"3/17/2002 4:00:00 AM","-1.083251","-1.297475","1.790404","0.848002","0","0.720553","-0.420359","0","0","0","4.562387E-02","0","0","0","0","17.19985","18.84369","18.02177","9",
"3/17/2002 5:00:00 AM","-1.105393","-1.324616","1.732847","0.910052","0","0.721287","-0.435209","0","0","0","4.562387E-02","0","0","0","0","16.71037","18.38802","17.5492","8.25",
"3/17/2002 6:00:00 AM","-1.109014","-1.336476","1.704334","0.986087","0","0.720702","-0.426094","0","0","0","4.562387E-02","0","0","0","0","16.26761","17.92212","17.09486","8",
"3/17/2002 7:00:00 AM","0.834167","-1.437422","0.914177","0.542636","0","0.723294","-0.47409","0","0","0","4.562387E-02","0","0.3342167","0","0","17.96422","18.59916","18.28169","8.75",
"3/17/2002 8:00:00 AM","2.282427","-1.040549","-0.391352","-0.199977","0","0.725805","-0.524012","0","0","0","4.562387E-02","0","0.6868946","0","0","20.74427","20.46806","20.60616","10.5",
"3/17/2002 9:00:00 AM","2.756208","-0.274278","-1.445413","-0.721863","0","0.726724","-0.540371","0","0","0","4.562387E-02","0","0.9144722","0","0","23.12805","22.48018","22.80411","12.5",
"3/17/2002 10:00:00 AM","2.892699","0.27864","-2.055623","-1.075697","0","0.724358","-0.492315","0","0","0","4.562387E-02","0","1.063472","0","0","25.023","24.17352","24.59826","15.25",
"3/17/2002 11:00:00 AM","2.689689","0.660333","-2.294617","-1.305259","0","0.721997","-0.443189","0","0","0","4.562387E-02","0","1.139244","0","0","26.36645","25.52547","25.94596","17.5",
"3/17/2002 12:00:00 PM","2.324231","0.91316","-2.224513","-1.409505","0","0.719128","-0.384799","0","0","0","4.562387E-02","0","1.137005","0","0","27.25154","26.48541","26.86848","19.5",
"3/17/2002 1:00:00 PM","2.542144","0.935058","-2.203659","-1.568896","0","0.718681","-0.375077","0","0","0","4.562387E-02","0","1.147029","0","0","28.34393","27.44574","27.89484","20.75",
"3/17/2002 2:00:00 PM","2.988232","0.958751","-2.396934","-1.825095","0","0.719381","-0.392312","0","0","0","4.562387E-02","0","1.149764","0","0","29.72233","28.62826","29.1753","21.75",
"3/17/2002 3:00:00 PM","2.911013","1.029324","-2.26525","-1.938589","0","0.720742","-0.421964","0","0","0","4.562387E-02","0","1.025295","0","0","30.58903","29.60153","30.09528","22",
"3/17/2002 4:00:00 PM","2.690183","0.974253","-1.964184","-1.991953","0","0.722458","-0.455061","0","0","0","4.562387E-02","0","0.8951962","0","0","31.265","30.30232","30.78366","22",
"3/17/2002 5:00:00 PM","1.166635","0.913941","-1.037429","-1.692015","0","0.722173","-0.447937","0","0","0","4.562387E-02","0","0.5314599","0","0","30.34708","30.14475","30.24591","21.25",
"3/17/2002 6:00:00 PM","-1.195132","0.667321","0.931078","-0.763421","0","0.718284","-0.364574","0","0","0","4.562387E-02","0","0","0","0","26.85247","28.11592","27.4842","19.5",
"3/17/2002 7:00:00 PM","-1.022196","-0.215279","1.630145","-0.492546","0","0.717509","-0.348445","0","0","0","4.562387E-02","0","0","0","0","25.24513","26.69374","25.96944","18.25",
"3/17/2002 8:00:00 PM","-0.958614","-0.621729","1.899868","-0.311171","0","0.715691","-0.313314","0","0","0","4.562387E-02","0","0","0","0","24.2852","25.69652","24.99086","18",
"3/17/2002 9:00:00 PM","-1.040912","-0.814755","2.020181","-0.153773","0","0.717114","-0.3412","0","0","0","4.562387E-02","0","0","0","0","23.30239","24.86976","24.08607","16.5",
"3/17/2002 10:00:00 PM","-1.002319","-0.943726","2.078718","-0.010431","0","0.716627","-0.333216","0","0","0","4.562387E-02","0","0","0","0","22.63092","24.11857","23.37475","16",
"3/17/2002 11:00:00 PM","-1.103157","-1.019644","2.078637","0.115757","0","0.718174","-0.369446","0","0","0","4.562387E-02","0","0","0","0","21.81491","23.444","22.62945","14.5",
"3/18/2002","-1.095201","-1.099019","2.107072","0.260437","0","0.719543","-0.398453","0","0","0","4.562387E-02","0","0","0","0","21.10645","22.75942","21.93293","13.25",
"3/18/2002 1:00:00 AM","-1.091511","-1.175508","2.076026","0.368163","0","0.719659","-0.400593","0","0","0","4.562387E-02","0","0","0","0","20.50677","22.14303","21.3249","12.625",
"3/18/2002 2:00:00 AM","-1.104946","-1.220822","2.034248","0.469794","0","0.71946","-0.397382","0","0","0","4.562387E-02","0","0","0","0","19.93591","21.56608","20.75099","12.125",
"3/18/2002 3:00:00 AM","-1.034621","-1.254649","1.956396","0.544523","0","0.718592","-0.380894","0","0","0","4.562387E-02","0","0","0","0","19.48605","21.0568","20.27142","12",
"3/18/2002 4:00:00 AM","-1.056594","-1.267512","1.877057","0.617337","0","0.719266","-0.394464","0","0","0","4.562387E-02","0","0","0","0","18.98245","20.58603","19.78424","11.25",
"3/18/2002 5:00:00 AM","-1.022563","-1.276348","1.822862","0.696665","0","0.718947","-0.386661","0","0","0","4.562387E-02","0","0","0","0","18.56653","20.11665","19.34159","11",
"3/18/2002 6:00:00 AM","-1.168943","-1.543343","1.397427","0.507104","0","0.727308","-0.562082","0","2.196758","0","4.562387E-02","0","0","2.100518","0","21.98884","20.00129","20.99507","11",
"3/18/2002 7:00:00 AM","0.7539","-1.588334","0.315362","-0.020749","0","0.725479","-0.523037","0","0.813324","0","4.562387E-02","0","0.354448","0.8133239","0","22","21.22531","21.61265","11.75",
"3/18/2002 8:00:00 AM","2.625882","-1.105851","-1.14531","-0.774899","-1.266969","1.062383","-0.489582","-1.266969","0","1.437258","0.8458263","0.145068","0.7292776","0","-1.498988","23.91898","23.20672","23.56285","14.25",
"3/18/2002 9:00:00 AM","3.484805","0.003453","-2.001688","-1.141455","-2.918334","1.393469","-0.33839","-2.918334","0","1.437258","0.8458263","0.2730697","0.9709074","0","-3.239666","24","25.11919","24.55959","17.25",
"3/18/2002 10:00:00 AM","3.803503","0.984157","-2.32755","-1.272832","-4.307461","2.062068","-0.186244","-4.307461","0","1.437258","0.8458263","0.5461394","1.114948","0","-4.665456","24","26.4543","25.22715","20.25",
"3/18/2002 11:00:00 AM","3.651915","1.686026","-2.371563","-1.297802","-5.317848","2.054996","-0.036959","-5.317848","0","1.437258","0.8458263","0.5461394","1.184229","0","-5.390602","24","27.32288","25.66144","23.25",
"3/18/2002 12:00:00 PM","3.18721","2.043617","-2.15768","-1.256448","-5.710648","2.052868","0.036641","-5.710648","0","1.437258","0.8458263","0.5461394","1.187282","0","-5.640739","24","27.77835","25.88917","24.75",
"3/18/2002 1:00:00 PM","3.548998","2.044057","-1.98563","-1.270418","-6.291278","1.710856","0.121397","-6.291278","0","1.437258","0.8458263","0.4096045","1.194975","0","-6.113938","24","28.21119","26.10559","26.5",
"3/18/2002 2:00:00 PM","4.192009","2.147449","-1.920705","-1.321517","-7.093632","1.713454","0.145372","-7.093632","0","1.437258","0.8458263","0.4096045","1.175974","0","-6.880613","24","28.76498","26.38249","27",
"3/18/2002 3:00:00 PM","4.344698","2.240793","-1.754855","-1.305552","-7.652608","2.050768","0.145323","-7.652608","0","1.437258","0.8458263","0.5461394","1.081328","0","-7.369397","24","29.11629","26.55815","27",
"3/18/2002 4:00:00 PM","3.943935","2.144321","-1.405034","-1.196842","-7.364533","2.051991","0.109282","-7.364533","0","1.437258","0.8458263","0.5461394","0.8989965","0","-7.150537","24","29.11621","26.5581","26.25",
"3/18/2002 5:00:00 PM","2.299907","1.91621","-0.762894","-0.93227","-5.955748","2.054885","0.060916","-5.955748","0","1.437258","0.8458263","0.5461394","0.5216383","0","-5.837861","24","28.54411","26.27205","25.25",
"3/18/2002 6:00:00 PM","-0.440554","1.167338","0.321734","-0.46533","-3.014607","1.382128","-0.061537","-3.014607","0","1.437258","0.8458263","0.2730697","0","0","-3.074879","24","26.96094","25.48047","22.75",
"3/18/2002 7:00:00 PM","-0.472876","0.146902","0.649395","-0.39394","-2.152121","1.044396","-0.098633","-2.153232","0","1.437258","0.8458263","0.1365349","0","0","-2.200139","24","26.11629","25.05814","22",
"3/18/2002 8:00:00 PM","-0.646775","-0.279208","0.937483","-0.253852","0","0.710556","-0.2104","0","0","0","0.8458263","0","0","0","0","25.50509","25.45565","25.48037","21.25",
"3/18/2002 9:00:00 PM","-0.7906","-0.458882","1.148113","-0.095505","0","0.710922","-0.217545","0","0","0","4.562387E-02","0","0","0","0","23.87284","24.89797","24.3854","19.5",
"3/18/2002 10:00:00 PM","-0.815419","-0.624035","1.387478","0.03739","0","0.712024","-0.238786","0","0","0","4.562387E-02","0","0","0","0","23.02923","24.21635","23.62279","18.25",
"3/18/2002 11:00:00 PM","-0.772516","-0.744165","1.460147","0.127424","0","0.711362","-0.228583","0","0","0","4.562387E-02","0","0","0","0","22.57191","23.6821","23.127","18",
"3/19/2002","-0.872475","-0.81198","1.494196","0.217108","0","0.713373","-0.271616","0","0","0","4.562387E-02","0","0","0","0","21.90496","23.19948","22.55222","16.5",
"3/19/2002 1:00:00 AM","-0.90733","-0.887165","1.569843","0.335211","0","0.715088","-0.306009","0","0","0","4.562387E-02","0","0","0","0","21.31835","22.66491","21.99163","15.25",
"3/19/2002 2:00:00 AM","-0.938072","-0.973435","1.605432","0.430664","0","0.716293","-0.329376","0","0","0","4.562387E-02","0","0","0","0","20.76012","22.15368","21.4569","14.25",
"3/19/2002 3:00:00 AM","-0.909177","-1.045093","1.607788","0.507835","0","0.715763","-0.319531","0","0","0","4.562387E-02","0","0","0","0","20.31532","21.67775","20.99653","14",
"3/19/2002 4:00:00 AM","-0.873499","-1.091806","1.560853","0.558836","0","0.71491","-0.302904","0","0","0","4.562387E-02","0","0","0","0","19.98841","21.2713","20.62985","14",
"3/19/2002 5:00:00 AM","-0.841555","-1.10769","1.494505","0.599888","0","0.714091","-0.286926","0","0","0","4.562387E-02","0","0","0","0","19.66825","20.91686","20.29256","14",
"3/19/2002 6:00:00 AM","-0.957762","-1.279109","1.201019","0.477116","0","0.721812","-0.443787","0","1.689468","0","4.562387E-02","0","0","1.635776","0","21.99084","20.78158","21.38621","13.25",
"3/19/2002 7:00:00 AM","0.871391","-1.331174","0.288854","0.009443","0","0.722334","-0.459849","0","0.406403","0","4.562387E-02","0","0.3527801","0.4063962","0","22.04929","21.8286","21.93894","13",
"3/19/2002 8:00:00 AM","2.702679","-0.947206","-1.127952","-0.744959","-1.729046","1.058551","-0.399229","-1.729046","0","1.437258","0.8458263","0.1445352","0.7374355","0","-1.925652","23.9354","23.75758","23.84649","16",
"3/19/2002 9:00:00 AM","3.687354","0.083205","-1.947307","-1.092833","-3.65182","1.385708","-0.161196","-3.65182","0","1.437258","0.8458263","0.2730697","0.9711255","0","-3.80641","24","25.59696","24.79848","20.75",
"3/19/2002 10:00:00 AM","4.104976","1.076232","-2.32413","-1.223499","-5.312989","2.054626","0.012142","-5.312989","0","1.437258","0.8458263","0.5461394","1.094181","0","-5.290596","24","26.92468","25.46234","24.25",
"3/19/2002 11:00:00 AM","3.995467","1.927741","-2.395297","-1.272268","-6.365966","2.049458","0.121407","-6.365966","0","1.437258","0.8458263","0.5461394","1.178872","0","-6.129302","24","27.86137","25.93069","26.5",
"3/19/2002 12:00:00 PM","3.5372","2.330597","-2.184872","-1.230786","-6.868723","2.046141","0.216939","-6.868723","0","1.437258","0.8458263","0.5461394","1.171208","0","-6.441973","24","28.3307","26.16535","28.5",
"3/19/2002 1:00:00 PM","3.834466","2.258671","-1.970516","-1.22126","-7.221491","1.705699","0.275772","-7.221491","0","1.437258","0.8458263","0.4096045","1.165377","0","-6.813571","24","28.69697","26.34849","29.75",
"3/19/2002 2:00:00 PM","4.482797","2.245396","-1.88037","-1.264786","-8.016935","1.707502","0.322348","-8.016935","0","1.437258","0.8458263","0.4096045","1.164485","0","-7.537171","24","29.16549","26.58274","30.75",
"3/19/2002 3:00:00 PM","4.633903","2.283525","-1.70564","-1.24307","-8.559703","2.046933","0.298694","-8.559703","0","1.437258","0.8458263","0.5461394","1.074675","0","-7.966166","24","29.46995","26.73498","30.25",
"3/19/2002 4:00:00 PM","4.181545","2.186785","-1.355431","-1.134832","-8.176513","2.048981","0.251653","-8.176513","0","1.437258","0.8458263","0.5461394","0.8903923","0","-7.678878","24","29.43589","26.71795","29.25",
"3/19/2002 5:00:00 PM","2.687318","2.04004","-0.785527","-0.90411","-6.911809","2.049876","0.204535","-6.911809","0","1.437258","0.8458263","0.5461394","0.5388295","0","-6.50965","24","28.94773","26.47387","28.25",
"3/19/2002 6:00:00 PM","-0.037169","1.441662","0.220695","-0.473254","-4.006595","1.372497","0.157014","-4.006595","0","1.437258","0.8458263","0.2730697","0","0","-3.851791","24","27.49908","25.74954","27.25",
"3/19/2002 7:00:00 PM","-0.171872","0.509614","0.533426","-0.401639","-2.947687","1.036805","0.072851","-2.947687","0","1.437258","0.8458263","0.1365349","0","0","-2.912312","24","26.7176","25.3588","25.5",
"3/19/2002 8:00:00 PM","-0.413071","-0.001564","0.763787","-0.31925","0","0.705636","-0.107535","0","0","0","0.8458263","0","0","0","0","26.45353","26.11663","26.28508","24.25",
"3/19/2002 9:00:00 PM","-0.669073","-0.250126","0.845924","-0.234128","0","0.708326","-0.160371","0","0","0","4.562387E-02","0","0","0","0","25.00702","25.72741","25.36721","21.75",
"3/19/2002 10:00:00 PM","-0.627805","-0.427583","1.113466","-0.084773","0","0.708154","-0.15848","0","0","0","4.562387E-02","0","0","0","0","24.21192","25.10415","24.65804","21",
"3/19/2002 11:00:00 PM","-0.731082","-0.560197","1.230585","0.017605","0","0.710106","-0.199415","0","0","0","4.562387E-02","0","0","0","0","23.5205","24.60064","24.06057","19.5",
"3/20/2002","-0.766201","-0.671336","1.34829","0.133937","0","0.711717","-0.23404","0","0","0","4.562387E-02","0","0","0","0","22.94905","24.07971","23.51438","18.25",
"3/20/2002 1:00:00 AM","-0.831283","-0.762502","1.418932","0.231581","0","0.712682","-0.25505","0","0","0","4.562387E-02","0","0","0","0","22.35377","23.58052","22.96715","17.25",
"3/20/2002 2:00:00 AM","-0.791808","-0.85419","1.446783","0.309034","0","0.71235","-0.248063","0","0","0","4.562387E-02","0","0","0","0","21.95992","23.12227","22.5411","17",
"3/20/2002 3:00:00 AM","-0.819389","-0.915106","1.437048","0.373249","0","0.713115","-0.263369","0","0","0","4.562387E-02","0","0","0","0","21.50623","22.71376","22.10999","16.25",
"3/20/2002 4:00:00 AM","-0.776182","-0.958212","1.4263","0.437065","0","0.712899","-0.259805","0","0","0","4.562387E-02","0","0","0","0","21.182","22.32014","21.75107","16",
"3/20/2002 5:00:00 AM","-0.726622","-0.98093","1.360962","0.468231","0","0.712258","-0.246289","0","0","0","4.562387E-02","0","0","0","0","20.91192","22.00352","21.45772","16",
"3/20/2002 6:00:00 AM","-0.917252","-1.064684","1.196529","0.420973","0","0.718681","-0.377449","0","1.012885","0","4.562387E-02","0","0","0.994539","0","21.98754","21.77872","21.88313","14.5",
"3/20/2002 7:00:00 AM","0.541791","-1.144068","0.539408","0.105736","0","0.716598","-0.338694","0","0.215476","0","4.562387E-02","0","0.2706029","0.2154732","0","22.23738","22.42525","22.33132","15.5",
"3/20/2002 8:00:00 AM","1.847405","-0.934593","-0.755615","-0.592416","-1.422396","1.05777","-0.360746","-1.422396","0","1.437258","0.8458263","0.1423568","0.555559","0","-1.600468","23.95487","24.01916","23.98702","16.75",
"3/20/2002 9:00:00 AM","2.198693","-0.150034","-1.326596","-0.793108","-2.468021","1.391126","-0.236065","-2.468021","0","1.437258","0.8458263","0.2730697","0.6846495","0","-2.694653","24","25.30969","24.65484","19.25",
"3/20/2002 10:00:00 AM","3.653377","0.571926","-1.949096","-1.070322","-4.533252","2.062742","-0.086166","-4.533252","0","1.437258","0.8458263","0.5461394","1.033693","0","-4.701578","24","26.76536","25.38268","22.25",
"3/20/2002 11:00:00 AM","3.7519","1.456333","-2.095384","-1.133239","-5.843333","2.056923","0.060718","-5.843545","0","1.437258","0.8458263","0.5461394","1.111552","0","-5.725479","24","27.72188","25.86094","25.25",
"3/20/2002 12:00:00 PM","3.537679","2.070116","-2.048309","-1.151029","-6.568426","2.054072","0.133091","-6.630979","0","1.437258","0.8458263","0.5461394","1.173991","0","-6.307535","24","28.3547","26.17735","26.75",
"3/20/2002 1:00:00 PM","3.771702","2.284065","-1.923216","-1.16057","-7.150291","1.710158","0.216461","-7.153261","0","1.437258","0.8458263","0.4096045","1.179196","0","-6.830675","24","28.83633","26.41816","28.5",
"3/20/2002 2:00:00 PM","4.287652","2.326776","-1.817514","-1.178927","-7.833817","1.711605","0.239983","-7.833817","0","1.437258","0.8458263","0.4096045","1.147312","0","-7.477932","24","29.28612","26.64306","29",
"3/20/2002 3:00:00 PM","4.413108","2.321574","-1.63406","-1.153115","-8.245543","2.053325","0.204475","-8.315983","0","1.437258","0.8458263","0.5461394","1.063288","0","-7.840319","24","29.5463","26.77315","28.25",
"3/20/2002 4:00:00 PM","4.106026","2.272275","-1.337929","-1.069674","-8.092623","2.054436","0.192464","-8.217254","0","1.437258","0.8458263","0.5461394","0.8948897","0","-7.711907","24","29.5695","26.78475","28",
"3/20/2002 5:00:00 PM","2.459749","2.104121","-0.731913","-0.814284","-6.641925","2.056808","0.120903","-6.703143","0","1.437258","0.8458263","0.5461394","0.5309735","0","-6.404889","24","29.02477","26.51238","26.5",
"3/20/2002 6:00:00 PM","-0.301652","1.307412","0.34542","-0.351386","-3.600341","1.37998","0.024316","-3.602673","0","1.437258","0.8458263","0.2730697","0","0","-3.57754","24","27.42637","25.71319","24.5",
"3/20/2002 7:00:00 PM","-0.505799","0.257916","0.704635","-0.261221","-2.408741","1.046504","-0.110767","-2.499355","0","1.437258","0.8458263","0.1365349","0","0","-2.462252","24","26.51212","25.25606","21.75",
"3/20/2002 8:00:00 PM","-0.82982","-0.283936","1.028062","-0.115639","0","0.714931","-0.292085","0","0","0","0.8458263","0","0","0","0","25.38711","25.73519","25.56115","19.5",
"3/20/2002 9:00:00 PM","-0.970009","-0.554577","1.315807","0.084677","0","0.715674","-0.308814","0","0","0","4.562387E-02","0","0","0","0","23.68041","25.03544","24.35793","17.5",
"3/20/2002 10:00:00 PM","-1.079588","-0.785061","1.612322","0.261376","0","0.718006","-0.357968","0","0","0","4.562387E-02","0","0","0","0","22.6149","24.21188","23.41339","15.5",
"3/20/2002 11:00:00 PM","-1.133213","-0.965731","1.795581","0.417007","0","0.719008","-0.381271","0","0","0","4.562387E-02","0","0","0","0","21.79659","23.45692","22.62676","14.25",
"3/21/2002","-1.081525","-1.093698","1.847449","0.510628","0","0.718255","-0.367411","0","0","0","4.562387E-02","0","0","0","0","21.2608","22.81948","22.04014","14",
"3/21/2002 1:00:00 AM","-1.090875","-1.159061","1.825188","0.582231","0","0.718717","-0.377355","0","0","0","4.562387E-02","0","0","0","0","20.69155","22.29432","21.49294","13.25",
"3/21/2002 2:00:00 AM","-0.92434","-1.191101","1.752747","0.627124","0","0.718414","-0.378023","0","0","0","4.562387E-02","0","0","0","0","20.45019","21.8555","21.15284","13",
"3/21/2002 3:00:00 AM","-0.865083","-1.164582","1.607844","0.636386","0","0.719169","-0.399016","0","0","0","4.562387E-02","0","0","0","0","20.09402","21.5499","20.82196","12.25",
"3/21/2002 4:00:00 AM","-0.82977","-1.116175","1.52375","0.681934","0","0.719131","-0.397485","0","0","0","4.562387E-02","0","0","0","0","19.8134","21.22913","20.52127","12",
"3/21/2002 5:00:00 AM","-0.84423","-1.088343","1.439468","0.715132","0","0.718443","-0.382883","0","0","0","4.562387E-02","0","0","0","0","19.5226","20.92242","20.22251","12",
"3/21/2002 6:00:00 AM","-0.8638","-1.242309","1.120952","0.567907","0","0.724868","-0.509013","0","1.463106","0","4.562387E-02","0","0","1.405935","0","21.99816","20.84231","21.42023","12",
"3/21/2002 7:00:00 AM","0.228467","-1.250873","0.350759","0.188051","0","0.724794","-0.509493","0","0.827949","0","4.562387E-02","0","0.2467063","0.8279494","0","22","21.69527","21.84764","12",
"3/21/2002 8:00:00 AM","0.913371","-1.13285","-0.583496","-0.289792","-0.235235","1.068025","-0.58413","-0.243707","0","1.437258","0.8458263","0.1476539","0.4299726","0","-0.5095396","23.46204","22.78458","23.12331","12",
"3/21/2002 9:00:00 AM","2.735146","-0.558319","-1.662807","-0.82029","-1.729411","1.407128","-0.572255","-1.819162","0","1.437258","0.8458263","0.2730697","0.890844","0","-2.267418","23.9998","24.72892","24.36436","12.75",
"3/21/2002 10:00:00 AM","2.91671","0.344626","-1.980618","-0.940516","-2.749504","2.077585","-0.402645","-2.929204","0","1.437258","0.8458263","0.5461394","1.016618","0","-3.514492","24","25.97077","24.98539","16",
"3/21/2002 11:00:00 AM","3.05201","0.861126","-2.067983","-0.988196","-3.783572","2.071533","-0.274392","-4.13141","0","1.437258","0.8458263","0.5461394","1.148161","0","-4.309257","24","26.79514","25.39757","18.5",
"3/21/2002 12:00:00 PM","2.550267","1.118062","-1.811628","-0.912631","-4.114945","2.06728","-0.173465","-4.656632","0","1.437258","0.8458263","0.5461394","1.058184","0","-4.448581","24","27.13489","25.56744","20.5",
"3/21/2002 1:00:00 PM","2.279157","1.009546","-1.429937","-0.818313","-4.122731","1.72879","-0.111018","-4.556905","0","1.437258","0.8458263","0.4096045","0.8408585","0","-4.283532","24","27.19042","25.59521","21.75",
"3/21/2002 2:00:00 PM","2.862685","0.923454","-1.386882","-0.906397","-4.66697","1.730669","-0.09852","-5.123461","0","1.437258","0.8458263","0.4096045","0.9316405","0","-4.809387","24","27.55427","25.77714","22",
"3/21/2002 3:00:00 PM","3.66649","1.100058","-1.490732","-1.01848","-5.719702","2.069984","-0.061374","-6.359801","0","1.437258","0.8458263","0.5461394","1.037647","0","-5.837469","24","28.1504","26.0752","22.75",
"3/21/2002 4:00:00 PM","2.634779","1.268563","-1.096047","-0.850674","-5.034047","2.06871","-0.123236","-5.51811","0","1.437258","0.8458263","0.5461394","0.760775","0","-5.272347","24","28.07884","26.03942","21.5",
"3/21/2002 5:00:00 PM","0.588127","0.928936","-0.313982","-0.520403","-3.012194","2.07415","-0.26124","-3.384226","0","1.437258","0.8458263","0.5461394","0.331529","0","-3.513853","24","27.18582","25.59291","18.75",
"3/21/2002 6:00:00 PM","-0.94915","0.110497","0.514087","-0.189375","-1.358452","1.397319","-0.337494","-1.543392","0","1.437258","0.8458263","0.2730697","0","0","-1.681112","24","25.84142","24.92071","17.25",
"3/21/2002 7:00:00 PM","-1.17722","-0.696257","0.825274","-0.101082","-0.53292","1.063088","-0.466909","-0.588934","0","1.437258","0.8458263","0.1365349","0","0","-0.7540492","24","25.022","24.511","14.75",
"3/21/2002 8:00:00 PM","-1.350487","-0.941538","1.40705","0.230721","0","0.72469","-0.499468","0","0","0","0.8458263","0","0","0","0","23.09362","24.07903","23.58632","13.25",
"3/21/2002 9:00:00 PM","-1.187846","-1.108505","1.815758","0.48524","0","0.723133","-0.468754","0","0","0","4.562387E-02","0","0","0","0","21.44898","23.16835","22.30866","12.25",
"3/21/2002 10:00:00 PM","-1.031069","-1.182528","1.895488","0.544616","0","0.720471","-0.416536","0","0","0","4.562387E-02","0","0","0","0","20.93633","22.47506","21.70569","12.75",
"3/21/2002 11:00:00 PM","-0.993101","-1.183881","1.806365","0.576705","0","0.720411","-0.416503","0","0","0","4.562387E-02","0","0","0","0","20.42155","22.00815","21.21485","12.25",
"3/22/2002","-0.963433","-1.163274","1.735031","0.634353","0","0.719891","-0.409575","0","0","0","4.562387E-02","0","0","0","0","20.02873","21.5685","20.79862","12",
"3/22/2002 1:00:00 AM","-0.941128","-1.151951","1.638708","0.67337","0","0.718837","-0.391546","0","0","0","4.562387E-02","0","0","0","0","19.67532","21.18145","20.42839","12",
"3/22/2002 2:00:00 AM","-0.9111","-1.129682","1.549182","0.714077","0","0.718052","-0.376254","0","0","0","4.562387E-02","0","0","0","0","19.37627","20.8271","20.10168","12",
"3/22/2002 3:00:00 AM","-0.787275","-1.109325","1.435279","0.731917","0","0.717675","-0.367828","0","0","0","4.562387E-02","0","0","0","0","19.21677","20.53517","19.87597","12",
"3/22/2002 4:00:00 AM","-0.75054","-1.073792","1.313004","0.740102","0","0.717219","-0.358086","0","0","0","4.562387E-02","0","0","0","0","19.0221","20.29523","19.65866","12",
"3/22/2002 5:00:00 AM","-0.780901","-1.028583","1.237373","0.770998","0","0.716587","-0.344862","0","0","0","4.562387E-02","0","0","0","0","18.76106","20.03917","19.40011","12",
"3/22/2002 6:00:00 AM","-0.78061","-1.232163","0.851456","0.572308","0","0.724859","-0.509878","0","1.816723","0","4.562387E-02","0","8.874981E-03","1.730474","0","21.99622","20.07652","21.03637","12",
"3/22/2002 7:00:00 AM","-0.832256","-1.277863","0.36277","0.38386","0","0.724485","-0.510022","0","1.871285","0","4.562387E-02","0","5.135539E-02","1.871285","0","22","20.48596","21.24298","12",
"3/22/2002 8:00:00 AM","-0.506009","-1.347102","-0.20722","0.092712","0","1.0623","-0.510392","0","0.301489","1.437258","0.8458263","0.1536011","0.126132","7.683145E-02","-1.362946E-02","22","21.00237","21.50119","12",
"3/22/2002 9:00:00 AM","-0.201171","-1.165549","-0.360884","0.029832","0","1.399366","-0.511544","0","0.066179","1.437258","0.8458263","0.3072021","0.1884165","0","-0.4118638","22.0191","21.45208","21.73559","12",
"3/22/2002 10:00:00 AM","0.019611","-0.970075","-0.489224","-0.057091","0","2.072574","-0.480501","0","0","1.437258","0.8458263","0.6133267","0.2254816","0","-0.9012795","22.18544","21.89394","22.03969","12.75",
"3/22/2002 11:00:00 AM","0.429786","-0.838312","-0.756016","-0.24853","0","2.075969","-0.472465","0","0","1.437258","0.8458263","0.5948679","0.3454095","0","-0.8895069","23.06123","22.52512","22.79318","13.75",
"3/22/2002 12:00:00 PM","1.266593","-0.638858","-1.437711","-0.620389","-0.301456","2.080554","-0.505348","-0.301456","0","1.437258","0.8458263","0.5504339","0.6838821","0","-1.253794","23.96817","23.75196","23.86007","14",
"3/22/2002 1:00:00 PM","1.903239","-0.220503","-1.700418","-0.820169","-1.464852","1.73868","-0.428409","-1.464852","0","1.437258","0.8458263","0.4096045","0.8966992","0","-2.074017","24","24.79394","24.39697","15.5",
"3/22/2002 2:00:00 PM","2.948197","0.306095","-2.011884","-1.023378","-2.906775","1.735662","-0.363702","-2.906775","0","1.437258","0.8458263","0.4096045","1.148782","0","-3.426534","24","25.94388","24.97194","16.75",
"3/22/2002 3:00:00 PM","3.014944","0.817164","-1.987363","-1.025188","-3.55066","2.074718","-0.312223","-3.55066","0","1.437258","0.8458263","0.5461394","1.046262","0","-4.148346","24","26.63304","25.31652","17.75",
"3/22/2002 4:00:00 PM","2.667922","0.888721","-1.656945","-0.928527","-3.633442","2.074368","-0.287967","-3.633442","0","1.437258","0.8458263","0.5461394","0.863278","0","-4.185703","24","26.82543","25.41272","18.225",
"3/22/2002 5:00:00 PM","1.311251","0.70301","-1.004857","-0.680135","-2.488096","2.07767","-0.372425","-2.488096","0","1.437258","0.8458263","0.5461394","0.5226018","0","-3.198058","24","26.39657","25.19828","16.575",
"3/22/2002 6:00:00 PM","-1.236151","0.100959","0.116636","-0.216686","-0.371343","1.402956","-0.479866","-0.371343","0","1.437258","0.8458263","0.2730697","0","0","-0.8253287","24","24.91436","24.45718","14.5",
"3/22/2002 7:00:00 PM","-1.205778","-0.772281","0.499977","-0.145868","-0.032324","1.064291","-0.502769","-0.032324","0","1.437258","0.8458263","0.1365349","0","0","-0.2695936","23.93732","24.13974","24.03853","14",
"3/22/2002 8:00:00 PM","-1.240798","-0.932979","1.194477","0.230645","0","0.723178","-0.471012","0","0","0","0.8458263","0","0","0","0","22.52819","23.24467","22.88643","13.25",
"3/22/2002 9:00:00 PM","-1.22603","-1.053328","1.674101","0.489047","0","0.720866","-0.422037","0","0","0","4.562387E-02","0","0","0","0","20.53159","22.31465","21.42312","12.25",
"3/22/2002 10:00:00 PM","-1.009024","-1.159053","1.81328","0.564168","0","0.718388","-0.372117","0","0","0","4.562387E-02","0","0","0","0","20.06503","21.56565","20.81534","12.75",
"3/22/2002 11:00:00 PM","-1.005719","-1.207631","1.7517","0.603596","0","0.718406","-0.373105","0","0","0","4.562387E-02","0","0","0","0","19.57201","21.06161","20.31681","12.25",
"3/23/2002","-1.044495","-1.209402","1.737024","0.689664","0","0.719373","-0.39482","0","0","0","4.562387E-02","0","0","0","0","18.97185","20.54763","19.75974","11.25",
"3/23/2002 1:00:00 AM","-1.01301","-1.232324","1.703055","0.76087","0","0.718938","-0.385261","0","0","0","4.562387E-02","0","0","0","0","18.53429","20.05941","19.29685","11",
"3/23/2002 2:00:00 AM","-0.987644","-1.247957","1.635419","0.811927","0","0.719711","-0.403149","0","0","0","4.562387E-02","0","0","0","0","18.11522","19.62934","18.87228","10.25",
"3/23/2002 3:00:00 AM","-1.0618","-1.237661","1.597023","0.880523","0","0.718794","-0.390328","0","0","0","4.562387E-02","0","0","0","0","17.60846","19.19412","18.40129","10",
"3/23/2002 4:00:00 AM","-1.040877","-1.239922","1.551354","0.937278","0","0.717858","-0.371653","0","0","0","4.562387E-02","0","0","0","0","17.24507","18.77942","18.01224","10",
"3/23/2002 5:00:00 AM","-0.891856","-1.2412","1.451981","0.954971","0","0.719206","-0.399319","0","0","0","4.562387E-02","0","0","0","0","17.01379","18.45192","17.73285","9.25",
"3/23/2002 6:00:00 AM","-0.44441","-1.220287","1.223994","0.884388","0","0.718596","-0.383217","0","0","0","4.562387E-02","0","7.405185E-02","0","0","17.21412","18.3671","17.79061","9.75",
"3/23/2002 7:00:00 AM","0.848837","-1.138984","0.412628","0.429464","0","0.721963","-0.445806","0","0","0","4.562387E-02","0","0.3314187","0","0","18.68344","19.24619","18.96482","10",
"3/23/2002 8:00:00 AM","1.507296","-0.710943","-0.410809","-0.031431","0","0.72247","-0.454833","0","0","0","4.562387E-02","0","0.5432287","0","0","20.4034","20.58777","20.49559","11.5",
"3/23/2002 9:00:00 AM","1.392449","-0.131196","-0.856704","-0.250714","0","0.723962","-0.483159","0","0","0","4.562387E-02","0","0.5897617","0","0","21.47298","21.67133","21.57215","12",
"3/23/2002 10:00:00 AM","1.290008","0.209124","-1.149741","-0.394896","0","0.722343","-0.450174","0","0","0","4.562387E-02","0","0.600264","0","0","22.36458","22.54373","22.45416","13.5",
"3/23/2002 11:00:00 AM","1.002668","0.372857","-0.9195","-0.348114","0","0.719628","-0.395503","0","0","0","4.562387E-02","0","0.5659322","0","0","22.57702","22.82239","22.6997","14.75",
"3/23/2002 12:00:00 PM","2.156105","0.201808","-1.700332","-0.836305","0","0.721686","-0.436434","0","0","0","4.562387E-02","0","1.081447","0","0","24.41898","24.06744","24.24321","15.75",
"3/23/2002 1:00:00 PM","2.431636","0.603018","-2.094105","-1.108568","0","0.722835","-0.459699","0","0","0","4.562387E-02","0","1.184809","0","0","25.9197","25.32155","25.62062","16.75",
"3/23/2002 2:00:00 PM","2.614848","0.919457","-2.413102","-1.365924","0","0.723543","-0.474908","0","0","0","4.562387E-02","0","1.161854","0","0","27.26425","26.61629","26.94027","17.75",
"3/23/2002 3:00:00 PM","2.540221","0.904444","-2.279724","-1.452155","0","0.724819","-0.502843","0","0","0","4.562387E-02","0","1.041994","0","0","28.08477","27.48771","27.78624","18",
"3/23/2002 4:00:00 PM","2.007694","0.746358","-1.681277","-1.352545","0","0.725311","-0.509902","0","0","0","4.562387E-02","0","0.836582","0","0","28.23411","27.78114","28.00762","18",
"3/23/2002 5:00:00 PM","0.911434","0.502986","-0.86318","-1.114919","0","0.725187","-0.507101","0","0","0","4.562387E-02","0","0.5348254","0","0","27.40476","27.52738","27.46607","17.25",
"3/23/2002 6:00:00 PM","-1.324212","0.305713","0.981727","-0.216873","0","0.721079","-0.423192","0","0","0","4.562387E-02","0","0","0","0","23.92357","25.53503","24.7293","15.5",
"3/23/2002 7:00:00 PM","-1.216157","-0.51031","1.648442","0.018997","0","0.720469","-0.411192","0","0","0","4.562387E-02","0","0","0","0","22.39983","24.13538","23.2676","14.25",
"3/23/2002 8:00:00 PM","-1.187822","-0.891084","1.940194","0.204636","0","0.720464","-0.411628","0","0","0","4.562387E-02","0","0","0","0","21.37382","23.10697","22.24039","13.25",
"3/23/2002 9:00:00 PM","-1.108781","-1.0737","2.024983","0.322381","0","0.719407","-0.390469","0","0","0","4.562387E-02","0","0","0","0","20.69757","22.30594","21.50175","13",
"3/23/2002 10:00:00 PM","-1.101431","-1.157846","2.000148","0.409943","0","0.719619","-0.396116","0","0","0","4.562387E-02","0","0","0","0","20.03245","21.66466","20.84855","12.25",
"3/23/2002 11:00:00 PM","-1.023688","-1.204347","1.94682","0.492244","0","0.719037","-0.384706","0","0","0","4.562387E-02","0","0","0","0","19.54983","21.09801","20.32392","12",
"3/24/2002","-0.976448","-1.22837","1.84688","0.549591","0","0.717931","-0.363546","0","0","0","4.562387E-02","0","0","0","0","19.13524","20.62142","19.87833","12",
"3/24/2002 1:00:00 AM","-1.031291","-1.220035","1.778694","0.626487","0","0.71859","-0.37696","0","0","0","4.562387E-02","0","0","0","0","18.63414","20.15759","19.39587","11.25",
"3/24/2002 2:00:00 AM","-0.98469","-1.221187","1.721934","0.699079","0","0.718009","-0.368177","0","0","0","4.562387E-02","0","0","0","0","18.20885","19.70484","18.95684","11",
"3/24/2002 3:00:00 AM","-0.837232","-1.222463","1.593436","0.718886","0","0.717327","-0.358559","0","0","0","4.562387E-02","0","0","0","0","18.01963","19.3606","18.69011","11",
"3/24/2002 4:00:00 AM","-0.736264","-1.154095","1.42559","0.716006","0","0.717196","-0.351603","0","0","0","4.562387E-02","0","0","0","0","17.8882","19.13367","18.51093","11",
"3/24/2002 5:00:00 AM","-0.707483","-1.07463","1.284438","0.723567","0","0.716555","-0.342639","0","0","0","4.562387E-02","0","0","0","0","17.70923","18.93021","18.31972","11",
"3/24/2002 6:00:00 AM","-0.447708","-1.029422","1.10786","0.691771","0","0.716799","-0.344385","0","0","0","4.562387E-02","0","6.762437E-02","0","0","17.7417","18.84278","18.29224","11",
"3/24/2002 7:00:00 AM","0.56452","-0.99174","0.472701","0.346566","0","0.719749","-0.398863","0","0","0","4.562387E-02","0","0.2841684","0","0","18.80816","19.50457","19.15636","11",
"3/24/2002 8:00:00 AM","1.288976","-0.676531","-0.156825","0.019344","0","0.721424","-0.431256","0","0","0","4.562387E-02","0","0.4827466","0","0","20.21485","20.48737","20.35111","11.75",
"3/24/2002 9:00:00 AM","1.975593","-0.298369","-1.054364","-0.483498","0","0.725695","-0.5196","0","0","0","4.562387E-02","0","0.7762453","0","0","22.1996","22.0393","22.11945","12",
"3/24/2002 10:00:00 AM","2.200581","0.128341","-1.453933","-0.713321","0","0.727061","-0.548127","0","0","0","4.562387E-02","0","0.9122555","0","0","23.53542","23.24366","23.38954","12.75",
"3/24/2002 11:00:00 AM","2.498825","0.466992","-2.050783","-1.076547","0","0.726472","-0.535886","0","0","0","4.562387E-02","0","1.140504","0","0","25.10052","24.65296","24.87674","14.5",
"3/24/2002 12:00:00 PM","1.889872","0.912313","-2.043305","-1.156717","0","0.723392","-0.470654","0","0","0","4.562387E-02","0","1.149278","0","0","25.87849","25.53762","25.70805","16.5",
"3/24/2002 1:00:00 PM","2.282265","0.935102","-2.103257","-1.32694","0","0.721348","-0.428185","0","0","0","4.562387E-02","0","1.164639","0","0","27.0933","26.44492","26.76911","18.5",
"3/24/2002 2:00:00 PM","2.738783","1.045378","-2.426794","-1.609345","0","0.721585","-0.433664","0","0","0","4.562387E-02","0","1.151653","0","0","28.4965","27.67814","28.08732","19.75",
