"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"3/24/2002 3:00:00 PM","2.823275","1.141503","-2.421464","-1.760791","0","0.72188","-0.440358","0","0","0","4.562387E-02","0","1.044095","0","0","29.66376","28.69793","29.18084","20.75",
"3/24/2002 4:00:00 PM","2.236436","1.066927","-1.977278","-1.727338","0","0.725469","-0.512168","0","0","0","4.562387E-02","0","0.8820745","0","0","29.83049","29.23192","29.53121","19.5",
"3/24/2002 5:00:00 PM","0.83243","0.752282","-0.856949","-1.350229","0","0.725777","-0.517875","0","0","0","4.562387E-02","0","0.5299978","0","0","28.65454","28.76928","28.71191","18.25",
"3/24/2002 6:00:00 PM","-1.452278","0.383601","1.136486","-0.385364","0","0.722727","-0.456615","0","0","0","4.562387E-02","0","0","0","0","24.8379","26.57478","25.70634","15.75",
"3/24/2002 7:00:00 PM","-1.305874","-0.538993","1.895792","-0.109099","0","0.722313","-0.448742","0","0","0","4.562387E-02","0","0","0","0","23.13383","24.99794","24.06589","14.25",
"3/24/2002 8:00:00 PM","-1.289156","-0.951319","2.203129","0.093202","0","0.722029","-0.443611","0","0","0","4.562387E-02","0","0","0","0","21.995","23.86794","22.93147","13.25",
"3/24/2002 9:00:00 PM","-1.154793","-1.139334","2.276043","0.218731","0","0.720905","-0.421993","0","0","0","4.562387E-02","0","0","0","0","21.30324","23.00483","22.15404","13",
"3/24/2002 10:00:00 PM","-1.041819","-1.197755","2.170077","0.275437","0","0.71959","-0.39672","0","0","0","4.562387E-02","0","0","0","0","20.80396","22.39583","21.59989","13",
"3/24/2002 11:00:00 PM","-0.934666","-1.180342","2.016059","0.321558","0","0.71858","-0.378346","0","0","0","4.562387E-02","0","0","0","0","20.44253","21.92681","21.18467","13",
"3/25/2002","-0.787786","-1.132971","1.829061","0.347516","0","0.717628","-0.366415","0","0","0","4.562387E-02","0","0","0","0","20.20782","21.5707","20.88927","13",
"3/25/2002 1:00:00 AM","-0.745788","-1.072332","1.652177","0.373231","0","0.717037","-0.354091","0","0","0","4.562387E-02","0","0","0","0","19.96538","21.27426","20.61982","13",
"3/25/2002 2:00:00 AM","-0.717698","-1.011855","1.5229","0.41507","0","0.716433","-0.341532","0","0","0","4.562387E-02","0","0","0","0","19.71834","20.98318","20.35076","13",
"3/25/2002 3:00:00 AM","-0.748849","-0.967767","1.424197","0.460114","0","0.715662","-0.326627","0","0","0","4.562387E-02","0","0","0","0","19.42579","20.68932","20.05755","13",
"3/25/2002 4:00:00 AM","-0.680885","-0.943668","1.337998","0.49993","0","0.715189","-0.316506","0","0","0","4.562387E-02","0","0","0","0","19.22689","20.40937","19.81813","13",
"3/25/2002 5:00:00 AM","-0.68709","-0.920828","1.245679","0.525494","0","0.714596","-0.304836","0","0","0","4.562387E-02","0","0","0","0","18.99793","20.16021","19.57907","13",
"3/25/2002 6:00:00 AM","-0.650192","-1.10862","0.866708","0.346648","0","0.722313","-0.457246","0","1.615595","0","4.562387E-02","0","2.987953E-02","1.538844","0","21.99611","20.2106","21.10335","13",
"3/25/2002 7:00:00 AM","-0.247782","-1.121976","0.276936","0.097393","0","0.722443","-0.457806","0","1.329901","0","4.562387E-02","0","0.1563991","1.329901","0","22","20.81869","21.40934","13",
"3/25/2002 8:00:00 AM","0.656592","-1.090368","-0.683217","-0.399306","0","1.06154","-0.476306","0","0","1.437258","0.8458263","0.1488755","0.37575","0","-0.2239437","23.13599","21.92706","22.53153","13.75",
"3/25/2002 9:00:00 AM","1.48157","-0.738934","-1.423914","-0.728113","-0.457304","1.402613","-0.504328","-0.457304","0","1.437258","0.8458263","0.2761632","0.640694","0","-0.93245","23.94684","23.26438","23.60561","14",
"3/25/2002 10:00:00 AM","2.859811","-0.162334","-2.033668","-1.106804","-1.910763","2.076903","-0.428776","-1.910763","0","1.437258","0.8458263","0.5461394","1.059141","0","-2.723155","24","24.85238","24.42619","15.5",
"3/25/2002 11:00:00 AM","2.424957","0.513911","-2.023913","-1.108156","-2.449868","2.075291","-0.363878","-2.528426","0","1.437258","0.8458263","0.5461394","1.115746","0","-3.143189","24","25.68965","24.84482","16.75",
"3/25/2002 12:00:00 PM","2.096192","0.675399","-1.825896","-1.055389","-2.707334","2.073638","-0.312544","-2.882191","0","1.437258","0.8458263","0.5461394","1.120828","0","-3.305213","24","26.04344","25.02172","17.75",
"3/25/2002 1:00:00 PM","2.451205","0.714951","-1.727868","-1.091446","-3.32146","1.732483","-0.261446","-3.51665","0","1.437258","0.8458263","0.4096045","1.152263","0","-3.698071","24","26.48797","25.24398","18.75",
"3/25/2002 2:00:00 PM","2.943672","0.908077","-1.704584","-1.154433","-3.988552","1.733855","-0.248543","-4.280597","0","1.437258","0.8458263","0.4096045","1.14316","0","-4.346836","24","27.05527","25.52763","19",
"3/25/2002 3:00:00 PM","3.231221","1.109781","-1.616916","-1.174153","-4.588416","2.076616","-0.210686","-4.990923","0","1.437258","0.8458263","0.5461394","1.047285","0","-4.994277","24","27.5001","25.75005","19.75",
"3/25/2002 4:00:00 PM","2.855075","1.195739","-1.331375","-1.090257","-4.463108","2.073463","-0.235874","-4.879992","0","1.437258","0.8458263","0.5461394","0.8769617","0","-4.916855","24","27.61591","25.80796","19.25",
"3/25/2002 5:00:00 PM","1.47211","0.971916","-0.709901","-0.832121","-3.315702","2.076244","-0.286293","-3.700606","0","1.437258","0.8458263","0.5461394","0.523151","0","-3.865161","24","27.09586","25.54793","18.25",
"3/25/2002 6:00:00 PM","-0.922093","0.296968","0.348308","-0.376259","-1.230279","1.397439","-0.337411","-1.402637","0","1.437258","0.8458263","0.2730697","0","0","-1.552943","24","25.57719","24.78859","17.25",
"3/25/2002 7:00:00 PM","-0.895501","-0.550818","0.663887","-0.312329","-0.695128","1.059577","-0.388786","-0.758978","0","1.437258","0.8458263","0.1365349","0","0","-0.8804297","24","24.8097","24.40485","16.25",
"3/25/2002 8:00:00 PM","-1.132386","-0.75158","1.212736","-0.010688","0","0.722071","-0.444893","0","0","0","0.8458263","0","0","0","0","23.31481","23.97625","23.64553","14.5",
"3/25/2002 9:00:00 PM","-0.971786","-0.886756","1.61481","0.233241","0","0.717641","-0.354198","0","0","0","4.562387E-02","0","0","0","0","21.77408","23.1422","22.45814","14.75",
"3/25/2002 10:00:00 PM","-0.978328","-0.964584","1.713896","0.303293","0","0.717093","-0.343591","0","0","0","4.562387E-02","0","0","0","0","21.05201","22.48799","21.77","14.25",
"3/25/2002 11:00:00 PM","-0.888672","-1.014329","1.710858","0.375102","0","0.716526","-0.333716","0","0","0","4.562387E-02","0","0","0","0","20.60086","21.9643","21.28258","14",
"3/26/2002","-0.763978","-1.023539","1.596097","0.394958","0","0.715624","-0.320205","0","0","0","4.562387E-02","0","0","0","0","20.33361","21.59792","20.96576","14",
"3/26/2002 1:00:00 AM","-0.779097","-0.984061","1.478441","0.421458","0","0.714719","-0.305318","0","0","0","4.562387E-02","0","0","0","0","20.03915","21.29202","20.66558","14",
"3/26/2002 2:00:00 AM","-0.795294","-0.948168","1.413548","0.477855","0","0.715672","-0.325042","0","0","0","4.562387E-02","0","0","0","0","19.66234","20.96712","20.31473","13.25",
"3/26/2002 3:00:00 AM","-0.755789","-0.941851","1.361076","0.529631","0","0.715607","-0.323437","0","0","0","4.562387E-02","0","0","0","0","19.38008","20.64069","20.01039","13",
"3/26/2002 4:00:00 AM","-0.820044","-0.940871","1.310176","0.574629","0","0.71478","-0.306217","0","0","0","4.562387E-02","0","0","0","0","19.04194","20.32103","19.68148","13",
"3/26/2002 5:00:00 AM","-0.846686","-0.954347","1.298293","0.639548","0","0.714371","-0.289857","0","0","0","4.562387E-02","0","0","0","0","18.71914","19.97011","19.34463","13",
"3/26/2002 6:00:00 AM","-0.561866","-1.250591","0.841208","0.385363","0","0.72437","-0.495035","0","2.00285","0","4.562387E-02","0","9.149535E-02","1.913294","0","21.99268","20.09003","21.04135","12.25",
"3/26/2002 7:00:00 AM","1.005368","-1.188495","-0.086406","-0.083137","0","0.722901","-0.469212","0","0.545013","0","4.562387E-02","0","0.4148126","0.5450079","0","21.99999","21.34084","21.67042","12.75",
"3/26/2002 8:00:00 AM","2.21321","-0.900078","-1.29747","-0.74596","-0.914956","1.065426","-0.513681","-0.914956","0","1.437258","0.8458263","0.145068","0.7423951","0","-1.159119","23.90525","23.06474","23.48499","13.75",
"3/26/2002 9:00:00 AM","2.702255","-0.194427","-1.906272","-1.003195","-1.941884","1.403051","-0.466373","-1.941884","0","1.437258","0.8458263","0.2730697","0.9661744","0","-2.383842","24","24.5697","24.28485","14.75",
"3/26/2002 10:00:00 AM","2.860312","0.380341","-2.063395","-1.112883","-2.652228","2.078461","-0.375854","-2.652228","0","1.437258","0.8458263","0.5461394","1.115923","0","-3.369488","24","25.60085","24.80042","16.5",
"3/26/2002 11:00:00 AM","2.537496","0.744655","-1.981673","-1.09682","-3.160231","2.073489","-0.273739","-3.160231","0","1.437258","0.8458263","0.5461394","1.165538","0","-3.686686","24","26.19595","25.09798","18.5",
"3/26/2002 12:00:00 PM","2.070283","0.839858","-1.743821","-1.039375","-3.180056","2.073915","-0.248251","-3.239364","0","1.437258","0.8458263","0.5461394","1.168376","0","-3.658273","24","26.44462","25.22231","19",
"3/26/2002 1:00:00 PM","2.398152","0.757001","-1.592616","-1.057746","-3.634583","1.732839","-0.210444","-3.803501","0","1.437258","0.8458263","0.4096045","1.179204","0","-3.93949","24","26.77726","25.38863","19.75",
"3/26/2002 2:00:00 PM","2.892734","0.822432","-1.541303","-1.105959","-4.120429","1.737689","-0.235603","-4.312751","0","1.437258","0.8458263","0.4096045","1.16385","0","-4.461137","24","27.23879","25.6194","19.25",
"3/26/2002 3:00:00 PM","3.047306","0.892793","-1.408995","-1.097279","-4.386079","2.07698","-0.248016","-4.602169","0","1.437258","0.8458263","0.5461394","1.06168","0","-4.864285","24","27.54463","25.77231","19",
"3/26/2002 4:00:00 PM","2.595802","0.847051","-1.082083","-0.990733","-4.051429","2.078152","-0.28589","-4.272485","0","1.437258","0.8458263","0.5461394","0.8630846","0","-4.601369","24","27.50054","25.75027","18.25",
"3/26/2002 5:00:00 PM","1.489986","0.695679","-0.567575","-0.780465","-3.222471","2.078467","-0.298565","-3.411081","0","1.437258","0.8458263","0.5461394","0.5384495","0","-3.796391","24","27.05301","25.5265","18",
"3/26/2002 6:00:00 PM","-1.043552","0.162544","0.45659","-0.323219","-1.062715","1.400372","-0.375182","-1.129371","0","1.437258","0.8458263","0.2730697","0","0","-1.421368","24","25.55087","24.77543","16.5",
"3/26/2002 7:00:00 PM","-1.052732","-0.664994","0.759304","-0.255668","-0.558855","1.060501","-0.4011","-0.5684","0","1.437258","0.8458263","0.1365349","0","0","-0.7501513","24","24.7625","24.38125","16",
"3/26/2002 8:00:00 PM","-1.063502","-0.862536","1.2479","0.018215","0","0.71869","-0.376075","0","0","0","0.8458263","0","0","0","0","23.49922","23.98053","23.73987","16",
"3/26/2002 9:00:00 PM","-0.956056","-0.927698","1.555518","0.216422","0","0.715001","-0.300431","0","0","0","4.562387E-02","0","0","0","0","21.99082","23.2696","22.63021","16",
"3/26/2002 10:00:00 PM","-1.001324","-0.960031","1.687932","0.313984","0","0.716633","-0.334056","0","0","0","4.562387E-02","0","0","0","0","21.12621","22.61514","21.87067","14.5",
"3/26/2002 11:00:00 PM","-0.966147","-1.027363","1.734387","0.412624","0","0.716581","-0.334054","0","0","0","4.562387E-02","0","0","0","0","20.61521","22.03533","21.32527","14",
"3/27/2002","-1.003202","-1.075334","1.715119","0.487733","0","0.717014","-0.345293","0","0","0","4.562387E-02","0","0","0","0","20.07044","21.5319","20.80117","13.25",
"3/27/2002 1:00:00 AM","-1.0407","-1.11008","1.716372","0.580542","0","0.717992","-0.366172","0","0","0","4.562387E-02","0","0","0","0","19.46329","21.02175","20.24252","12.25",
"3/27/2002 2:00:00 AM","-0.979508","-1.158475","1.688962","0.651947","0","0.717689","-0.359515","0","0","0","4.562387E-02","0","0","0","0","19.07848","20.54587","19.81217","12",
"3/27/2002 3:00:00 AM","-0.961835","-1.188221","1.621621","0.699778","0","0.716761","-0.341164","0","0","0","4.562387E-02","0","0","0","0","18.72248","20.13449","19.42848","12",
"3/27/2002 4:00:00 AM","-0.973497","-1.185016","1.570335","0.75896","0","0.717585","-0.357928","0","0","0","4.562387E-02","0","0","0","0","18.28062","19.74087","19.01075","11.25",
"3/27/2002 5:00:00 AM","-0.997526","-1.192802","1.550138","0.831461","0","0.71891","-0.386146","0","0","0","4.562387E-02","0","0","0","0","17.80702","19.32337","18.5652","10.25",
"3/27/2002 6:00:00 AM","-0.674231","-1.55767","0.961049","0.50809","0","0.729734","-0.610916","0","2.320587","0","4.562387E-02","0","9.328995E-02","2.207915","0","21.93674","19.48708","20.71191","10",
"3/27/2002 7:00:00 AM","0.969591","-1.450412","-0.143468","-0.035656","0","0.72808","-0.574842","0","0.927294","0","4.562387E-02","0","0.4255172","0.9272936","0","22","20.94097","21.47049","10.75",
"3/27/2002 8:00:00 AM","2.419233","-0.987126","-1.445157","-0.737026","-0.816098","1.065998","-0.539106","-0.816098","0","1.437258","0.8458263","0.145068","0.7510197","0","-1.070299","23.8874","22.84678","23.36708","13.25",
"3/27/2002 9:00:00 AM","2.874986","-0.028573","-2.127595","-1.028606","-2.108813","1.40059","-0.427464","-2.108813","0","1.437258","0.8458263","0.2730697","0.9742318","0","-2.514114","24","24.55599","24.27799","15.5",
"3/27/2002 10:00:00 AM","3.12563","0.631514","-2.296177","-1.154784","-3.022252","2.075268","-0.324602","-3.022252","0","1.437258","0.8458263","0.5461394","1.104357","0","-3.643424","24","25.70499","24.8525","17.5",
"3/27/2002 11:00:00 AM","2.85478","1.161267","-2.253474","-1.163293","-3.813461","2.068897","-0.185605","-3.813461","0","1.437258","0.8458263","0.5461394","1.174742","0","-4.172173","24","26.4615","25.23075","20.25",
"3/27/2002 12:00:00 PM","2.411762","1.235332","-1.986005","-1.094183","-4.022592","2.066114","-0.110759","-4.023621","0","1.437258","0.8458263","0.5461394","1.172731","0","-4.238544","24","26.74148","25.37074","21.75",
"3/27/2002 1:00:00 PM","2.707067","1.101072","-1.797286","-1.104435","-4.334293","1.727354","-0.098294","-4.451064","0","1.437258","0.8458263","0.4096045","1.203558","0","-4.47806","24","27.08386","25.54193","22",
"3/27/2002 2:00:00 PM","3.355112","1.113593","-1.724206","-1.156313","-5.069928","1.731705","-0.061232","-5.268131","0","1.437258","0.8458263","0.4096045","1.170922","0","-5.159818","24","27.55783","25.77892","22.75",
"3/27/2002 3:00:00 PM","3.561521","1.324417","-1.621663","-1.172246","-5.623425","2.071087","-0.048925","-5.95639","0","1.437258","0.8458263","0.5461394","1.063578","0","-5.718653","24","27.97033","25.98516","23",
"3/27/2002 4:00:00 PM","3.11303","1.349555","-1.310901","-1.0772","-5.257576","2.070411","-0.122968","-5.531916","0","1.437258","0.8458263","0.5461394","0.8941671","0","-5.496825","24","28.02206","26.01103","21.5",
"3/27/2002 5:00:00 PM","1.792001","1.154414","-0.722583","-0.838273","-4.2043","2.071107","-0.147757","-4.392653","0","1.437258","0.8458263","0.5461394","0.5305464","0","-4.491619","24","27.5251","25.76255","21",
"3/27/2002 6:00:00 PM","-0.721987","0.587548","0.309381","-0.391579","-1.889214","1.392445","-0.222995","-1.987785","0","1.437258","0.8458263","0.2730697","0","0","-2.104472","24","26.05346","25.02673","19.5",
"3/27/2002 7:00:00 PM","-0.821508","-0.314424","0.642241","-0.316033","-1.134412","1.054916","-0.28618","-1.189844","0","1.437258","0.8458263","0.1365349","0","0","-1.271875","24","25.24999","24.625","18.25",
"3/27/2002 8:00:00 PM","-0.991015","-0.627311","1.104983","-0.074306","0","0.71707","-0.33937","0","0","0","0.8458263","0","0","0","0","24.04482","24.45971","24.25226","17.25",
"3/27/2002 9:00:00 PM","-0.984745","-0.76645","1.468218","0.158394","0","0.715256","-0.302546","0","0","0","4.562387E-02","0","0","0","0","22.28194","23.69394","22.98794","16.25",
"3/27/2002 10:00:00 PM","-0.866745","-0.875765","1.608339","0.243967","0","0.714531","-0.289284","0","0","0","4.562387E-02","0","0","0","0","21.76111","23.02882","22.39497","16",
"3/27/2002 11:00:00 PM","-0.883412","-0.930455","1.594604","0.304466","0","0.714944","-0.299988","0","0","0","4.562387E-02","0","0","0","0","21.20933","22.54423","21.87678","15.25",
"3/28/2002","-0.943789","-0.95875","1.606773","0.395915","0","0.715939","-0.323337","0","0","0","4.562387E-02","0","0","0","0","20.6511","22.05108","21.35109","14.25",
"3/28/2002 1:00:00 AM","-0.937975","-0.998824","1.605425","0.47958","0","0.715437","-0.312567","0","0","0","4.562387E-02","0","0","0","0","20.18254","21.57349","20.87801","14",
"3/28/2002 2:00:00 AM","-0.867431","-1.030354","1.547141","0.528551","0","0.716288","-0.332546","0","0","0","4.562387E-02","0","0","0","0","19.8147","21.17311","20.49391","13.25",
"3/28/2002 3:00:00 AM","-0.815551","-1.025855","1.463148","0.563585","0","0.715991","-0.330547","0","0","0","4.562387E-02","0","0","0","0","19.5211","20.83702","20.17906","13",
"3/28/2002 4:00:00 AM","-0.770663","-0.997325","1.369157","0.591192","0","0.715419","-0.319133","0","0","0","4.562387E-02","0","0","0","0","19.29593","20.54964","19.92278","13",
"3/28/2002 5:00:00 AM","-0.810872","-0.968869","1.300213","0.630353","0","0.716362","-0.340061","0","0","0","4.562387E-02","0","0","0","0","18.94182","20.26091","19.60136","12.25",
"3/28/2002 6:00:00 AM","-0.72547","-1.173874","0.949611","0.461455","0","0.722943","-0.469033","0","1.617295","0","4.562387E-02","0","6.445378E-03","1.536921","0","21.99616","20.24412","21.12014","12.75",
"3/28/2002 7:00:00 AM","-0.535881","-1.212512","0.415833","0.246039","0","0.722177","-0.456483","0","1.520661","0","4.562387E-02","0","0.0778129","1.520661","0","22","20.69748","21.34874","13",
"3/28/2002 8:00:00 AM","0.65557","-1.241881","-0.544317","-0.268063","-0.046147","1.06266","-0.467742","-0.048595","0","1.437258","0.8458263","0.1517864","0.3905607","0","-0.2672237","23.00131","21.78206","22.39168","13.75",
"3/28/2002 9:00:00 AM","2.536069","-0.865856","-1.791404","-0.852173","-1.408169","1.40033","-0.388455","-1.48807","0","1.437258","0.8458263","0.2730697","0.9143902","0","-1.778723","23.99969","23.75318","23.87644","16.25",
"3/28/2002 10:00:00 AM","2.800987","-0.102599","-2.076739","-1.018622","-2.338879","2.077672","-0.311633","-2.625035","0","1.437258","0.8458263","0.5461394","1.091552","0","-2.936407","24","25.04166","24.52083","17.75",
"3/28/2002 11:00:00 AM","2.446458","0.317052","-1.985234","-0.99986","-2.771903","2.075484","-0.260885","-3.14657","0","1.437258","0.8458263","0.5461394","1.167739","0","-3.273811","24","25.70515","24.85257","18.75",
"3/28/2002 12:00:00 PM","2.136243","0.433451","-1.780118","-0.954723","-2.983991","2.074187","-0.210317","-3.359696","0","1.437258","0.8458263","0.5461394","1.161316","0","-3.390224","24","26.0122","25.0061","19.75",
"3/28/2002 1:00:00 PM","2.49863","0.517529","-1.690624","-1.002427","-3.56911","1.73161","-0.160242","-3.922485","0","1.437258","0.8458263","0.4096045","1.180542","0","-3.801937","24","26.48131","25.24065","20.75",
"3/28/2002 2:00:00 PM","3.07289","0.669153","-1.665047","-1.066741","-4.263195","1.733227","-0.147668","-4.619484","0","1.437258","0.8458263","0.4096045","1.156811","0","-4.477993","24","27.03462","25.51731","21",
"3/28/2002 3:00:00 PM","3.471401","0.931614","-1.6336","-1.117083","-4.914019","2.07857","-0.14763","-5.326392","0","1.437258","0.8458263","0.5461394","1.096795","0","-5.200436","24","27.55156","25.77578","21",
"3/28/2002 4:00:00 PM","3.197846","1.195228","-1.415161","-1.063907","-5.031692","2.076108","-0.147518","-5.454361","0","1.437258","0.8458263","0.5461394","0.9164739","0","-5.318074","24","27.79154","25.89577","21",
"3/28/2002 5:00:00 PM","1.659063","1.114457","-0.798922","-0.802706","-3.788463","2.077938","-0.222398","-4.170023","0","1.437258","0.8458263","0.5461394","0.544019","0","-4.218388","24","27.33035","25.66518","19.5",
"3/28/2002 6:00:00 PM","-0.941137","0.404282","0.318273","-0.322287","-1.373559","1.39944","-0.323434","-1.549962","0","1.437258","0.8458263","0.2730697","0","0","-1.684262","24","25.74751","24.87375","17.5",
"3/28/2002 7:00:00 PM","-1.108587","-0.53974","0.695177","-0.23427","-0.554605","1.062671","-0.426204","-0.642912","0","1.437258","0.8458263","0.1365349","0","0","-0.7577968","24","24.87703","24.43851","15.5",
"3/28/2002 8:00:00 PM","-1.108197","-0.828852","1.237503","0.054463","0","0.719424","-0.387184","0","0","0","0.8458263","0","0","0","0","23.47724","24.01467","23.74595","15.75",
"3/28/2002 9:00:00 PM","-1.009792","-0.932892","1.565608","0.257712","0","0.716902","-0.33648","0","0","0","4.562387E-02","0","0","0","0","21.87707","23.26582","22.57145","15.175",
"3/28/2002 10:00:00 PM","-0.948741","-0.976817","1.693628","0.345357","0","0.717462","-0.349729","0","0","0","4.562387E-02","0","0","0","0","21.16803","22.60155","21.88479","14.225",
"3/28/2002 11:00:00 PM","-0.877365","-1.020031","1.667194","0.401785","0","0.716799","-0.340155","0","0","0","4.562387E-02","0","0","0","0","20.74844","22.10831","21.42838","14",
"3/29/2002","-0.724835","-1.025623","1.554986","0.422792","0","0.716063","-0.328898","0","0","0","4.562387E-02","0","0","0","0","20.52535","21.75048","21.13792","14",
"3/29/2002 1:00:00 AM","-0.678247","-0.987925","1.412963","0.432187","0","0.715347","-0.317448","0","0","0","4.562387E-02","0","0","0","0","20.30297","21.48314","20.89305","14",
"3/29/2002 2:00:00 AM","-0.72491","-0.933735","1.332946","0.477925","0","0.716343","-0.337731","0","0","0","4.562387E-02","0","0","0","0","19.93975","21.19614","20.56795","13.25",
"3/29/2002 3:00:00 AM","-0.708494","-0.91092","1.291234","0.535227","0","0.716246","-0.335384","0","0","0","4.562387E-02","0","0","0","0","19.64263","20.88123","20.26193","13",
"3/29/2002 4:00:00 AM","-0.683249","-0.908619","1.222099","0.563859","0","0.715698","-0.323956","0","0","0","4.562387E-02","0","0","0","0","19.41794","20.60168","20.00981","13",
"3/29/2002 5:00:00 AM","-0.805619","-0.899917","1.195182","0.617135","0","0.714754","-0.304458","0","0","0","4.562387E-02","0","0","0","0","19.03165","20.29134","19.6615","13",
"3/29/2002 6:00:00 AM","-0.462591","-1.158944","0.790855","0.393043","0","0.722348","-0.454058","0","1.45821","0","4.562387E-02","0","9.364383E-02","1.381429","0","21.9954","20.39618","21.19579","13",
"3/29/2002 7:00:00 AM","1.04351","-1.098824","-0.089273","-0.067803","0","0.722498","-0.454637","0","0.323657","0","4.562387E-02","0","0.4385189","0.3236566","0","22","21.60273","21.80136","13",
"3/29/2002 8:00:00 AM","2.069124","-0.93033","-1.217956","-0.690772","-1.009526","1.065275","-0.472977","-1.034147","0","1.437258","0.8458263","0.145068","0.7526296","0","-1.235732","23.91614","23.18903","23.55258","14.5",
"3/29/2002 9:00:00 AM","2.695315","-0.391511","-1.791104","-0.935084","-2.096412","1.401951","-0.374318","-2.179375","0","1.437258","0.8458263","0.2730697","0.9628112","0","-2.45493","23.99999","24.58729","24.29364","16.5",
"3/29/2002 10:00:00 AM","2.944793","0.185352","-1.997724","-1.060356","-2.958692","2.080796","-0.272504","-3.129332","0","1.437258","0.8458263","0.5461394","1.121819","0","-3.484851","24","25.64432","24.82216","18.5",
"3/29/2002 11:00:00 AM","2.559359","0.573573","-1.91972","-1.037434","-3.328649","2.078427","-0.209614","-3.658571","0","1.437258","0.8458263","0.5461394","1.174448","0","-3.734915","24","26.21354","25.10677","19.75",
"3/29/2002 12:00:00 PM","2.189465","0.628759","-1.682375","-0.983331","-3.460391","2.076341","-0.159755","-3.843039","0","1.437258","0.8458263","0.5461394","1.166768","0","-3.770917","24","26.44335","25.22167","20.75",
"3/29/2002 1:00:00 PM","2.25263","0.561137","-1.493656","-0.978582","-3.449224","1.73963","-0.221997","-3.794423","0","1.437258","0.8458263","0.4096045","1.178518","0","-3.771697","24","26.70826","25.35413","19.5",
"3/29/2002 2:00:00 PM","2.777798","0.531618","-1.423417","-1.021366","-3.887682","1.746323","-0.246793","-4.236742","0","1.437258","0.8458263","0.4096045","1.161492","0","-4.245958","24","27.09317","25.54659","19",
"3/29/2002 3:00:00 PM","3.011512","0.648846","-1.334285","-1.033801","-4.247137","2.088336","-0.246731","-4.639157","0","1.437258","0.8458263","0.5461394","1.06623","0","-4.724822","24","27.42848","25.71424","19",
"3/29/2002 4:00:00 PM","2.771705","0.697958","-1.09223","-0.963857","-4.225934","2.084174","-0.246731","-4.637718","0","1.437258","0.8458263","0.5461394","0.8925799","0","-4.70368","24","27.49814","25.74907","19",
"3/29/2002 5:00:00 PM","1.484133","0.641332","-0.564884","-0.73696","-3.249469","2.085333","-0.284486","-3.634607","0","1.437258","0.8458263","0.5461394","0.5391592","0","-3.799","24","27.0503","25.52515","18.25",
"3/29/2002 6:00:00 PM","-0.95531","0.131836","0.436292","-0.293971","-1.201466","1.401703","-0.335364","-1.37354","0","1.437258","0.8458263","0.2730697","0","0","-1.524178","24","25.58164","24.79082","17.25",
"3/29/2002 7:00:00 PM","-1.010184","-0.638643","0.726365","-0.23121","-0.639146","1.06178","-0.386469","-0.732644","0","1.437258","0.8458263","0.1365349","0","0","-0.8244261","24","24.82663","24.41332","16.25",
"3/29/2002 8:00:00 PM","-1.082763","-0.834192","1.218438","0.04276","0","0.718921","-0.376276","0","0","0","0.8458263","0","0","0","0","23.5393","24.04185","23.79057","16",
"3/29/2002 9:00:00 PM","-1.037542","-0.917315","1.563551","0.265591","0","0.716689","-0.331134","0","0","0","4.562387E-02","0","0","0","0","21.8623","23.28729","22.57479","15.25",
"3/29/2002 10:00:00 PM","-0.9221","-0.984118","1.690589","0.351663","0","0.717511","-0.350281","0","0","0","4.562387E-02","0","0","0","0","21.21332","22.61957","21.91644","14.25",
"3/29/2002 11:00:00 PM","-0.869215","-1.026053","1.653234","0.402308","0","0.716882","-0.341285","0","0","0","4.562387E-02","0","0","0","0","20.78287","22.14021","21.46154","14",
"3/30/2002","-0.783636","-1.026878","1.567938","0.440708","0","0.716148","-0.325975","0","0","0","4.562387E-02","0","0","0","0","20.4805","21.75395","21.11723","14",
"3/30/2002 1:00:00 AM","-0.721994","-1.008126","1.450977","0.46264","0","0.715189","-0.313846","0","0","0","4.562387E-02","0","0","0","0","20.23938","21.44499","20.84218","14",
"3/30/2002 2:00:00 AM","-0.726967","-0.959827","1.350335","0.493729","0","0.714549","-0.300432","0","0","0","4.562387E-02","0","0","0","0","19.97271","21.16697","20.56984","14",
"3/30/2002 3:00:00 AM","-0.687124","-0.918907","1.261274","0.523584","0","0.714052","-0.290305","0","0","0","4.562387E-02","0","0","0","0","19.767","20.90811","20.33755","14",
"3/30/2002 4:00:00 AM","-0.728815","-0.891263","1.192711","0.558464","0","0.715124","-0.312452","0","0","0","4.562387E-02","0","0","0","0","19.43901","20.64606","20.04253","13.25",
"3/30/2002 5:00:00 AM","-0.706468","-0.88419","1.169218","0.613699","0","0.715068","-0.311272","0","0","0","4.562387E-02","0","0","0","0","19.16038","20.34859","19.75449","13",
"3/30/2002 6:00:00 AM","-0.370804","-0.912115","1.021222","0.576699","0","0.715433","-0.315116","0","0","0","4.562387E-02","0","7.069068E-02","0","0","19.23166","20.23971","19.73568","13",
"3/30/2002 7:00:00 AM","0.996255","-0.917551","0.297346","0.156223","0","0.719452","-0.390975","0","0","0","4.562387E-02","0","0.3639423","0","0","20.72993","21.04756","20.88875","13",
"3/30/2002 8:00:00 AM","2.324645","-0.652525","-0.821449","-0.477842","0","0.723892","-0.480252","0","0","0","4.562387E-02","0","0.741937","0","0","23.27009","22.7694","23.01975","13.75",
"3/30/2002 9:00:00 AM","2.906642","0.057276","-1.75436","-0.957762","0","0.725053","-0.503833","0","0","0","4.562387E-02","0","0.9876533","0","0","25.54057","24.64262","25.0916","15.5",
"3/30/2002 10:00:00 AM","2.978223","0.670878","-2.356839","-1.330916","0","0.722612","-0.453101","0","0","0","4.562387E-02","0","1.127246","0","0","27.36243","26.36575","26.86409","18.25",
"3/30/2002 11:00:00 AM","2.557139","1.117218","-2.578449","-1.546413","0","0.71989","-0.395573","0","0","0","4.562387E-02","0","1.206367","0","0","28.5163","27.70402","28.11016","20.5",
"3/30/2002 12:00:00 PM","2.089654","1.257555","-2.353587","-1.569888","0","0.714917","-0.292927","0","0","0","4.562387E-02","0","1.194553","0","0","29.24056","28.45201","28.84628","23.25",
"3/30/2002 1:00:00 PM","2.42743","1.10858","-2.311467","-1.711648","0","0.712041","-0.233508","0","0","0","4.562387E-02","0","1.187423","0","0","30.31546","29.28942","29.80244","25.5",
"3/30/2002 2:00:00 PM","2.863721","1.042247","-2.449203","-1.928713","0","0.71358","-0.268759","0","0","0","4.562387E-02","0","1.171931","0","0","31.55391","30.33895","30.94643","26",
"3/30/2002 3:00:00 PM","2.79967","1.00087","-2.289283","-2.025549","0","0.718828","-0.375825","0","0","0","4.562387E-02","0","1.080398","0","0","32.22697","31.19799","31.71248","24.5",
"3/30/2002 4:00:00 PM","2.491293","0.883977","-1.749753","-1.973201","0","0.72092","-0.418212","0","0","0","4.562387E-02","0","0.9042577","0","0","32.58517","31.62336","32.10427","24",
"3/30/2002 5:00:00 PM","1.132649","0.790321","-0.906747","-1.716775","0","0.722431","-0.448618","0","0","0","4.562387E-02","0","0.5544519","0","0","31.66315","31.44757","31.55536","22.5",
"3/30/2002 6:00:00 PM","-1.317181","0.580406","1.088343","-0.763762","0","0.720035","-0.397083","0","0","0","4.562387E-02","0","0","0","0","27.78336","29.38127","28.58231","19.75",
"3/30/2002 7:00:00 PM","-1.215633","-0.330103","1.878061","-0.44695","0","0.719656","-0.389714","0","0","0","4.562387E-02","0","0","0","0","26.09418","27.81557","26.95488","18.25",
"3/30/2002 8:00:00 PM","-1.192526","-0.793737","2.212435","-0.226008","0","0.719333","-0.384184","0","0","0","4.562387E-02","0","0","0","0","24.9505","26.66074","25.80562","17.25",
"3/30/2002 9:00:00 PM","-1.180611","-1.009105","2.335538","-0.06325","0","0.719475","-0.390026","0","0","0","4.562387E-02","0","0","0","0","24.03361","25.73728","24.88544","16.25",
"3/30/2002 10:00:00 PM","-1.178866","-1.116822","2.357601","0.074303","0","0.719952","-0.400765","0","0","0","4.562387E-02","0","0","0","0","23.21845","24.94432","24.08138","15.25",
"3/30/2002 11:00:00 PM","-1.208384","-1.190472","2.343195","0.206171","0","0.720584","-0.414764","0","0","0","4.562387E-02","0","0","0","0","22.46815","24.22321","23.34568","14.25",
"3/31/2002","-0.989314","-1.246622","2.233756","0.280583","0","0.720165","-0.408133","0","0","0","4.562387E-02","0","0","0","0","22.07981","23.6409","22.86035","14",
"3/31/2002 1:00:00 AM","-0.926705","-1.2213","2.038104","0.311919","0","0.720816","-0.427333","0","0","0","4.562387E-02","0","0","0","0","21.68773","23.22848","22.4581","13.25",
"3/31/2002 2:00:00 AM","-0.887655","-1.161207","1.920436","0.38679","0","0.720272","-0.42025","0","0","0","4.562387E-02","0","0","0","0","21.29078","22.811","22.05089","13",
"3/31/2002 3:00:00 AM","-0.852071","-1.127073","1.788206","0.43503","0","0.719484","-0.403505","0","0","0","4.562387E-02","0","0","0","0","20.96647","22.43888","21.70267","13",
"3/31/2002 4:00:00 AM","-0.746221","-1.093676","1.645678","0.465445","0","0.717258","-0.357497","0","0","0","4.562387E-02","0","0","0","0","20.82284","22.12526","21.47405","13.75",
"3/31/2002 5:00:00 AM","-0.70966","-1.045274","1.484538","0.475104","0","0.716217","-0.336031","0","0","0","4.562387E-02","0","0","0","0","20.65241","21.88259","21.2675","14",
"3/31/2002 6:00:00 AM","-0.716027","-0.992274","1.37917","0.511932","0","0.717216","-0.357928","0","0","0","4.562387E-02","0","2.072215E-02","0","0","20.31801","21.63845","20.97823","13.25",
"3/31/2002 7:00:00 AM","-0.397451","-0.972034","1.173799","0.467367","0","0.716761","-0.339221","0","0","0","4.562387E-02","0","0.1065303","0","0","20.45478","21.57585","21.01532","13.75",
"3/31/2002 8:00:00 AM","0.506165","-0.907563","0.645037","0.21276","0","0.718468","-0.370357","0","0","0","4.562387E-02","0","0.3111383","0","0","21.32455","22.05724","21.6909","14",
"3/31/2002 9:00:00 AM","2.099782","-0.63753","-0.512744","-0.456915","0","0.724727","-0.499031","0","0","0","4.562387E-02","0","0.7590258","0","0","23.86277","23.68284","23.7728","14",
"3/31/2002 10:00:00 AM","2.908265","-0.001399","-1.760989","-1.06256","0","0.72554","-0.514532","0","0","0","4.562387E-02","0","1.109544","0","0","26.49476","25.77984","26.1373","16.25",
"3/31/2002 11:00:00 AM","2.400225","0.719232","-2.13347","-1.275366","0","0.722954","-0.460585","0","0","0","4.562387E-02","0","1.141667","0","0","27.74199","27.23621","27.4891","18.5",
"3/31/2002 12:00:00 PM","2.000295","0.984427","-2.056857","-1.328746","0","0.719951","-0.397216","0","0","0","4.562387E-02","0","1.082486","0","0","28.53007","28.0964","28.31323","20.5",
"3/31/2002 1:00:00 PM","2.116205","0.950614","-1.951827","-1.412644","0","0.718722","-0.37393","0","0","0","4.562387E-02","0","1.011573","0","0","29.34955","28.83905","29.0943","21.75",
"3/31/2002 2:00:00 PM","2.203975","0.887693","-1.915841","-1.531529","0","0.7197","-0.396963","0","0","0","4.562387E-02","0","0.9885604","0","0","30.07658","29.60186","29.83922","22",
"3/31/2002 3:00:00 PM","1.703771","0.789155","-1.511501","-1.468991","0","0.72189","-0.438428","0","0","0","4.562387E-02","0","0.8108103","0","0","30.15426","29.93661","30.04544","21.25",
"3/31/2002 4:00:00 PM","0.701031","0.636132","-0.498376","-1.109111","0","0.71856","-0.368207","0","0","0","4.562387E-02","0","0.4718875","0","0","29.24245","29.40686","29.32465","21.75",
"3/31/2002 5:00:00 PM","0.218274","0.279676","0.051111","-0.938566","0","0.719222","-0.381566","0","0","0","4.562387E-02","0","0.3408167","0","0","28.23783","28.91541","28.57662","20.5",
"3/31/2002 6:00:00 PM","-1.245426","0.02207","1.293698","-0.305244","0","0.719922","-0.395547","0","0","0","4.562387E-02","0","0","0","0","25.69712","27.29115","26.49414","17.75",
"3/31/2002 7:00:00 PM","-1.398916","-0.612258","1.929889","0.006375","0","0.723163","-0.464469","0","0","0","4.562387E-02","0","0","0","0","23.97936","25.95807","24.96872","14.75",
"3/31/2002 8:00:00 PM","-1.248251","-1.015576","2.240555","0.209313","0","0.722663","-0.455241","0","0","0","4.562387E-02","0","0","0","0","23.02154","24.86768","23.94461","14",
"3/31/2002 9:00:00 PM","-1.021434","-1.184762","2.207427","0.265463","0","0.721495","-0.432285","0","0","0","4.562387E-02","0","0","0","0","22.56662","24.15193","23.35928","14",
"3/31/2002 10:00:00 PM","-0.945003","-1.199418","2.066939","0.303798","0","0.720329","-0.41136","0","0","0","4.562387E-02","0","0","0","0","22.15194","23.65737","22.90465","14",
"3/31/2002 11:00:00 PM","-0.904367","-1.15852","1.933385","0.355029","0","0.719325","-0.390191","0","0","0","4.562387E-02","0","0","0","0","21.73746","23.22899","22.48322","14",
"4/1/2002","-0.873701","-1.120719","1.8018","0.401331","0","0.7181","-0.373587","0","0","0","4.562387E-02","0","0","0","0","21.40982","22.84659","22.1282","14",
"4/1/2002 1:00:00 AM","-0.840052","-1.084966","1.684022","0.448466","0","0.717221","-0.358241","0","0","0","4.562387E-02","0","0","0","0","21.10701","22.49693","21.80197","14",
"4/1/2002 2:00:00 AM","-0.812278","-1.053823","1.57553","0.48922","0","0.716522","-0.344535","0","0","0","4.562387E-02","0","0","0","0","20.83635","22.17431","21.50533","14",
"4/1/2002 3:00:00 AM","-0.78787","-1.024317","1.478392","0.527374","0","0.715959","-0.331378","0","0","0","4.562387E-02","0","0","0","0","20.58051","21.87367","21.22709","14",
"4/1/2002 4:00:00 AM","-0.76405","-0.997077","1.388918","0.560385","0","0.715329","-0.319397","0","0","0","4.562387E-02","0","0","0","0","20.34538","21.5943","20.96984","14",
"4/1/2002 5:00:00 AM","-0.798588","-0.97407","1.327364","0.602915","0","0.716398","-0.34051","0","0","0","4.562387E-02","0","0","0","0","19.99741","21.30688","20.65215","13.25",
"4/1/2002 6:00:00 AM","-0.762356","-1.112169","1.071538","0.490704","0","0.722292","-0.454999","0","1.163213","0","4.562387E-02","0","1.171707E-02","1.121956","0","22.00077","21.19947","21.60012","13",
"4/1/2002 7:00:00 AM","-0.659585","-1.157885","0.670172","0.337072","0","0.721968","-0.45505","0","1.209786","0","4.562387E-02","0","7.311717E-02","1.209786","0","22","21.44057","21.72028","13",
"4/1/2002 8:00:00 AM","-0.107245","-1.274125","-0.085457","-0.045627","0","1.062434","-0.460286","0","0","1.437258","0.8458263","0.1498639","0.1783824","0","-0.2175101","22.8777","22.09649","22.4871","13.75",
"4/1/2002 9:00:00 AM","-0.018936","-1.039312","-0.456109","-0.172919","0","1.404129","-0.474759","0","0","1.437258","0.8458263","0.2836391","0.241335","0","-0.4491733","23.42293","22.77683","23.09988","14",
"4/1/2002 10:00:00 AM","-0.125539","-0.846866","-0.451543","-0.179614","0","2.084805","-0.437875","0","0","1.437258","0.8458263","0.5676671","0.2051037","0","-0.8309324","23.46354","23.06891","23.26623","14.75",
"4/1/2002 11:00:00 AM","-0.18253","-0.824091","-0.442183","-0.209946","0","2.09023","-0.464536","0","0","1.437258","0.8458263","0.5604298","0.235509","0","-0.8809165","23.48499","23.31357","23.39928","14.25",
"4/1/2002 12:00:00 PM","-0.023385","-0.848269","-0.406955","-0.236733","-0.087429","2.088288","-0.420077","-0.087429","0","1.437258","0.8458263","0.5586644","0.2424754","0","-0.8878869","23.88899","23.49999","23.69449","15.5",
"4/1/2002 1:00:00 PM","-0.02782","-0.791194","-0.41279","-0.280298","-0.301351","1.74802","-0.399554","-0.301351","0","1.437258","0.8458263","0.4096322","0.2374329","0","-0.8741961","23.99977","23.74352","23.87164","16",
"4/1/2002 2:00:00 PM","-0.120014","-0.742275","-0.335315","-0.281507","-0.324584","1.750536","-0.399159","-0.324584","0","1.437258","0.8458263","0.4096047","0.2140759","0","-0.8973937","24","23.86008","23.93004","16",
"4/1/2002 3:00:00 PM","-0.103582","-0.760557","-0.292816","-0.300661","-0.387153","2.093956","-0.360449","-0.387153","0","1.437258","0.8458263","0.5461394","0.2051022","0","-1.079382","24","23.95968","23.97984","16.75",
"4/1/2002 4:00:00 PM","0.112611","-0.791077","-0.352546","-0.375519","-0.126557","2.103431","-0.50168","-0.126557","0","1.437258","0.8458263","0.5461394","0.3174084","0","-1.080913","24","24.21371","24.10685","14",
"4/1/2002 5:00:00 PM","0.448735","-0.697602","-0.44859","-0.43831","-0.419135","2.102871","-0.514397","-0.419135","0","1.437258","0.8458263","0.5461394","0.3703865","0","-1.398664","24","24.5865","24.29325","13.75",
"4/1/2002 6:00:00 PM","-1.130317","-0.606594","0.195699","-0.098021","0","1.411348","-0.516072","0","0","1.437258","0.8458263","0.2772465","0","0","-0.4908081","23.52538","23.83747","23.68143","13.25",
"4/1/2002 7:00:00 PM","-1.180634","-0.983947","0.505092","-0.000844","0","1.067665","-0.512855","0","0","1.437258","0.8458263","0.1427544","0","0","-0.2435182","23.20569","23.33131","23.2685","13",
"4/1/2002 8:00:00 PM","-1.192986","-1.017827","1.155476","0.359415","0","0.722359","-0.450935","0","0","0","0.8458263","0","0","0","0","21.96588","22.5794","22.27264","13",
"4/1/2002 9:00:00 PM","-1.024889","-1.085259","1.518203","0.551776","0","0.720438","-0.410502","0","0","0","4.562387E-02","0","0","0","0","20.388","21.85528","21.12164","12.25",
"4/1/2002 10:00:00 PM","-0.911631","-1.113362","1.590534","0.592581","0","0.717781","-0.361235","0","0","0","4.562387E-02","0","0","0","0","19.92838","21.28202","20.6052","12.75",
"4/1/2002 11:00:00 PM","-1.014919","-1.099679","1.567813","0.652517","0","0.717719","-0.357251","0","0","0","4.562387E-02","0","0","0","0","19.33941","20.8342","20.08681","12.25",
"4/2/2002","-0.817979","-1.113053","1.525396","0.703155","0","0.717357","-0.357084","0","0","0","4.562387E-02","0","0","0","0","19.08016","20.4214","19.75078","12",
"4/2/2002 1:00:00 AM","-0.969711","-1.104126","1.42921","0.723906","0","0.718256","-0.372832","0","0","0","4.562387E-02","0","0","0","0","18.62935","20.08137","19.35536","11.25",
"4/2/2002 2:00:00 AM","-1.12703","-1.100163","1.513621","0.864626","0","0.719191","-0.389263","0","0","0","4.562387E-02","0","0","0","0","17.93034","19.56353","18.74693","10.25",
"4/2/2002 3:00:00 AM","-1.096776","-1.176124","1.544405","0.946022","0","0.718729","-0.378938","0","0","0","4.562387E-02","0","0","0","0","17.47602","19.0543","18.26516","10",
"4/2/2002 4:00:00 AM","-1.059222","-1.228648","1.508321","0.990434","0","0.719665","-0.397569","0","0","0","4.562387E-02","0","0","0","0","17.07533","18.62673","17.85103","9.25",
"4/2/2002 5:00:00 AM","-1.240981","-1.652019","0.932033","0.694091","0","0.73237","-0.655788","0","3.503436","0","4.562387E-02","0","0","3.351693","0","21.88606","18.65577","20.27092","9",
"4/2/2002 6:00:00 AM","-1.30457","-1.815412","0.206292","0.42228","0","0.732391","-0.661694","0","3.177473","0","4.562387E-02","0","1.590751E-02","3.175802","0","21.99846","19.25805","20.62826","9",
"4/2/2002 7:00:00 AM","-0.448774","-1.871699","-0.462984","0.072097","0","1.071819","-0.622382","0","1.203598","1.437258","0.8458263","0.1536019","0.1595173","0.912492","0","21.99999","19.98823","20.99411","9.75",
"4/2/2002 8:00:00 AM","1.026091","-1.37752","-1.031587","-0.239203","0","1.408742","-0.548217","0","0.045571","1.437258","0.8458263","0.3072021","0.4936575","0","-0.4710745","22.35259","21.26116","21.80687","11.5",
"4/2/2002 9:00:00 AM","1.780668","-0.79125","-1.734162","-0.614784","-0.146168","2.093855","-0.536658","-0.146168","0","1.437258","0.8458263","0.5825848","0.7604386","0","-1.162502","23.41201","22.6889","23.05046","12.75",
"4/2/2002 10:00:00 AM","2.904285","-0.198447","-2.482385","-1.036863","-1.370465","2.095305","-0.514263","-1.370465","0","1.437258","0.8458263","0.5461394","1.16844","0","-2.348432","23.99986","24.38881","24.19434","13.75",
"4/2/2002 11:00:00 AM","2.304651","0.518803","-2.352996","-1.03006","-1.91565","2.091212","-0.423915","-1.91565","0","1.437258","0.8458263","0.5461394","1.127189","0","-2.727054","24","25.24436","24.62218","15.5",
"4/2/2002 12:00:00 PM","1.546567","0.614459","-1.844751","-0.850052","-2.027877","1.746774","-0.321952","-2.027877","0","1.437258","0.8458263","0.4096045","0.8323613","0","-2.493555","24","25.37005","24.68502","17.5",
"4/2/2002 1:00:00 PM","1.366333","0.340436","-1.434737","-0.774196","-1.949837","1.74435","-0.296609","-1.949837","0","1.437258","0.8458263","0.4096045","0.6529804","0","-2.380004","24","25.33922","24.66961","18",
"4/2/2002 2:00:00 PM","2.034467","0.232805","-1.49876","-0.918261","-2.445282","2.093012","-0.296684","-2.445282","0","1.437258","0.8458263","0.5461394","0.8431699","0","-3.017544","24","25.83671","24.91835","18",
"4/2/2002 3:00:00 PM","1.403019","0.316848","-1.166701","-0.799213","-2.198475","2.090843","-0.296712","-2.198475","0","1.437258","0.8458263","0.5461394","0.6353765","0","-2.771698","24","25.86828","24.93414","18",
"4/2/2002 4:00:00 PM","-0.218837","0.081509","-0.375121","-0.470012","-1.067672","2.086928","-0.296712","-1.067672","0","1.437258","0.8458263","0.5461394","0.1628916","0","-1.641808","24","25.00548","24.50274","18",
"4/2/2002 5:00:00 PM","-0.508226","-0.384405","0.030707","-0.36484","-0.667027","1.402317","-0.334932","-0.667027","0","1.437258","0.8458263","0.2730697","0.0704174","0","-0.9899952","24","24.44112","24.22056","17.25",
"4/2/2002 6:00:00 PM","-0.796625","-0.674699","0.310931","-0.273827","-0.343231","1.061882","-0.385936","-0.343231","0","1.437258","0.8458263","0.1365349","0","0","-0.5285321","24","23.95638","23.97819","16.25",
"4/2/2002 7:00:00 PM","-0.829397","-0.695452","0.847178","0.019393","0","0.717948","-0.360542","0","0","0","0.8458263","0","0","0","0","23.22873","23.34317","23.28595","16",
"4/2/2002 8:00:00 PM","-0.713696","-0.727989","1.165148","0.187097","0","0.714298","-0.284852","0","0","0","4.562387E-02","0","0","0","0","21.70487","22.74648","22.22568","16",
"4/2/2002 9:00:00 PM","-0.640419","-0.751524","1.235521","0.219937","0","0.712992","-0.262211","0","0","0","4.562387E-02","0","0","0","0","21.24641","22.26305","21.75473","16",
"4/2/2002 10:00:00 PM","-0.615716","-0.749235","1.211387","0.2686","0","0.71201","-0.245299","0","0","0","4.562387E-02","0","0","0","0","20.9069","21.9101","21.4085","16",
"4/2/2002 11:00:00 PM","-0.692021","-0.747184","1.173643","0.31477","0","0.712784","-0.262497","0","0","0","4.562387E-02","0","0","0","0","20.48372","21.57935","21.03153","15.25",
"4/3/2002","-0.718574","-0.763315","1.202142","0.403964","0","0.714403","-0.289661","0","0","0","4.562387E-02","0","0","0","0","20.00736","21.1864","20.59688","14.25",
"4/3/2002 1:00:00 AM","-0.692121","-0.804243","1.188533","0.456947","0","0.713904","-0.286423","0","0","0","4.562387E-02","0","0","0","0","19.68494","20.82463","20.25479","14",
"4/3/2002 2:00:00 AM","-0.65233","-0.821955","1.134841","0.488377","0","0.713287","-0.274065","0","0","0","4.562387E-02","0","0","0","0","19.44239","20.52783","19.98511","14",
"4/3/2002 3:00:00 AM","-0.612516","-0.816015","1.067726","0.51164","0","0.712802","-0.264413","0","0","0","4.562387E-02","0","0","0","0","19.24809","20.27641","19.76225","14",
"4/3/2002 4:00:00 AM","-0.712856","-0.80266","1.037918","0.556631","0","0.71394","-0.284315","0","0","0","4.562387E-02","0","0","0","0","18.87675","20.00169","19.43922","13.25",
"4/3/2002 5:00:00 AM","-0.801294","-1.038574","0.749218","0.422066","0","0.722331","-0.454885","0","1.775091","0","4.562387E-02","0","0","1.692259","0","21.99473","19.93292","20.96382","13",
"4/3/2002 6:00:00 AM","-0.782063","-1.15275","0.291696","0.244662","0","0.72202","-0.455497","0","1.871595","0","4.562387E-02","0","2.657294E-02","1.871595","0","22","20.27386","21.13693","13",
"4/3/2002 7:00:00 AM","-0.298702","-1.244423","-0.322088","-0.079565","0","1.06184","-0.455566","0","0.188685","1.437258","0.8458263","0.1536011","0.1449388","6.397942E-02","-8.992083E-02","22","20.86353","21.43177","13",
"4/3/2002 8:00:00 AM","0.284122","-1.036427","-0.658968","-0.235088","0","1.400023","-0.444846","0","0","1.437258","0.8458263","0.3031286","0.2974501","0","-0.4201589","22.554","21.58879","22.0714","13.75",
"4/3/2002 9:00:00 AM","0.461793","-0.780842","-0.960092","-0.392947","0","2.07906","-0.422451","0","0","1.437258","0.8458263","0.5839662","0.3439419","0","-0.8010855","23.1383","22.29856","22.71843","14.75",
"4/3/2002 10:00:00 AM","0.433682","-0.556931","-1.117577","-0.488804","0","2.081204","-0.402935","0","0","1.437258","0.8458263","0.5595343","0.3352796","0","-0.7666764","23.77864","22.88417","23.33141","15.75",
"4/3/2002 11:00:00 AM","0.07579","-0.431988","-0.946104","-0.447372","0","2.085839","-0.394259","0","0","1.437258","0.8458263","0.5513808","0.2282312","0","-0.7508795","23.86271","23.0788","23.47075","16",
"4/3/2002 12:00:00 PM","0.316197","-0.44422","-0.88794","-0.505931","-0.37852","1.741119","-0.362564","-0.37852","0","1.437258","0.8458263","0.410672","0.259272","0","-0.8980834","23.99848","23.38535","23.69192","16.75",
"4/3/2002 1:00:00 PM","0.5858","-0.356211","-0.939403","-0.617217","-0.708484","1.740249","-0.349834","-0.708484","0","1.437258","0.8458263","0.4096046","0.3621547","0","-1.210701","24","23.85772","23.92886","17",
"4/3/2002 2:00:00 PM","1.032672","-0.271173","-1.091338","-0.775139","-1.049204","2.081404","-0.349834","-1.049204","0","1.437258","0.8458263","0.5461394","0.5362477","0","-1.71907","24","24.48458","24.24229","17",
"4/3/2002 3:00:00 PM","1.165977","-0.091392","-1.093799","-0.80904","-1.352602","2.08252","-0.349569","-1.352602","0","1.437258","0.8458263","0.5461394","0.5487088","0","-2.022577","24","24.92985","24.46492","17",
"4/3/2002 4:00:00 PM","0.59995","0.013313","-0.839518","-0.706873","-1.124861","2.086792","-0.34948","-1.124861","0","1.437258","0.8458263","0.5461394","0.3876882","0","-1.794849","24","24.93628","24.46814","17",
"4/3/2002 5:00:00 PM","0.072046","-0.107764","-0.461799","-0.560249","-0.951648","1.399709","-0.349707","-0.951648","0","1.437258","0.8458263","0.2730697","0.2345714","0","-1.286637","24","24.66566","24.33283","17",
"4/3/2002 6:00:00 PM","-0.778291","-0.375727","0.069152","-0.335966","-0.365544","1.059623","-0.38824","-0.365544","0","1.437258","0.8458263","0.1365349","0","0","-0.5508276","24","23.96642","23.98321","16.25",
"4/3/2002 7:00:00 PM","-0.810362","-0.514125","0.686497","-0.035078","0","0.717791","-0.359194","0","0","0","0.8458263","0","0","0","0","23.15827","23.28007","23.21917","16",
"4/3/2002 8:00:00 PM","-0.741308","-0.620896","1.090337","0.165967","0","0.713855","-0.277065","0","0","0","4.562387E-02","0","0","0","0","21.51991","22.60561","22.06276","16",
"4/3/2002 9:00:00 PM","-0.615395","-0.703035","1.207826","0.209182","0","0.712731","-0.256368","0","0","0","4.562387E-02","0","0","0","0","21.10757","22.07007","21.58882","16",
