"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"4/3/2002 10:00:00 PM","-0.66097","-0.729047","1.202156","0.258404","0","0.713325","-0.26879","0","0","0","4.562387E-02","0","0","0","0","20.58651","21.69053","21.13852","15.25",
"4/3/2002 11:00:00 PM","-0.66374","-0.744277","1.215293","0.330949","0","0.714748","-0.29838","0","0","0","4.562387E-02","0","0","0","0","20.15182","21.30048","20.72615","14.25",
"4/4/2002","-0.717898","-0.772989","1.217173","0.397825","0","0.714348","-0.290059","0","0","0","4.562387E-02","0","0","0","0","19.73669","20.91518","20.32594","14",
"4/4/2002 1:00:00 AM","-0.652864","-0.81771","1.192282","0.446436","0","0.713717","-0.276775","0","0","0","4.562387E-02","0","0","0","0","19.47952","20.56287","20.02119","14",
"4/4/2002 2:00:00 AM","-0.655939","-0.831364","1.138081","0.479998","0","0.713555","-0.277105","0","0","0","4.562387E-02","0","0","0","0","19.18174","20.26773","19.72473","13.7",
"4/4/2002 3:00:00 AM","-0.670199","-0.828671","1.105476","0.525867","0","0.713935","-0.288544","0","0","0","4.562387E-02","0","0","0","0","18.84699","19.97191","19.40945","13.15",
"4/4/2002 4:00:00 AM","-0.746537","-0.832625","1.099056","0.583521","0","0.713415","-0.277814","0","0","0","4.562387E-02","0","0","0","0","18.48228","19.65162","19.06695","13",
"4/4/2002 5:00:00 AM","-0.931699","-1.127789","0.756334","0.419337","0","0.724398","-0.494864","0","2.403315","0","4.562387E-02","0","0","2.303068","0","21.98962","19.59113","20.79038","12.25",
"4/4/2002 6:00:00 AM","-0.545379","-1.330963","0.166193","0.168443","0","0.724672","-0.508474","0","1.987113","0","4.562387E-02","0","0.1026031","1.987002","0","21.99992","20.11701","21.05846","12",
"4/4/2002 7:00:00 AM","1.449399","-1.321168","-1.024356","-0.480363","-0.041397","1.064025","-0.497402","-0.041397","0","1.437258","0.8458263","0.1487914","0.4982602","0","-0.2759764","23.32555","21.60657","22.46606","13.5",
"4/4/2002 8:00:00 AM","2.534373","-0.654412","-1.989118","-0.914162","-1.116052","1.402975","-0.466359","-1.116052","0","1.437258","0.8458263","0.2730697","0.7920629","0","-1.557793","23.99972","23.3894","23.69456","14.75",
"4/4/2002 9:00:00 AM","3.21353","0.294483","-2.366655","-1.181093","-2.426632","2.078495","-0.375894","-2.426632","0","1.437258","0.8458263","0.5461394","1.01857","0","-3.143602","24","24.89965","24.44983","16.5",
"4/4/2002 10:00:00 AM","3.102637","0.989184","-2.414993","-1.261794","-3.228086","2.075718","-0.311874","-3.252831","0","1.437258","0.8458263","0.5461394","1.155327","0","-3.826266","24","25.9532","24.9766","17.75",
"4/4/2002 11:00:00 AM","2.724162","1.219958","-2.212157","-1.217723","-3.524048","2.073428","-0.261078","-3.564163","0","1.437258","0.8458263","0.5461394","1.178135","0","-4.026799","24","26.4458","25.2229","18.75",
"4/4/2002 12:00:00 PM","2.404728","1.27914","-1.951664","-1.172078","-3.786887","1.729294","-0.173064","-3.91855","0","1.437258","0.8458263","0.4096045","1.174836","0","-4.038237","24","26.72121","25.36061","20.5",
"4/4/2002 1:00:00 PM","2.762954","1.177805","-1.805756","-1.204063","-4.235899","1.728573","-0.148057","-4.402703","0","1.437258","0.8458263","0.4096045","1.204716","0","-4.451291","24","27.08588","25.54294","21",
"4/4/2002 2:00:00 PM","3.146142","1.251656","-1.721694","-1.241714","-4.754594","2.071997","-0.147932","-4.84463","0","1.437258","0.8458263","0.5461394","1.155594","0","-5.042348","24","27.53952","25.76976","21",
"4/4/2002 3:00:00 PM","3.0627","1.251791","-1.47569","-1.177642","-4.833799","2.070928","-0.159105","-4.892711","0","1.437258","0.8458263","0.5461394","1.004734","0","-5.143194","24","27.72941","25.8647","20.775",
"4/4/2002 4:00:00 PM","2.010774","1.062997","-0.950881","-0.987285","-3.950971","2.071631","-0.189094","-3.977392","0","1.437258","0.8458263","0.5461394","0.6849152","0","-4.317745","24","27.37269","25.68635","20.175",
"4/4/2002 5:00:00 PM","1.391115","0.780364","-0.521109","-0.835015","-3.304324","1.392822","-0.235571","-3.337415","0","1.437258","0.8458263","0.2730697","0.4966308","0","-3.531686","24","26.99095","25.49547","19.25",
"4/4/2002 6:00:00 PM","-0.801575","0.289345","0.393454","-0.423079","-1.437726","1.05476","-0.286143","-1.439398","0","1.437258","0.8458263","0.1365349","0","0","-1.575227","24","25.62239","24.81119","18.25",
"4/4/2002 7:00:00 PM","-0.935468","-0.337814","0.956011","-0.184862","0","0.717501","-0.350354","0","0","0","0.8458263","0","0","0","0","24.26637","24.68125","24.47381","17.25",
"4/4/2002 8:00:00 PM","-0.870819","-0.607883","1.33805","0.025213","0","0.714259","-0.283814","0","0","0","4.562387E-02","0","0","0","0","22.67469","23.87863","23.27666","17",
"4/4/2002 9:00:00 PM","-0.783228","-0.764265","1.493313","0.112433","0","0.712751","-0.252802","0","0","0","4.562387E-02","0","0","0","0","22.05332","23.2076","22.63046","17",
"4/4/2002 10:00:00 PM","-0.881491","-0.831347","1.540956","0.204282","0","0.714835","-0.296525","0","0","0","4.562387E-02","0","0","0","0","21.39095","22.66922","22.03009","15.5",
"4/4/2002 11:00:00 PM","-0.931247","-0.888911","1.612452","0.323701","0","0.716188","-0.325094","0","0","0","4.562387E-02","0","0","0","0","20.67935","22.10425","21.3918","14.25",
"4/5/2002","-0.911207","-0.964776","1.618135","0.405584","0","0.71568","-0.314762","0","0","0","4.562387E-02","0","0","0","0","20.21968","21.59411","20.90689","14",
"4/5/2002 1:00:00 AM","-0.854942","-1.019508","1.567804","0.46003","0","0.714769","-0.297103","0","0","0","4.562387E-02","0","0","0","0","19.8758","21.16394","20.51987","14",
"4/5/2002 2:00:00 AM","-0.906405","-1.040892","1.529088","0.526925","0","0.715478","-0.312948","0","0","0","4.562387E-02","0","0","0","0","19.42462","20.75311","20.08887","13.25",
"4/5/2002 3:00:00 AM","-0.834418","-1.054073","1.489813","0.586544","0","0.715006","-0.30785","0","0","0","4.562387E-02","0","0","0","0","19.06885","20.36378","19.71632","13",
"4/5/2002 4:00:00 AM","-0.892465","-1.050933","1.421921","0.626662","0","0.71566","-0.325965","0","0","0","4.562387E-02","0","0","0","0","18.65963","20.02331","19.34147","12.25",
"4/5/2002 5:00:00 AM","-0.874185","-1.283451","1.054658","0.456809","0","0.722954","-0.46938","0","1.872403","0","4.562387E-02","0","0","1.779581","0","21.9952","19.97087","20.98304","12.75",
"4/5/2002 6:00:00 AM","-0.855797","-1.339423","0.515112","0.255075","0","0.724109","-0.495892","0","1.934613","0","4.562387E-02","0","4.022614E-02","1.934613","0","22","20.37733","21.18867","12.25",
"4/5/2002 7:00:00 AM","-0.049332","-1.371147","-0.236062","-0.126472","0","1.061752","-0.48346","0","0.128612","1.437258","0.8458263","0.1536011","0.2112791","1.469185E-02","-0.1130455","22.1878","21.13744","21.66262","12.675",
"4/5/2002 8:00:00 AM","0.870373","-1.085564","-0.88869","-0.419512","0","1.401907","-0.486938","0","0","1.437258","0.8458263","0.2930574","0.4507441","0","-0.4589365","23.3391","22.24737","22.79324","13.725",
"4/5/2002 9:00:00 AM","1.257278","-0.640217","-1.472128","-0.694674","-0.249978","2.081634","-0.466118","-0.249978","0","1.437258","0.8458263","0.5477061","0.5840842","0","-1.132488","23.98649","23.4398","23.71314","14.75",
"4/5/2002 10:00:00 AM","1.240481","-0.238504","-1.482585","-0.750623","-0.790713","2.079354","-0.414885","-0.790713","0","1.437258","0.8458263","0.5461394","0.6040187","0","-1.579245","24","24.1373","24.06865","15.75",
"4/5/2002 11:00:00 AM","2.329666","0.057652","-1.798087","-1.024156","-2.013057","2.076621","-0.363374","-2.013057","0","1.437258","0.8458263","0.5461394","0.9337378","0","-2.706208","24","25.21111","24.60555","16.75",
"4/5/2002 12:00:00 PM","2.498721","0.734008","-1.990118","-1.142871","-3.012168","1.733984","-0.304523","-3.012168","0","1.437258","0.8458263","0.4096045","1.216139","0","-3.44997","24","26.14214","25.07107","17.9",
"4/5/2002 1:00:00 PM","2.539252","1.066757","-1.915543","-1.144197","-3.560835","1.731985","-0.258773","-3.560835","0","1.437258","0.8458263","0.4096045","1.191843","0","-3.934256","24","26.70741","25.3537","18.8",
"4/5/2002 2:00:00 PM","3.336625","1.212185","-1.930605","-1.225653","-4.653378","2.069491","-0.173093","-4.653378","0","1.437258","0.8458263","0.5461394","1.189217","0","-4.988845","24","27.35666","25.67833","20.5",
"4/5/2002 3:00:00 PM","3.317926","1.506808","-1.7751","-1.205446","-4.980139","2.074363","-0.185532","-5.006624","0","1.437258","0.8458263","0.5461394","1.067448","0","-5.339615","24","27.80837","25.90419","20.25",
"4/5/2002 4:00:00 PM","2.818289","1.358381","-1.367892","-1.07625","-4.682585","2.071745","-0.197907","-4.715413","0","1.437258","0.8458263","0.5461394","0.8766631","0","-5.066","24","27.75142","25.87571","20",
"4/5/2002 5:00:00 PM","2.008187","1.050949","-0.843125","-0.889964","-3.945376","1.392757","-0.235571","-3.979736","0","1.437258","0.8458263","0.2730697","0.6476242","0","-4.172754","24","27.38142","25.69071","19.25",
"4/5/2002 6:00:00 PM","0.563455","0.537777","-0.148075","-0.618407","-2.510273","1.056348","-0.324585","-2.516282","0","1.437258","0.8458263","0.1365349","0.3013513","0","-2.66567","24","26.51482","25.25741","17.5",
"4/5/2002 7:00:00 PM","-1.121412","-0.002576","0.838489","-0.165386","0","0.720438","-0.411315","0","0","0","0.8458263","0","0","0","0","24.45068","25.08327","24.76697","16.25",
"4/5/2002 8:00:00 PM","-1.14654","-0.528662","1.415091","0.12127","0","0.719879","-0.399699","0","0","0","4.562387E-02","0","0","0","0","22.42046","24.00322","23.21184","14.5",
"4/5/2002 9:00:00 PM","-1.07121","-0.858394","1.738811","0.280382","0","0.718811","-0.377995","0","0","0","4.562387E-02","0","0","0","0","21.47779","23.05086","22.26432","14",
"4/5/2002 10:00:00 PM","-1.072126","-1.017308","1.831359","0.381555","0","0.718874","-0.380046","0","0","0","4.562387E-02","0","0","0","0","20.7429","22.33534","21.53912","13.25",
"4/5/2002 11:00:00 PM","-1.025706","-1.109527","1.846525","0.468134","0","0.718178","-0.366333","0","0","0","4.562387E-02","0","0","0","0","20.21448","21.72976","20.97212","13",
"4/6/2002","-0.897073","-1.157938","1.761837","0.50884","0","0.717323","-0.349785","0","0","0","4.562387E-02","0","0","0","0","19.88857","21.26861","20.57859","13",
"4/6/2002 1:00:00 AM","-0.831593","-1.146736","1.635952","0.534212","0","0.716343","-0.335632","0","0","0","4.562387E-02","0","0","0","0","19.60985","20.9128","20.26133","13",
"4/6/2002 2:00:00 AM","-0.712409","-1.097421","1.491015","0.546988","0","0.715707","-0.326117","0","0","0","4.562387E-02","0","0","0","0","19.42248","20.64168","20.03208","13",
"4/6/2002 3:00:00 AM","-0.708448","-1.028474","1.354897","0.559978","0","0.715218","-0.315919","0","0","0","4.562387E-02","0","0","0","0","19.22163","20.41238","19.81701","13",
"4/6/2002 4:00:00 AM","-0.718305","-0.964713","1.266336","0.594579","0","0.714635","-0.303565","0","0","0","4.562387E-02","0","0","0","0","18.98285","20.16813","19.57549","13",
"4/6/2002 5:00:00 AM","-0.692427","-0.927783","1.183802","0.619178","0","0.714114","-0.294057","0","0","0","4.562387E-02","0","0","0","0","18.79314","19.93423","19.36369","13",
"4/6/2002 6:00:00 AM","-0.616594","-0.904052","1.089393","0.628126","0","0.713765","-0.287524","0","0","0","4.562387E-02","0","1.128731E-02","0","0","18.66369","19.74066","19.20217","13",
"4/6/2002 7:00:00 AM","-0.451474","-0.877777","0.928969","0.588751","0","0.713987","-0.288218","0","0","0","4.562387E-02","0","6.309737E-02","0","0","18.67751","19.67991","19.17871","13",
"4/6/2002 8:00:00 AM","-0.110843","-0.816822","0.670812","0.482941","0","0.713157","-0.266167","0","0","0","4.562387E-02","0","0.1419755","0","0","19.00678","19.82951","19.41814","13.75",
"4/6/2002 9:00:00 AM","0.223664","-0.675623","0.306493","0.304494","0","0.713946","-0.280883","0","0","0","4.562387E-02","0","0.227122","0","0","19.54815","20.24105","19.8946","14",
"4/6/2002 10:00:00 AM","0.337329","-0.457543","0.044317","0.181946","0","0.713404","-0.26911","0","0","0","4.562387E-02","0","0.2651595","0","0","20.07811","20.65813","20.36812","14.75",
"4/6/2002 11:00:00 AM","0.806455","-0.328611","-0.274777","-0.006435","0","0.713197","-0.26414","0","0","0","4.562387E-02","0","0.3944117","0","0","20.9982","21.22643","21.11231","15.75",
"4/6/2002 12:00:00 PM","1.737162","-0.131837","-1.096152","-0.477723","0","0.717","-0.341639","0","0","0","4.562387E-02","0","0.7332026","0","0","22.79362","22.54623","22.66992","16",
"4/6/2002 1:00:00 PM","2.081161","0.294133","-1.651151","-0.78104","0","0.718719","-0.378075","0","0","0","4.562387E-02","0","0.9265625","0","0","24.29422","23.85004","24.07213","16.75",
"4/6/2002 2:00:00 PM","2.744776","0.505019","-2.270877","-1.160192","0","0.722301","-0.451597","0","0","0","4.562387E-02","0","1.175755","0","0","26.02062","25.32008","25.67035","17",
"4/6/2002 3:00:00 PM","2.875044","0.737151","-2.406082","-1.356194","0","0.723673","-0.480245","0","0","0","4.562387E-02","0","1.098102","0","0","27.37455","26.53233","26.95344","17.75",
"4/6/2002 4:00:00 PM","2.309726","0.87651","-2.111402","-1.388891","0","0.724191","-0.492479","0","0","0","4.562387E-02","0","0.8978658","0","0","27.88065","27.31367","27.59716","18",
"4/6/2002 5:00:00 PM","1.06296","0.738062","-1.166415","-1.103705","0","0.724475","-0.495033","0","0","0","4.562387E-02","0","0.5582203","0","0","27.1558","27.14295","27.14938","17.25",
"4/6/2002 6:00:00 PM","-0.440443","0.434075","0.255223","-0.513022","0","0.721146","-0.425319","0","0","0","4.562387E-02","0","0.1673081","0","0","24.73114","25.8562","25.29367","16.25",
"4/6/2002 7:00:00 PM","-1.025552","-0.130332","1.156357","-0.103528","0","0.719174","-0.386238","0","0","0","4.562387E-02","0","0","0","0","22.92578","24.44987","23.68782","15.25",
"4/6/2002 8:00:00 PM","-1.044079","-0.592373","1.556048","0.083586","0","0.718935","-0.381781","0","0","0","4.562387E-02","0","0","0","0","21.81116","23.43612","22.62364","14.25",
"4/6/2002 9:00:00 PM","-1.023041","-0.84266","1.751465","0.22991","0","0.717714","-0.356623","0","0","0","4.562387E-02","0","0","0","0","21.05671","22.61165","21.83418","14",
"4/6/2002 10:00:00 PM","-1.036923","-0.986256","1.808763","0.333148","0","0.717982","-0.363124","0","0","0","4.562387E-02","0","0","0","0","20.41103","21.93345","21.17224","13.25",
"4/6/2002 11:00:00 PM","-0.994423","-1.074271","1.811704","0.424382","0","0.717243","-0.348714","0","0","0","4.562387E-02","0","0","0","0","19.86922","21.34302","20.60612","13",
"4/7/2002","-0.888596","-1.122634","1.728312","0.472334","0","0.716351","-0.330466","0","0","0","4.562387E-02","0","0","0","0","19.51467","20.8815","20.19809","13",
"4/7/2002 1:00:00 AM","-0.875608","-1.116385","1.630546","0.519052","0","0.717018","-0.349635","0","0","0","4.562387E-02","0","0","0","0","19.12615","20.49101","19.80858","12.25",
"4/7/2002 2:00:00 AM","-0.85649","-1.087979","1.552795","0.574129","0","0.716547","-0.343099","0","0","0","4.562387E-02","0","0","0","0","18.74182","20.12111","19.43147","12",
"4/7/2002 3:00:00 AM","-0.833953","-1.081293","1.475308","0.620642","0","0.716187","-0.329154","0","0","0","4.562387E-02","0","0","0","0","18.46781","19.77074","19.11928","12",
"4/7/2002 4:00:00 AM","-0.827502","-1.072724","1.412552","0.670781","0","0.717014","-0.349323","0","0","0","4.562387E-02","0","0","0","0","18.10123","19.43058","18.76591","11.25",
"4/7/2002 5:00:00 AM","-0.707998","-1.058011","1.323487","0.695136","0","0.715272","-0.316511","0","0","0","4.562387E-02","0","0","0","0","17.96535","19.14604","18.5557","11.75",
"4/7/2002 6:00:00 AM","-0.501615","-1.032602","1.13184","0.652293","0","0.716548","-0.339902","0","0","0","4.562387E-02","0","0.0591747","0","0","17.91115","19.05289","18.48202","11.25",
"4/7/2002 7:00:00 AM","0.730483","-0.991178","0.513371","0.323397","0","0.718633","-0.379379","0","0","0","4.562387E-02","0","0.3337805","0","0","19.19349","19.6885","19.441","11.75",
"4/7/2002 8:00:00 AM","2.406974","-0.737434","-0.845159","-0.455529","0","0.721858","-0.442273","0","0","0","4.562387E-02","0","0.7521658","0","0","22.22772","21.58693","21.90733","13.5",
"4/7/2002 9:00:00 AM","2.752461","0.052016","-1.763655","-0.899038","0","0.723925","-0.48442","0","0","0","4.562387E-02","0","0.9837793","0","0","24.35107","23.51308","23.93208","14.75",
"4/7/2002 10:00:00 AM","2.773238","0.532888","-2.228649","-1.203616","0","0.723257","-0.471664","0","0","0","4.562387E-02","0","1.138151","0","0","25.90542","25.05359","25.4795","16.5",
"4/7/2002 11:00:00 AM","2.534909","0.908723","-2.400065","-1.407472","0","0.72101","-0.424705","0","0","0","4.562387E-02","0","1.214637","0","0","27.03386","26.29949","26.66667","18.5",
"4/7/2002 12:00:00 PM","1.997656","1.167102","-2.285616","-1.475662","0","0.719563","-0.39332","0","0","0","4.562387E-02","0","1.233341","0","0","27.69485","27.13775","27.4163","19.75",
"4/7/2002 1:00:00 PM","2.192442","1.053056","-2.123509","-1.556373","0","0.719129","-0.384293","0","0","0","4.562387E-02","0","1.213639","0","0","28.54028","27.85649","28.19839","20.75",
"4/7/2002 2:00:00 PM","2.399656","0.912971","-2.090918","-1.688107","0","0.722124","-0.447496","0","0","0","4.562387E-02","0","1.190322","0","0","29.3122","28.66531","28.98875","20.25",
"4/7/2002 3:00:00 PM","2.490256","0.703209","-1.837959","-1.741858","0","0.726278","-0.530097","0","0","0","4.562387E-02","0","1.115875","0","0","29.95006","29.27876","29.61441","19.25",
"4/7/2002 4:00:00 PM","2.222363","0.579847","-1.363476","-1.699834","0","0.727543","-0.555964","0","0","0","4.562387E-02","0","0.9299768","0","0","30.21257","29.62318","29.91788","19",
"4/7/2002 5:00:00 PM","1.398431","0.467533","-0.715464","-1.536322","0","0.728213","-0.569484","0","0","0","4.562387E-02","0","0.6822385","0","0","29.71448","29.57442","29.64445","18.25",
"4/7/2002 6:00:00 PM","0.080862","0.270123","0.367713","-1.069865","0","0.727595","-0.558329","0","0","0","4.562387E-02","0","0.3517994","0","0","27.66796","28.65599","28.16198","16.5",
"4/7/2002 7:00:00 PM","-1.567541","-0.137187","1.782829","-0.346262","0","0.7254","-0.512071","0","0","0","4.562387E-02","0","0","0","0","24.66845","26.69066","25.67955","14.5",
"4/7/2002 8:00:00 PM","-1.362255","-0.82972","2.328473","-0.078652","0","0.723321","-0.469692","0","0","0","4.562387E-02","0","0","0","0","23.30363","25.26004","24.28184","14",
"4/7/2002 9:00:00 PM","-1.296481","-1.126219","2.471597","0.08074","0","0.722788","-0.459347","0","0","0","4.562387E-02","0","0","0","0","22.32252","24.23526","23.27889","13.25",
"4/7/2002 10:00:00 PM","-1.149191","-1.257012","2.440738","0.186589","0","0.72015","-0.405777","0","0","0","4.562387E-02","0","0","0","0","21.77818","23.45252","22.61535","13.75",
"4/7/2002 11:00:00 PM","-1.093695","-1.28544","2.297571","0.252522","0","0.719951","-0.403243","0","0","0","4.562387E-02","0","0","0","0","21.21432","22.8653","22.03981","13.25",
"4/8/2002","-1.156176","-1.276556","2.225899","0.366776","0","0.720664","-0.420099","0","0","0","4.562387E-02","0","0","0","0","20.52618","22.26987","21.39802","12.25",
"4/8/2002 1:00:00 AM","-1.089397","-1.295904","2.153693","0.465972","0","0.720108","-0.408413","0","0","0","4.562387E-02","0","0","0","0","20.0415","21.69744","20.86947","12",
"4/8/2002 2:00:00 AM","-1.0359","-1.312889","2.032729","0.529478","0","0.719126","-0.388755","0","0","0","4.562387E-02","0","0","0","0","19.65445","21.21249","20.43347","12",
"4/8/2002 3:00:00 AM","-0.99525","-1.306291","1.91474","0.588376","0","0.718123","-0.368862","0","0","0","4.562387E-02","0","0","0","0","19.26275","20.77701","20.01988","12",
"4/8/2002 4:00:00 AM","-1.025849","-1.285353","1.826354","0.657488","0","0.718868","-0.384177","0","0","0","4.562387E-02","0","0","0","0","18.79436","20.35188","19.57312","11.25",
"4/8/2002 5:00:00 AM","-1.078495","-1.51408","1.429525","0.493151","0","0.725447","-0.520699","0","1.962811","0","4.562387E-02","0","0","1.875394","0","21.99319","20.22214","21.10767","11.75",
"4/8/2002 6:00:00 AM","-0.672687","-1.589626","0.7717","0.238939","0","0.724818","-0.507931","0","1.74294","0","4.562387E-02","0","0.0820699","1.74294","0","22","20.70595","21.35297","12",
"4/8/2002 7:00:00 AM","0.449839","-1.482997","-0.276652","-0.265576","0","1.064248","-0.512683","0","0","1.437258","0.8458263","0.14916","0.3035596","0","-0.2409228","22.86206","21.8259","22.34398","12.75",
"4/8/2002 8:00:00 AM","0.055993","-0.971788","-0.469148","-0.276118","0","1.403295","-0.50775","0","0","1.437258","0.8458263","0.291844","0.2718912","0","-0.4779338","23.02111","22.39276","22.70693","13",
"4/8/2002 9:00:00 AM","0.653183","-0.818143","-0.789288","-0.471369","-0.083657","2.082851","-0.495535","-0.083657","0","1.437258","0.8458263","0.573229","0.4357675","0","-1.01914","23.54737","23.1219","23.33464","13.75",
"4/8/2002 10:00:00 AM","1.928852","-0.543243","-1.460404","-0.860443","-0.986176","2.084941","-0.505481","-0.986176","0","1.437258","0.8458263","0.5461394","0.8296887","0","-1.941837","23.99981","24.4494","24.2246","14",
"4/8/2002 11:00:00 AM","2.379255","0.107954","-1.792127","-1.04334","-1.969133","2.084134","-0.466023","-1.969133","0","1.437258","0.8458263","0.5461394","1.103476","0","-2.853521","24","25.60183","24.80091","14.75",
"4/8/2002 12:00:00 PM","2.170542","0.596569","-1.756372","-1.02465","-2.663984","1.739859","-0.375514","-2.681449","0","1.437258","0.8458263","0.4096045","1.129546","0","-3.202041","24","26.17441","25.08721","16.5",
"4/8/2002 1:00:00 PM","2.475129","0.795279","-1.726816","-1.073165","-3.345804","1.73695","-0.311559","-3.38115","0","1.437258","0.8458263","0.4096045","1.181074","0","-3.794343","24","26.7196","25.3598","17.75",
"4/8/2002 2:00:00 PM","2.65409","0.949262","-1.623969","-1.075732","-3.731174","2.080292","-0.298603","-3.76037","0","1.437258","0.8458263","0.5461394","1.09158","0","-4.305418","24","27.17717","25.58858","18",
"4/8/2002 3:00:00 PM","2.250572","0.886951","-1.262108","-0.958644","-3.655509","2.078213","-0.260381","-3.812398","0","1.437258","0.8458263","0.5461394","0.8486139","0","-4.157814","24","27.17814","25.58907","18.75",
"4/8/2002 4:00:00 PM","2.11122","0.712883","-0.991445","-0.908613","-3.596777","2.077878","-0.247702","-3.812344","0","1.437258","0.8458263","0.5461394","0.7391449","0","-4.075162","24","27.14164","25.57082","19",
"4/8/2002 5:00:00 PM","1.431574","0.638919","-0.606652","-0.760978","-3.066268","1.39876","-0.323715","-3.209948","0","1.437258","0.8458263","0.2730697","0.5557055","0","-3.376966","24","26.89996","25.44998","17.5",
"4/8/2002 6:00:00 PM","-0.819368","0.194213","0.322942","-0.342226","-1.274542","1.058398","-0.349433","-1.32098","0","1.437258","0.8458263","0.1365349","3.759042E-02","0","-1.441841","24","25.57115","24.78558","17",
"4/8/2002 7:00:00 PM","-1.046509","-0.409475","0.967237","-0.073812","0","0.719346","-0.388189","0","0","0","0.8458263","0","0","0","0","24.00505","24.56526","24.28515","16.25",
"4/8/2002 8:00:00 PM","-0.93148","-0.696305","1.394971","0.163152","0","0.71778","-0.356967","0","0","0","4.562387E-02","0","0","0","0","22.35136","23.71123","23.0313","15.25",
"4/8/2002 9:00:00 PM","-1.032674","-0.849019","1.62785","0.293197","0","0.717842","-0.358342","0","0","0","4.562387E-02","0","0","0","0","21.35232","22.93283","22.14257","14.25",
"4/8/2002 10:00:00 PM","-0.865879","-0.974932","1.687189","0.376243","0","0.717544","-0.351975","0","0","0","4.562387E-02","0","0","0","0","20.96934","22.32108","21.64521","14",
"4/8/2002 11:00:00 PM","-0.771879","-1.009274","1.580055","0.389429","0","0.716644","-0.336287","0","0","0","4.562387E-02","0","0","0","0","20.65844","21.93164","21.29504","14",
"4/9/2002","-0.69839","-0.978952","1.468701","0.415038","0","0.715568","-0.323411","0","0","0","4.562387E-02","0","0","0","0","20.40421","21.61699","21.0106","14",
"4/9/2002 1:00:00 AM","-0.702513","-0.941343","1.363511","0.442517","0","0.71494","-0.310281","0","0","0","4.562387E-02","0","0","0","0","20.14444","21.33628","20.74036","14",
"4/9/2002 2:00:00 AM","-0.682955","-0.908473","1.28575","0.480682","0","0.714374","-0.298133","0","0","0","4.562387E-02","0","0","0","0","19.90388","21.0599","20.48189","14",
"4/9/2002 3:00:00 AM","-0.672961","-0.885328","1.207877","0.509236","0","0.713845","-0.286976","0","0","0","4.562387E-02","0","0","0","0","19.68294","20.80472","20.24383","14",
"4/9/2002 4:00:00 AM","-0.605272","-0.864706","1.127551","0.529928","0","0.713489","-0.279517","0","0","0","4.562387E-02","0","0","0","0","19.53521","20.57996","20.05758","14",
"4/9/2002 5:00:00 AM","-0.658616","-1.002472","0.829838","0.38966","0","0.719816","-0.404045","0","1.334843","0","4.562387E-02","0","0","1.280481","0","22.00123","20.57533","21.28828","14",
"4/9/2002 6:00:00 AM","-0.674529","-1.047392","0.469738","0.262735","0","0.719498","-0.40429","0","1.389781","0","4.562387E-02","0","2.727223E-02","1.389781","0","22","20.82284","21.41142","14",
"4/9/2002 7:00:00 AM","0.206623","-1.179977","-0.316019","-0.15921","0","1.06076","-0.444043","0","0","1.437258","0.8458263","0.1522939","0.212188","0","-0.2096182","22.7844","21.59147","22.18794","14",
"4/9/2002 8:00:00 AM","1.875197","-0.909608","-1.440314","-0.693967","-0.74077","1.402935","-0.464844","-0.74077","0","1.437258","0.8458263","0.2756234","0.6390284","0","-1.181303","23.96969","23.30618","23.63794","14.75",
"4/9/2002 9:00:00 AM","3.037011","-0.085382","-2.065179","-1.055092","-2.148195","2.079416","-0.414825","-2.148195","0","1.437258","0.8458263","0.5461394","0.9863051","0","-2.936807","24","24.97894","24.48947","15.75",
"4/9/2002 10:00:00 AM","3.279065","0.792962","-2.294444","-1.180751","-3.374385","2.074831","-0.324988","-3.397706","0","1.437258","0.8458263","0.5461394","1.171307","0","-3.996338","24","26.1992","25.0996","17.5",
"4/9/2002 11:00:00 AM","2.744696","1.356749","-2.215542","-1.160509","-3.789418","2.07308","-0.261173","-3.956836","0","1.437258","0.8458263","0.5461394","1.240454","0","-4.291704","24","26.84607","25.42304","18.75",
"4/9/2002 12:00:00 PM","2.170144","1.307401","-1.837641","-1.050638","-3.862531","1.729676","-0.173071","-4.042383","0","1.437258","0.8458263","0.4096045","1.213304","0","-4.113763","24","26.95761","25.47881","20.5",
"4/9/2002 1:00:00 PM","2.552886","1.042195","-1.640828","-1.06514","-4.215165","1.729806","-0.147945","-4.382598","0","1.437258","0.8458263","0.4096045","1.222152","0","-4.430552","24","27.20637","25.60319","21",
"4/9/2002 2:00:00 PM","3.219513","1.111277","-1.626698","-1.140847","-5.02658","2.073748","-0.11066","-5.242881","0","1.437258","0.8458263","0.5461394","1.197689","0","-5.242101","24","27.71441","25.8572","21.75",
"4/9/2002 3:00:00 PM","3.45144","1.249392","-1.50294","-1.136864","-5.484877","2.069706","-0.098197","-5.728387","0","1.437258","0.8458263","0.5461394","1.101519","0","-5.676501","24","28.06407","26.03204","22",
"4/9/2002 4:00:00 PM","2.722309","1.273396","-1.126864","-0.995057","-4.991558","2.070733","-0.13534","-5.205436","0","1.437258","0.8458263","0.5461394","0.8445804","0","-5.254904","24","27.9964","25.9982","21.25",
"4/9/2002 5:00:00 PM","0.567949","0.916282","-0.257176","-0.619881","-3.068089","1.391125","-0.185182","-3.193831","0","1.437258","0.8458263","0.2730697","0.3260031","0","-3.247462","24","27.00413","25.50206","20.25",
"4/9/2002 6:00:00 PM","-0.64857","0.15658","0.447688","-0.352642","-1.623086","1.054625","-0.273259","-1.685151","0","1.437258","0.8458263","0.1365349","3.636207E-02","0","-1.754541","24","25.8284","24.9142","18.5",
"4/9/2002 7:00:00 PM","-0.970106","-0.387391","1.000761","-0.113241","0","0.717857","-0.356345","0","0","0","0.8458263","0","0","0","0","24.38732","24.88352","24.63542","17.25",
"4/9/2002 8:00:00 PM","-1.02361","-0.655401","1.418536","0.130694","0","0.716088","-0.320277","0","0","0","4.562387E-02","0","0","0","0","22.64115","24.03152","23.33633","16.25",
"4/9/2002 9:00:00 PM","-1.103932","-0.859291","1.692524","0.286886","0","0.71787","-0.357365","0","0","0","4.562387E-02","0","0","0","0","21.58758","23.19319","22.39038","14.5",
"4/9/2002 10:00:00 PM","-0.982305","-1.002704","1.789967","0.393972","0","0.717791","-0.357739","0","0","0","4.562387E-02","0","0","0","0","21.07785","22.51469","21.79627","14",
"4/9/2002 11:00:00 PM","-0.821205","-1.06376","1.684792","0.405763","0","0.716897","-0.3426","0","0","0","4.562387E-02","0","0","0","0","20.7766","22.08412","21.43036","14",
"4/10/2002","-0.77056","-1.031215","1.557138","0.427593","0","0.715792","-0.32757","0","0","0","4.562387E-02","0","0","0","0","20.47931","21.76129","21.1203","14",
"4/10/2002 1:00:00 AM","-0.723771","-0.98475","1.443558","0.456567","0","0.715241","-0.316105","0","0","0","4.562387E-02","0","0","0","0","20.25253","21.47322","20.86287","14",
"4/10/2002 2:00:00 AM","-0.767553","-0.947862","1.361613","0.497877","0","0.716236","-0.336447","0","0","0","4.562387E-02","0","0","0","0","19.89244","21.18094","20.53669","13.25",
"4/10/2002 3:00:00 AM","-0.713249","-0.934622","1.317925","0.553481","0","0.716209","-0.335818","0","0","0","4.562387E-02","0","0","0","0","19.626","20.86716","20.24658","13",
"4/10/2002 4:00:00 AM","-0.731089","-0.930367","1.248356","0.581267","0","0.715575","-0.32269","0","0","0","4.562387E-02","0","0","0","0","19.36698","20.58744","19.97721","13",
"4/10/2002 5:00:00 AM","-0.798476","-1.099274","0.95916","0.446458","0","0.722346","-0.455985","0","1.496338","0","4.562387E-02","0","0","1.433452","0","21.997","20.52513","21.26106","13",
"4/10/2002 6:00:00 AM","-0.768929","-1.169845","0.559025","0.301544","0","0.722016","-0.456137","0","1.540292","0","4.562387E-02","0","2.189954E-02","1.540292","0","22","20.77946","21.38973","13",
"4/10/2002 7:00:00 AM","-0.250353","-1.273138","-0.103141","-0.038816","0","1.06171","-0.467338","0","0.040251","1.437258","0.8458263","0.1536011","0.1498437","0","-0.1798603","22.21395","21.35769","21.78582","13",
"4/10/2002 8:00:00 AM","0.881295","-1.121965","-0.781206","-0.365322","-0.112641","1.403961","-0.487689","-0.120298","0","1.437258","0.8458263","0.2929342","0.4496135","0","-0.5740074","23.39557","22.45705","22.92631","13.75",
"4/10/2002 9:00:00 AM","2.228829","-0.636795","-1.698004","-0.83949","-0.963982","2.086992","-0.505041","-1.057572","0","1.437258","0.8458263","0.5461394","0.8376951","0","-1.920491","23.99975","24.13286","24.06631","14",
"4/10/2002 10:00:00 AM","2.422738","0.111898","-1.927152","-0.988234","-1.822045","2.085084","-0.465964","-1.985904","0","1.437258","0.8458263","0.5461394","0.9861674","0","-2.706796","24","25.29428","24.64714","14.75",
"4/10/2002 11:00:00 AM","2.610614","0.609923","-2.036377","-1.067722","-2.685967","2.082374","-0.414152","-2.885902","0","1.437258","0.8458263","0.5461394","1.199204","0","-3.475003","24","26.14646","25.07323","15.75",
"4/10/2002 12:00:00 PM","1.99569","0.884697","-1.804054","-0.992452","-2.972932","1.73773","-0.324374","-3.154347","0","1.437258","0.8458263","0.4096045","1.205677","0","-3.439171","24","26.45899","25.22949","17.5",
"4/10/2002 1:00:00 PM","2.285992","0.753204","-1.629432","-0.999161","-3.435406","1.736482","-0.260654","-3.618787","0","1.437258","0.8458263","0.4096045","1.19629","0","-3.812008","24","26.76377","25.38189","18.75",
"4/10/2002 2:00:00 PM","3.000964","0.806879","-1.622602","-1.077654","-4.260177","2.07771","-0.210231","-4.481095","0","1.437258","0.8458263","0.5461394","1.180417","0","-4.666806","24","27.28543","25.64272","19.75",
"4/10/2002 3:00:00 PM","3.033763","1.016536","-1.483128","-1.064021","-4.502118","2.078561","-0.235183","-4.73893","0","1.437258","0.8458263","0.5461394","1.07289","0","-4.956476","24","27.6458","25.8229","19.25",
"4/10/2002 4:00:00 PM","2.610838","0.884383","-1.13367","-0.952505","-4.127183","2.079352","-0.285601","-4.351416","0","1.437258","0.8458263","0.5461394","0.9013575","0","-4.677128","24","27.58656","25.79328","18.25",
"4/10/2002 5:00:00 PM","1.853954","0.587687","-0.636628","-0.770015","-3.477108","1.398683","-0.336679","-3.616213","0","1.437258","0.8458263","0.2730697","0.6723191","0","-3.799754","24","27.17659","25.58829","17.25",
"4/10/2002 6:00:00 PM","0.569993","0.204703","-0.050558","-0.537068","-2.261065","1.062051","-0.426672","-2.325086","0","1.437258","0.8458263","0.1365349","0.3584589","0","-2.464137","24","26.43024","25.21512","15.5",
"4/10/2002 7:00:00 PM","-1.238364","-0.193064","0.988326","-0.044248","0","0.72452","-0.493587","0","0","0","0.8458263","0","0","0","0","24.0414","24.92819","24.48479","14.25",
"4/10/2002 8:00:00 PM","-1.070437","-0.682655","1.497347","0.210548","0","0.720952","-0.420661","0","0","0","4.562387E-02","0","0","0","0","22.33119","23.89487","23.11303","14",
"4/10/2002 9:00:00 PM","-0.937972","-0.910372","1.694628","0.305929","0","0.719219","-0.385982","0","0","0","4.562387E-02","0","0","0","0","21.64242","23.09351","22.36796","14",
"4/10/2002 10:00:00 PM","-0.857464","-0.990039","1.681771","0.35522","0","0.717998","-0.362414","0","0","0","4.562387E-02","0","0","0","0","21.17577","22.55424","21.86501","14",
"4/10/2002 11:00:00 PM","-0.807597","-1.000381","1.603688","0.392649","0","0.717007","-0.344503","0","0","0","4.562387E-02","0","0","0","0","20.82112","22.13644","21.47878","14",
"4/11/2002","-0.716614","-0.984649","1.497465","0.42129","0","0.716396","-0.331819","0","0","0","4.562387E-02","0","0","0","0","20.56999","21.80019","21.18509","14",
"4/11/2002 1:00:00 AM","-0.680625","-0.953622","1.380731","0.442574","0","0.715445","-0.320018","0","0","0","4.562387E-02","0","0","0","0","20.33632","21.52066","20.92849","14",
"4/11/2002 2:00:00 AM","-0.656199","-0.916343","1.285995","0.472636","0","0.714899","-0.308703","0","0","0","4.562387E-02","0","0","0","0","20.11229","21.25978","20.68604","14",
"4/11/2002 3:00:00 AM","-0.71757","-0.887975","1.223497","0.513341","0","0.714169","-0.29358","0","0","0","4.562387E-02","0","0","0","0","19.81285","20.985","20.39893","14",
"4/11/2002 4:00:00 AM","-0.625877","-0.884029","1.166494","0.54801","0","0.713767","-0.285247","0","0","0","4.562387E-02","0","0","0","0","19.64786","20.72219","20.18502","14",
"4/11/2002 5:00:00 AM","-0.781331","-1.026355","0.890976","0.417404","0","0.719755","-0.403789","0","1.36747","0","4.562387E-02","0","0","1.316514","0","21.99587","20.67265","21.33426","14",
"4/11/2002 6:00:00 AM","-0.328834","-1.147626","0.414838","0.207066","0","0.721331","-0.443369","0","1.218028","0","4.562387E-02","0","0.1325953","1.218028","0","22","21.08448","21.54224","13.25",
"4/11/2002 7:00:00 AM","1.633601","-1.183281","-0.915689","-0.500501","-0.525172","1.064913","-0.511887","-0.525172","0","1.437258","0.8458263","0.145068","0.5382051","0","-0.7677389","23.85995","22.6355","23.24772","13.75",
"4/11/2002 8:00:00 AM","2.275482","-0.485135","-1.631409","-0.808832","-1.606428","1.400506","-0.427911","-1.606428","0","1.437258","0.8458263","0.2730697","0.7932756","0","-2.012483","24","24.16257","24.08128","15.5",
"4/11/2002 9:00:00 AM","2.72842","0.157241","-1.919273","-0.991825","-2.58766","2.075012","-0.325018","-2.66286","0","1.437258","0.8458263","0.5461394","0.9951419","0","-3.209164","24","25.31903","24.65951","17.5",
"4/11/2002 10:00:00 AM","2.944799","0.698942","-2.059031","-1.079121","-3.651737","2.068254","-0.185816","-3.745862","0","1.437258","0.8458263","0.5461394","1.119451","0","-4.011171","24","26.24911","25.12455","20.25",
"4/11/2002 11:00:00 AM","2.6879","1.221575","-2.02774","-1.102935","-4.312422","2.062427","-0.073749","-4.312422","0","1.437258","0.8458263","0.5461394","1.161884","0","-4.458196","24","26.89137","25.44569","22.5",
"4/11/2002 12:00:00 PM","2.497984","1.502557","-1.871494","-1.09863","-4.914586","1.714565","0.096833","-4.914586","0","1.437258","0.8458263","0.4096045","1.181215","0","-4.775549","24","27.29132","25.64566","26",
"4/11/2002 1:00:00 PM","2.992566","1.656002","-1.838537","-1.164434","-5.672778","1.712792","0.144863","-5.672778","0","1.437258","0.8458263","0.4096045","1.213688","0","-5.462469","24","27.83595","25.91798","27",
"4/11/2002 2:00:00 PM","3.408179","1.743503","-1.749334","-1.183478","-6.406943","2.055189","0.144812","-6.406943","0","1.437258","0.8458263","0.5461394","1.158001","0","-6.126318","24","28.2767","26.13835","27",
"4/11/2002 3:00:00 PM","3.601001","1.71126","-1.559662","-1.152382","-6.621624","2.055004","0.108812","-6.621624","0","1.437258","0.8458263","0.5461394","1.077027","0","-6.409269","24","28.51678","26.25839","26.25",
"4/11/2002 4:00:00 PM","3.473519","1.696424","-1.305095","-1.092237","-6.615666","2.056475","0.096807","-6.615666","0","1.437258","0.8458263","0.5461394","0.9126675","0","-6.426131","24","28.59488","26.29744","26",
"4/11/2002 5:00:00 PM","2.919561","1.670894","-0.943569","-0.967973","-5.974503","1.375825","0.096771","-5.974503","0","1.437258","0.8458263","0.2730697","0.687961","0","-5.881343","24","28.45536","26.22768","26",
"4/11/2002 6:00:00 PM","1.623195","1.455525","-0.413283","-0.756942","-4.736255","1.035369","0.096857","-4.736255","0","1.437258","0.8458263","0.1365349","0.3451794","0","-4.689224","24","27.90243","25.95122","26",
"4/11/2002 7:00:00 PM","-0.526527","0.789514","0.37479","-0.443464","0","0.708223","-0.161672","0","0","0","0.8458263","0","0","0","0","27.05981","26.69411","26.87696","23.75",
"4/11/2002 8:00:00 PM","-0.682796","0.078128","0.622982","-0.350958","0","0.707966","-0.158008","0","0","0","4.562387E-02","0","0","0","0","25.47118","26.09475","25.78297","22.25",
"4/11/2002 9:00:00 PM","-0.658094","-0.274158","0.996286","-0.16991","0","0.708125","-0.160011","0","0","0","4.562387E-02","0","0","0","0","24.49809","25.34106","24.91957","21.25",
"4/11/2002 10:00:00 PM","-0.840956","-0.488216","1.246344","-0.014156","0","0.711633","-0.234498","0","0","0","4.562387E-02","0","0","0","0","23.46782","24.67855","24.07318","18.75",
"4/11/2002 11:00:00 PM","-0.831961","-0.674016","1.438789","0.126638","0","0.711818","-0.239505","0","0","0","4.562387E-02","0","0","0","0","22.80799","24.02586","23.41693","18",
"4/12/2002","-0.803763","-0.79724","1.478979","0.198032","0","0.712526","-0.253019","0","0","0","4.562387E-02","0","0","0","0","22.31977","23.5117","22.91573","17.25",
"4/12/2002 1:00:00 AM","-0.786507","-0.86998","1.480546","0.265792","0","0.712195","-0.247303","0","0","0","4.562387E-02","0","0","0","0","21.95221","23.06772","22.50996","17",
"4/12/2002 2:00:00 AM","-0.838055","-0.895479","1.462544","0.331046","0","0.712872","-0.259406","0","0","0","4.562387E-02","0","0","0","0","21.42991","22.66647","22.04819","16.25",
"4/12/2002 3:00:00 AM","-0.850513","-0.926645","1.478872","0.418661","0","0.715826","-0.322419","0","0","0","4.562387E-02","0","0","0","0","20.89922","22.23621","21.56771","14.5",
"4/12/2002 4:00:00 AM","-0.793219","-0.966199","1.469361","0.485669","0","0.716132","-0.330148","0","0","0","4.562387E-02","0","0","0","0","20.54263","21.82971","21.18617","14",
"4/12/2002 5:00:00 AM","-0.943183","-1.09859","1.261807","0.408664","0","0.72157","-0.442078","0","1.086581","0","4.562387E-02","0","0","1.060009","0","21.98672","21.59601","21.79137","13.25",
"4/12/2002 6:00:00 AM","-0.414047","-1.22532","0.826933","0.244589","0","0.720046","-0.41697","0","0.903503","0","4.562387E-02","0","9.588665E-02","0.903503","0","22","21.79745","21.89873","13.75",
"4/12/2002 7:00:00 AM","0.580167","-1.25629","-0.256425","-0.295314","-0.182389","1.06101","-0.456517","-0.182389","0","1.437258","0.8458263","0.145068","0.3215218","0","-0.3979489","23.80432","22.88298","23.34365","14.75",
"4/12/2002 8:00:00 AM","0.730272","-0.85184","-0.715303","-0.465636","-0.713493","1.395829","-0.376344","-0.713493","0","1.437258","0.8458263","0.2730697","0.3949163","0","-1.069662","23.99982","23.7622","23.88101","16.5",
"4/12/2002 9:00:00 AM","2.534144","-0.356708","-1.473096","-0.889669","-2.428896","2.068213","-0.274222","-2.428896","0","1.437258","0.8458263","0.5461394","0.8593806","0","-2.952302","24","25.28955","24.64477","18.5",
"4/12/2002 10:00:00 AM","3.059266","0.52119","-1.89812","-1.047867","-3.814421","2.063712","-0.173322","-3.814421","0","1.437258","0.8458263","0.5461394","1.129529","0","-4.14892","24","26.51771","25.25886","20.5",
"4/12/2002 11:00:00 AM","2.598435","1.088602","-1.842636","-1.023148","-4.389646","2.060094","-0.073829","-4.389646","0","1.437258","0.8458263","0.5461394","1.188088","0","-4.532128","24","27.09942","25.54971","22.5",
"4/12/2002 12:00:00 PM","2.116937","1.149849","-1.557036","-0.938028","-4.394518","1.719838","-0.012252","-4.394518","0","1.437258","0.8458263","0.4096045","1.165825","0","-4.412753","24","27.24054","25.62027","23.75",
"4/12/2002 1:00:00 PM","2.443672","1.065536","-1.442487","-0.965058","-4.758305","1.72068","0","-4.812107","0","1.437258","0.8458263","0.4096045","1.184267","0","-4.758627","24","27.53679","25.7684","24",
"4/12/2002 2:00:00 PM","3.047624","1.082099","-1.422832","-1.015982","-5.458435","2.065444","0","-5.549355","0","1.437258","0.8458263","0.5461394","1.166603","0","-5.45979","24","27.94817","25.97409","24",
"4/12/2002 3:00:00 PM","3.386281","1.219683","-1.351136","-1.026263","-5.93104","2.061661","0","-5.93104","0","1.437258","0.8458263","0.5461394","1.092186","0","-5.934837","24","28.28918","26.14459","24",
"4/12/2002 4:00:00 PM","3.169702","1.349131","-1.139564","-0.965575","-5.861212","2.062087","-0.036731","-5.861212","0","1.437258","0.8458263","0.5461394","0.9158567","0","-5.935984","24","28.39536","26.19768","23.25",
"4/12/2002 5:00:00 PM","2.413697","1.28869","-0.740728","-0.810013","-5.081321","1.384038","-0.085962","-5.081321","0","1.437258","0.8458263","0.2730697","0.6740326","0","-5.166051","24","28.15839","26.07919","22.25",
"4/12/2002 6:00:00 PM","0.995041","0.903304","-0.13879","-0.560813","-3.670586","1.046511","-0.135532","-3.670586","0","1.437258","0.8458263","0.1365349","0.3229788","0","-3.736594","24","27.41279","25.7064","21.25",
"4/12/2002 7:00:00 PM","-0.883867","0.290227","0.702427","-0.204384","0","0.715776","-0.316142","0","0","0","0.8458263","0","0","0","0","25.87514","26.09351","25.98432","19.5",
"4/12/2002 8:00:00 PM","-0.934163","-0.279326","1.087018","-0.016848","0","0.714625","-0.289266","0","0","0","4.562387E-02","0","0","0","0","24.05299","25.27279","24.66289","18.25",
"4/12/2002 9:00:00 PM","-0.926413","-0.627741","1.406413","0.136648","0","0.714804","-0.293213","0","0","0","4.562387E-02","0","0","0","0","23.11015","24.43851","23.77433","17.25",
"4/12/2002 10:00:00 PM","-0.950828","-0.811793","1.565744","0.260491","0","0.715544","-0.308996","0","0","0","4.562387E-02","0","0","0","0","22.39905","23.7625","23.08078","16.25",
"4/12/2002 11:00:00 PM","-1.060468","-0.927915","1.682397","0.386938","0","0.717781","-0.356018","0","0","0","4.562387E-02","0","0","0","0","21.54491","23.1224","22.33365","14.5",
"4/13/2002","-1.113433","-1.038476","1.788964","0.518538","0","0.719091","-0.385661","0","0","0","4.562387E-02","0","0","0","0","20.8514","22.47061","21.66101","13.25",
"4/13/2002 1:00:00 AM","-1.139412","-1.142325","1.833929","0.621514","0","0.71993","-0.403984","0","0","0","4.562387E-02","0","0","0","0","20.185","21.86757","21.02629","12.25",
"4/13/2002 2:00:00 AM","-1.165228","-1.217098","1.857636","0.720847","0","0.720774","-0.424828","0","0","0","4.562387E-02","0","0","0","0","19.56751","21.29077","20.42914","11.25",
"4/13/2002 3:00:00 AM","-1.102557","-1.283839","1.837916","0.794878","0","0.720138","-0.415114","0","0","0","4.562387E-02","0","0","0","0","19.12342","20.76516","19.94429","11",
"4/13/2002 4:00:00 AM","-1.122198","-1.321252","1.794761","0.860773","0","0.720872","-0.42816","0","0","0","4.562387E-02","0","0","0","0","18.61316","20.28683","19.44999","10.25",
"4/13/2002 5:00:00 AM","-1.162778","-1.342213","1.788507","0.948288","0","0.722053","-0.452061","0","0","0","4.562387E-02","0","0","0","0","18.05145","19.78552","18.91849","9.25",
"4/13/2002 6:00:00 AM","-0.099758","-1.416096","1.481535","0.835854","0","0.720893","-0.42233","0","0","0","4.562387E-02","0","0.1343468","0","0","18.74943","19.72704","19.23823","10.5",
"4/13/2002 7:00:00 AM","1.520865","-1.300001","0.187382","0.062698","0","0.725533","-0.516094","0","0","0","4.562387E-02","0","0.538853","0","0","21.08634","21.21646","21.1514","11",
"4/13/2002 8:00:00 AM","2.074198","-0.738407","-0.679073","-0.378954","0","0.728407","-0.575718","0","0","0","4.562387E-02","0","0.8145695","0","0","23.02869","22.81438","22.92154","11.75",
"4/13/2002 9:00:00 AM","2.283851","-0.182705","-1.298951","-0.705564","0","0.727958","-0.567844","0","0","0","4.562387E-02","0","1.006066","0","0","24.69338","24.28675","24.49007","13.5",
"4/13/2002 10:00:00 AM","2.380517","0.245347","-1.77154","-0.999692","0","0.723161","-0.466278","0","0","0","4.562387E-02","0","1.144873","0","0","26.30002","25.64648","25.97325","17",
"4/13/2002 11:00:00 AM","1.725076","0.585444","-1.846218","-1.098066","0","0.720067","-0.403355","0","0","0","4.562387E-02","0","1.178492","0","0","26.84562","26.56511","26.70537","18.75",
"4/13/2002 12:00:00 PM","1.460875","0.604557","-1.600839","-1.073916","0","0.715034","-0.301215","0","0","0","4.562387E-02","0","1.170009","0","0","27.34688","26.97398","27.16043","21.25",
"4/13/2002 1:00:00 PM","1.828281","0.52461","-1.677244","-1.221643","0","0.715014","-0.304702","0","0","0","4.562387E-02","0","1.182918","0","0","28.19061","27.67264","27.93163","22",
"4/13/2002 2:00:00 PM","2.337836","0.538284","-1.87098","-1.420322","0","0.715976","-0.327958","0","0","0","4.562387E-02","0","1.16261","0","0","29.43345","28.56344","28.99845","22.75",
"4/13/2002 3:00:00 PM","2.566491","0.620896","-1.965918","-1.596056","0","0.7175","-0.36192","0","0","0","4.562387E-02","0","1.092964","0","0","30.38891","29.48193","29.93542","23",
"4/13/2002 4:00:00 PM","2.418685","0.658593","-1.756994","-1.658343","0","0.719388","-0.396294","0","0","0","4.562387E-02","0","0.9430763","0","0","31.09197","30.14676","30.61937","23",
"4/13/2002 5:00:00 PM","1.674676","0.604822","-1.167188","-1.538037","0","0.722461","-0.460957","0","0","0","4.562387E-02","0","0.7053373","0","0","30.86567","30.33029","30.59798","21.5",
"4/13/2002 6:00:00 PM","0.389704","0.447487","-0.10924","-1.149913","0","0.724014","-0.487322","0","0","0","4.562387E-02","0","0.3739867","0","0","29.3313","29.70893","29.52011","19.5",
"4/13/2002 7:00:00 PM","-1.391392","0.125042","1.385276","-0.398485","0","0.720867","-0.420267","0","0","0","4.562387E-02","0","0","0","0","25.91849","27.84076","26.87962","17.5",
"4/13/2002 8:00:00 PM","-1.275334","-0.621968","2.001599","-0.132549","0","0.72091","-0.419395","0","0","0","4.562387E-02","0","0","0","0","24.60693","26.44618","25.52656","16.25",
"4/13/2002 9:00:00 PM","-1.231329","-0.976181","2.237178","0.049505","0","0.720996","-0.421778","0","0","0","4.562387E-02","0","0","0","0","23.62278","25.41434","24.51856","15.25",
"4/13/2002 10:00:00 PM","-1.221186","-1.138122","2.314452","0.19224","0","0.721306","-0.430671","0","0","0","4.562387E-02","0","0","0","0","22.77047","24.56421","23.66734","14.25",
"4/13/2002 11:00:00 PM","-1.171714","-1.235491","2.295745","0.303243","0","0.720413","-0.412804","0","0","0","4.562387E-02","0","0","0","0","22.15941","23.84654","23.00298","14",
"4/14/2002","-1.186887","-1.275269","2.228484","0.399641","0","0.720522","-0.416923","0","0","0","4.562387E-02","0","0","0","0","21.46969","23.22573","22.34771","13.25",
"4/14/2002 1:00:00 AM","-1.131786","-1.30064","2.154653","0.490403","0","0.719864","-0.405504","0","0","0","4.562387E-02","0","0","0","0","20.99391","22.65077","21.82234","13",
"4/14/2002 2:00:00 AM","-1.176996","-1.30632","2.073955","0.576347","0","0.720272","-0.413827","0","0","0","4.562387E-02","0","0","0","0","20.38865","22.12064","21.25464","12.25",
"4/14/2002 3:00:00 AM","-1.125274","-1.315507","2.011277","0.663032","0","0.719737","-0.40389","0","0","0","4.562387E-02","0","0","0","0","19.93712","21.60181","20.76946","12",
"4/14/2002 4:00:00 AM","-1.225794","-1.323234","1.958976","0.751557","0","0.72183","-0.448956","0","0","0","4.562387E-02","0","0","0","0","19.27741","21.09097","20.18419","10.5",
"4/14/2002 5:00:00 AM","-1.234049","-1.356891","1.976368","0.872016","0","0.723586","-0.484042","0","0","0","4.562387E-02","0","0","0","0","18.67263","20.51041","19.59152","9.25",
"4/14/2002 6:00:00 AM","-0.118325","-1.457773","1.590625","0.717498","0","0.723848","-0.490855","0","0","0","4.562387E-02","0","0.1921545","0","0","19.31653","20.51941","19.91797","9.75",
