"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"4/14/2002 7:00:00 AM","1.529411","-1.332134","0.364726","0.011797","0","0.725316","-0.515825","0","0","0","4.562387E-02","0","0.5633593","0","0","21.60255","21.87705","21.7398","11.5",
"4/14/2002 8:00:00 AM","2.15977","-0.768957","-0.612454","-0.48702","0","0.72787","-0.564445","0","0","0","4.562387E-02","0","0.8301659","0","0","23.84748","23.55678","23.70213","12.75",
"4/14/2002 9:00:00 AM","2.397708","-0.135553","-1.308307","-0.841567","0","0.726121","-0.52905","0","0","0","4.562387E-02","0","1.011784","0","0","25.74178","25.12865","25.43521","15.25",
"4/14/2002 10:00:00 AM","2.330846","0.302964","-1.757186","-1.110699","0","0.72366","-0.479895","0","0","0","4.562387E-02","0","1.145247","0","0","27.09272","26.47897","26.78584","17.5",
"4/14/2002 11:00:00 AM","1.970728","0.647415","-1.866251","-1.237205","0","0.720618","-0.417113","0","0","0","4.562387E-02","0","1.19202","0","0","27.89517","27.46084","27.678","19.5",
"4/14/2002 12:00:00 PM","1.509173","0.857724","-1.744817","-1.257232","0","0.718554","-0.375537","0","0","0","4.562387E-02","0","1.202502","0","0","28.34175","28.04409","28.19292","20.75",
"4/14/2002 1:00:00 PM","1.645301","0.772851","-1.652927","-1.320421","0","0.717515","-0.354695","0","0","0","4.562387E-02","0","1.188074","0","0","28.94938","28.60802","28.7787","21.75",
"4/14/2002 2:00:00 PM","2.084755","0.581525","-1.672652","-1.438786","0","0.720767","-0.421583","0","0","0","4.562387E-02","0","1.169536","0","0","29.79378","29.25846","29.52612","21.25",
"4/14/2002 3:00:00 PM","2.354647","0.557134","-1.661886","-1.570131","0","0.72346","-0.476837","0","0","0","4.562387E-02","0","1.092869","0","0","30.66317","29.97902","30.3211","21",
"4/14/2002 4:00:00 PM","2.067635","0.556603","-1.379398","-1.582237","0","0.724463","-0.49573","0","0","0","4.562387E-02","0","0.9266216","0","0","31.04854","30.45776","30.75315","21",
"4/14/2002 5:00:00 PM","1.432854","0.387119","-0.73412","-1.418466","0","0.725476","-0.516952","0","0","0","4.562387E-02","0","0.6808423","0","0","30.71075","30.42546","30.56811","20.25",
"4/14/2002 6:00:00 PM","0.183494","0.235041","0.215756","-1.038486","0","0.725601","-0.518216","0","0","0","4.562387E-02","0","0.3572691","0","0","28.92605","29.72667","29.32636","18.5",
"4/14/2002 7:00:00 PM","-1.484836","-0.090245","1.637687","-0.320321","0","0.72345","-0.474593","0","0","0","4.562387E-02","0","0","0","0","25.98309","27.85293","26.91801","16.5",
"4/14/2002 8:00:00 PM","-1.313369","-0.768053","2.183599","-0.061078","0","0.721421","-0.433567","0","0","0","4.562387E-02","0","0","0","0","24.64228","26.49594","25.56911","16",
"4/14/2002 9:00:00 PM","-1.186328","-1.070179","2.314602","0.072546","0","0.719492","-0.394442","0","0","0","4.562387E-02","0","0","0","0","23.86035","25.54947","24.70491","16",
"4/14/2002 10:00:00 PM","-1.168915","-1.178539","2.300247","0.177185","0","0.719593","-0.39586","0","0","0","4.562387E-02","0","0","0","0","23.11741","24.81832","23.96786","15.25",
"4/14/2002 11:00:00 PM","-1.204153","-1.224416","2.279702","0.298608","0","0.720258","-0.411438","0","0","0","4.562387E-02","0","0","0","0","22.39913","24.1395","23.26932","14.25",
"4/15/2002","-1.166625","-1.266962","2.227426","0.401262","0","0.719487","-0.39638","0","0","0","4.562387E-02","0","0","0","0","21.83772","23.51818","22.67795","14",
"4/15/2002 1:00:00 AM","-1.118758","-1.288464","2.126885","0.475915","0","0.720112","-0.408928","0","0","0","4.562387E-02","0","0","0","0","21.3184","22.98709","22.15275","13.25",
"4/15/2002 2:00:00 AM","-1.066675","-1.304333","2.039113","0.553886","0","0.719692","-0.399273","0","0","0","4.562387E-02","0","0","0","0","20.8731","22.48333","21.67822","13",
"4/15/2002 3:00:00 AM","-1.098546","-1.309114","1.964369","0.63357","0","0.720223","-0.411654","0","0","0","4.562387E-02","0","0","0","0","20.34669","21.99834","21.17252","12.25",
"4/15/2002 4:00:00 AM","-1.139947","-1.315564","1.935861","0.73193","0","0.721299","-0.436075","0","0","0","4.562387E-02","0","0","0","0","19.79789","21.48388","20.64089","11.25",
"4/15/2002 5:00:00 AM","-1.190103","-1.523437","1.618763","0.608669","0","0.727449","-0.561152","0","1.744101","0","4.562387E-02","0","0","1.692766","0","21.98942","21.21406","21.60174","11",
"4/15/2002 6:00:00 AM","-0.256637","-1.646865","0.892175","0.295395","0","0.727243","-0.561706","0","1.120834","0","4.562387E-02","0","0.1922802","1.120788","0","21.99995","21.74662","21.87329","11",
"4/15/2002 7:00:00 AM","1.628668","-1.487295","-0.452621","-0.377678","-0.724212","1.067533","-0.578018","-0.724212","0","1.437258","0.8458263","0.145068","0.5709627","0","-0.9979752","23.86893","23.27379","23.57136","12.5",
"4/15/2002 8:00:00 AM","2.332254","-0.654244","-1.252626","-0.710692","-1.835395","1.404048","-0.519035","-1.835395","0","1.437258","0.8458263","0.2730697","0.8366444","0","-2.323769","24","24.81871","24.40935","13.75",
"4/15/2002 9:00:00 AM","2.634097","0.111042","-1.650098","-0.844347","-2.725225","2.076748","-0.389153","-2.725225","0","1.437258","0.8458263","0.5461394","1.037349","0","-3.464837","24","25.94855","24.97427","16.25",
"4/15/2002 10:00:00 AM","2.397113","0.474267","-1.656687","-0.846519","-3.188676","2.072742","-0.312411","-3.188676","0","1.437258","0.8458263","0.5461394","1.137532","0","-3.785805","24","26.58212","25.29106","17.75",
"4/15/2002 11:00:00 AM","1.981344","0.56327","-1.47305","-0.803115","-3.297119","2.071362","-0.261386","-3.297119","0","1.437258","0.8458263","0.5461394","1.181407","0","-3.79962","24","26.83645","25.41823","18.75",
"4/15/2002 12:00:00 PM","1.775981","0.601927","-1.274241","-0.773932","-3.564724","1.727477","-0.173186","-3.564724","0","1.437258","0.8458263","0.4096045","1.17895","0","-3.816724","24","26.9744","25.4872","20.5",
"4/15/2002 1:00:00 PM","2.323654","0.773138","-1.310386","-0.862119","-4.299702","1.725097","-0.110759","-4.299702","0","1.437258","0.8458263","0.4096045","1.188165","0","-4.462199","24","27.44367","25.72184","21.75",
"4/15/2002 2:00:00 PM","2.862443","0.997874","-1.362499","-0.926633","-5.049333","2.066567","-0.098341","-5.049333","0","1.437258","0.8458263","0.5461394","1.169791","0","-5.241634","24","27.95184","25.97592","22",
"4/15/2002 3:00:00 PM","3.014406","1.03308","-1.224936","-0.89282","-5.229942","2.068316","-0.135472","-5.229942","0","1.437258","0.8458263","0.5461394","1.075483","0","-5.493659","24","28.17097","26.08549","21.25",
"4/15/2002 4:00:00 PM","2.799024","1.007905","-0.979707","-0.81947","-5.118145","2.068771","-0.147843","-5.118145","0","1.437258","0.8458263","0.5461394","0.8978322","0","-5.406559","24","28.16611","26.08306","21",
"4/15/2002 5:00:00 PM","1.981074","0.869014","-0.56067","-0.654418","-4.29228","1.391421","-0.222933","-4.29228","0","1.437258","0.8458263","0.2730697","0.6649469","0","-4.507675","24","27.83636","25.91818","19.5",
"4/15/2002 6:00:00 PM","0.748496","0.441254","0.005172","-0.421366","-3.040362","1.054251","-0.286036","-3.040362","0","1.437258","0.8458263","0.1365349","0.3417736","0","-3.177613","24","27.08179","25.5409","18.25",
"4/15/2002 7:00:00 PM","-1.186322","-0.053927","0.925728","-0.010232","0","0.720855","-0.419556","0","0","0","0.8458263","0","0","0","0","24.88171","25.64918","25.26545","16.5",
"4/15/2002 8:00:00 PM","-1.093399","-0.595196","1.392682","0.230207","0","0.71806","-0.361403","0","0","0","4.562387E-02","0","0","0","0","23.20745","24.67317","23.94031","16",
"4/15/2002 9:00:00 PM","-1.06731","-0.877847","1.648537","0.358791","0","0.717796","-0.355973","0","0","0","4.562387E-02","0","0","0","0","22.32466","23.83307","23.07886","15.25",
"4/15/2002 10:00:00 PM","-1.034628","-1.020178","1.738849","0.453356","0","0.716727","-0.337144","0","0","0","4.562387E-02","0","0","0","0","21.69414","23.17878","22.43646","15",
"4/15/2002 11:00:00 PM","-1.043724","-1.085095","1.737525","0.521845","0","0.717219","-0.348088","0","0","0","4.562387E-02","0","0","0","0","21.14313","22.6445","21.89381","14.25",
"4/16/2002","-1.025476","-1.121847","1.720505","0.593624","0","0.716704","-0.338398","0","0","0","4.562387E-02","0","0","0","0","20.69021","22.15228","21.42125","14",
"4/16/2002 1:00:00 AM","-0.992121","-1.132269","1.650631","0.636611","0","0.71548","-0.318551","0","0","0","4.562387E-02","0","0","0","0","20.30154","21.74292","21.02223","14",
"4/16/2002 2:00:00 AM","-1.011506","-1.124984","1.581886","0.68269","0","0.716386","-0.337192","0","0","0","4.562387E-02","0","0","0","0","19.90464","21.36505","20.63484","13.25",
"4/16/2002 3:00:00 AM","-1.047515","-1.133907","1.577581","0.767269","0","0.717826","-0.363466","0","0","0","4.562387E-02","0","0","0","0","19.39816","20.93351","20.16584","12.25",
"4/16/2002 4:00:00 AM","-0.91969","-1.170849","1.53654","0.815086","0","0.717592","-0.362784","0","0","0","4.562387E-02","0","0","0","0","19.12933","20.53745","19.83339","12",
"4/16/2002 5:00:00 AM","-0.794058","-1.364808","1.121951","0.598663","0","0.722916","-0.469414","0","1.557781","0","4.562387E-02","0","0","1.487979","0","21.99821","20.54001","21.26911","12.75",
"4/16/2002 6:00:00 AM","-0.886066","-1.34781","0.658685","0.433729","0","0.722307","-0.456507","0","1.610628","0","4.562387E-02","0","1.936196E-02","1.610628","0","22","20.86072","21.43036","13",
"4/16/2002 7:00:00 AM","-0.534356","-1.397808","0.02699","0.123445","0","1.060301","-0.459821","0","0.089218","1.437258","0.8458263","0.1536011","0.1084185","0","-0.1267343","22.0588","21.36623","21.71252","13",
"4/16/2002 8:00:00 AM","0.115703","-1.243958","-0.377088","-0.056017","0","1.399162","-0.458194","0","0","1.437258","0.8458263","0.3007513","0.2880746","0","-0.4314857","22.79848","22.0833","22.44089","13.75",
"4/16/2002 9:00:00 AM","0.748403","-1.010329","-0.994057","-0.356522","-0.089951","2.078243","-0.420298","-0.089951","0","1.437258","0.8458263","0.5593826","0.4517446","0","-0.8868598","23.8508","23.14256","23.49668","15.5",
"4/16/2002 10:00:00 AM","0.664804","-0.607532","-1.102373","-0.42618","-0.43368","2.078337","-0.4019","-0.43368","0","1.437258","0.8458263","0.5461394","0.4296069","0","-1.197566","23.99999","23.79484","23.89742","16",
"4/16/2002 11:00:00 AM","1.087678","-0.400974","-1.224574","-0.568357","-1.031671","2.076213","-0.363259","-1.031671","0","1.437258","0.8458263","0.5461394","0.5666544","0","-1.724144","24","24.49585","24.24792","16.75",
"4/16/2002 12:00:00 PM","1.42804","-0.172443","-1.325955","-0.669038","-1.741059","1.733966","-0.3121","-1.741059","0","1.437258","0.8458263","0.4096045","0.7536438","0","-2.188544","24","25.15308","24.57654","17.75",
"4/16/2002 1:00:00 PM","1.907996","0.030263","-1.457957","-0.781699","-2.372651","1.734223","-0.299132","-2.372651","0","1.437258","0.8458263","0.4096045","0.9346914","0","-2.80246","24","25.80142","24.90071","18",
"4/16/2002 2:00:00 PM","2.485183","0.321304","-1.589749","-0.897469","-3.206112","2.072413","-0.261009","-3.206112","0","1.437258","0.8458263","0.5461394","1.061446","0","-3.707926","24","26.49871","25.24935","18.75",
"4/16/2002 3:00:00 PM","2.795578","0.629823","-1.570831","-0.931702","-3.852259","2.073953","-0.248168","-3.852259","0","1.437258","0.8458263","0.5461394","1.053839","0","-4.330335","24","27.03878","25.51939","19",
"4/16/2002 4:00:00 PM","2.656023","0.779049","-1.3525","-0.875931","-4.032891","2.078124","-0.247898","-4.032891","0","1.437258","0.8458263","0.5461394","0.9191428","0","-4.511266","24","27.2501","25.62505","19",
"4/16/2002 5:00:00 PM","1.653008","0.686923","-0.829487","-0.67177","-3.268291","1.397109","-0.32388","-3.268291","0","1.437258","0.8458263","0.2730697","0.6306028","0","-3.578708","24","26.94181","25.47091","17.5",
"4/16/2002 6:00:00 PM","0.239952","0.257552","-0.152498","-0.41224","-2.029591","1.057534","-0.349291","-2.029591","0","1.437258","0.8458263","0.1365349","0.2609766","0","-2.196652","24","26.12742","25.06371","17",
"4/16/2002 7:00:00 PM","-1.260351","-0.168533","0.822828","0.029613","0","0.722753","-0.46182","0","0","0","0.8458263","0","0","0","0","23.9318","24.77765","24.35473","14.75",
"4/16/2002 8:00:00 PM","-1.174401","-0.652985","1.425072","0.335582","0","0.720129","-0.407147","0","0","0","4.562387E-02","0","0","0","0","22.07456","23.68307","22.87882","14",
"4/16/2002 9:00:00 PM","-1.146551","-0.944955","1.708207","0.467075","0","0.719704","-0.398808","0","0","0","4.562387E-02","0","0","0","0","21.13848","22.77286","21.95567","13.25",
"4/16/2002 10:00:00 PM","-1.070486","-1.090628","1.788639","0.555961","0","0.718811","-0.381288","0","0","0","4.562387E-02","0","0","0","0","20.52975","22.08552","21.30764","13",
"4/16/2002 11:00:00 PM","-1.118072","-1.153844","1.784023","0.629424","0","0.719109","-0.388472","0","0","0","4.562387E-02","0","0","0","0","19.89954","21.51743","20.70848","12.25",
"4/17/2002","-1.03779","-1.205214","1.762866","0.70292","0","0.718643","-0.378393","0","0","0","4.562387E-02","0","0","0","0","19.45027","20.99054","20.22041","12",
"4/17/2002 1:00:00 AM","-1.014035","-1.230563","1.685","0.74693","0","0.717695","-0.359561","0","0","0","4.562387E-02","0","0","0","0","19.0813","20.55277","19.81703","12",
"4/17/2002 2:00:00 AM","-1.018046","-1.211131","1.60503","0.790856","0","0.71818","-0.376127","0","0","0","4.562387E-02","0","0","0","0","18.63794","20.16188","19.39991","11.25",
"4/17/2002 3:00:00 AM","-1.029732","-1.202104","1.564122","0.857809","0","0.718187","-0.369505","0","0","0","4.562387E-02","0","0","0","0","18.25095","19.7538","19.00237","11",
"4/17/2002 4:00:00 AM","-1.033686","-1.214748","1.529156","0.917311","0","0.718943","-0.385885","0","0","0","4.562387E-02","0","0","0","0","17.80841","19.34316","18.57578","10.25",
"4/17/2002 5:00:00 AM","-1.183825","-1.558884","1.057004","0.675329","0","0.729752","-0.609793","0","2.638325","0","4.562387E-02","0","0","2.525841","0","21.9371","19.3124","20.62475","10",
"4/17/2002 6:00:00 AM","-0.979219","-1.682124","0.365959","0.400586","0","0.729792","-0.613473","0","2.527066","0","4.562387E-02","0","5.552928E-02","2.527066","0","22","19.8871","20.94355","10",
"4/17/2002 7:00:00 AM","-0.229063","-1.608091","-0.377646","0.026579","0","1.066143","-0.573814","0","0.539312","1.437258","0.8458263","0.1536011","0.2243375","0.2716648","0","22","20.73137","21.36568","10.75",
"4/17/2002 8:00:00 AM","-0.365583","-1.25266","-0.436439","0.03829","0","1.402007","-0.521081","0","0.365834","1.437258","0.8458263","0.3072021","0.2119803","0","-0.122463","22","21.1126","21.5563","11.75",
"4/17/2002 9:00:00 AM","-0.358969","-1.137668","-0.433202","0.009511","0","2.078203","-0.508284","0","0.441092","1.437258","0.8458263","0.6144043","0.1914835","0","-0.5120015","22","21.34908","21.67454","12",
"4/17/2002 10:00:00 AM","0.017354","-1.05085","-0.535396","-0.094745","0","2.077056","-0.508782","0","0.087287","1.437258","0.8458263","0.6144043","0.3057452","0","-0.8663442","22","21.77494","21.88747","12",
"4/17/2002 11:00:00 AM","0.256482","-0.933486","-0.63636","-0.188716","0","2.077883","-0.524322","0","0","1.437258","0.8458263","0.6106378","0.404123","0","-0.9822459","22.30531","22.2025","22.2539","12",
"4/17/2002 12:00:00 PM","0.719128","-0.878776","-0.958346","-0.404066","0","1.743118","-0.54009","0","0","1.437258","0.8458263","0.4377701","0.6007411","0","-0.7598464","23.39415","22.88272","23.13844","12.75",
"4/17/2002 1:00:00 PM","1.03299","-0.678456","-1.355569","-0.621199","-0.222488","1.745508","-0.557074","-0.222488","0","1.437258","0.8458263","0.4111362","0.7557861","0","-1.006949","23.98923","23.77291","23.88107","13",
"4/17/2002 2:00:00 PM","0.082609","-0.466248","-0.912796","-0.411597","0","2.084545","-0.506444","0","0","1.437258","0.8458263","0.5489109","0.3828763","0","-0.9526655","23.76648","23.68","23.72324","13.75",
"4/17/2002 3:00:00 PM","-0.402437","-0.601631","-0.420701","-0.248049","0","2.077465","-0.44076","0","0","1.437258","0.8458263","0.5631296","0.1866972","0","-0.8318475","23.49837","23.29307","23.39572","14.75",
"4/17/2002 4:00:00 PM","-0.182303","-0.849775","-0.26735","-0.253656","0","2.079124","-0.491198","0","0","1.437258","0.8458263","0.5761584","0.2724484","0","-0.922666","23.20503","23.20577","23.2054","13.5",
"4/17/2002 5:00:00 PM","1.1339","-0.932095","-0.687184","-0.569541","-0.703061","1.406999","-0.55676","-0.703061","0","1.437258","0.8458263","0.2773118","0.5707455","0","-1.233464","23.9823","23.9826","23.98245","13",
"4/17/2002 6:00:00 PM","0.230368","-0.582642","-0.492233","-0.44639","-0.483056","1.067452","-0.557704","-0.483056","0","1.437258","0.8458263","0.1365364","0.3036107","0","-0.7446415","23.99998","24.05135","24.02566","13",
"4/17/2002 7:00:00 PM","-1.324568","-0.38937","0.676244","0.227084","0","0.724361","-0.496467","0","0","0","0.8458263","0","0","0","0","22.00878","22.82167","22.41523","12.25",
"4/17/2002 8:00:00 PM","-1.063356","-0.744669","1.290444","0.472585","0","0.720541","-0.417733","0","0","0","4.562387E-02","0","0","0","0","20.20201","21.76855","20.98528","12",
"4/17/2002 9:00:00 PM","-0.952566","-0.94949","1.491152","0.552163","0","0.718915","-0.384658","0","0","0","4.562387E-02","0","0","0","0","19.55259","21.01638","20.28448","12",
"4/17/2002 10:00:00 PM","-0.988511","-1.035553","1.538168","0.625647","0","0.717455","-0.355055","0","0","0","4.562387E-02","0","0","0","0","18.96611","20.44469","19.7054","12",
"4/17/2002 11:00:00 PM","-0.910597","-1.091363","1.524432","0.684137","0","0.718283","-0.373492","0","0","0","4.562387E-02","0","0","0","0","18.55093","19.95779","19.25436","11.25",
"4/18/2002","-0.976029","-1.104518","1.49633","0.74704","0","0.719378","-0.397439","0","0","0","4.562387E-02","0","0","0","0","17.98393","19.51237","18.74815","10.25",
"4/18/2002 1:00:00 AM","-1.100647","-1.122392","1.53742","0.854421","0","0.720319","-0.416903","0","0","0","4.562387E-02","0","0","0","0","17.33824","18.99291","18.16558","9.25",
"4/18/2002 2:00:00 AM","-1.052375","-1.194198","1.555453","0.937353","0","0.719872","-0.407578","0","0","0","4.562387E-02","0","0","0","0","16.90304","18.47503","17.68904","9",
"4/18/2002 3:00:00 AM","-1.074408","-1.247664","1.532719","0.998154","0","0.720589","-0.421444","0","0","0","4.562387E-02","0","0","0","0","16.40024","18.01029","17.20527","8.25",
"4/18/2002 4:00:00 AM","-1.113606","-1.278011","1.543057","1.08118","0","0.721801","-0.446735","0","0","0","4.562387E-02","0","0","0","0","15.85213","17.52358","16.68785","7.25",
"4/18/2002 5:00:00 AM","-1.309833","-1.825902","0.785234","0.698701","0","0.737308","-0.76963","0","4.451884","0","4.562387E-02","0","0","4.231348","0","21.80395","17.63514","19.71954","7",
"4/18/2002 6:00:00 AM","-0.400164","-2.014132","-0.394062","0.170659","0","0.737544","-0.780219","0","3.331073","0","4.562387E-02","0","0.2151","3.327144","0","21.99664","18.95237","20.4745","7",
"4/18/2002 7:00:00 AM","1.445528","-1.572601","-1.346783","-0.374797","0","1.067882","-0.671369","0","0.240355","1.437258","0.8458263","0.1536027","0.5710591","8.011807E-02","-0.1482705","22.24275","20.56977","21.40626","9.25",
"4/18/2002 8:00:00 AM","1.925951","-0.865425","-1.98326","-0.675951","-0.021667","1.400364","-0.573407","-0.021667","0","1.437258","0.8458263","0.2917649","0.8092563","0","-0.5540564","23.45351","22.07106","22.76229","12.25",
"4/18/2002 9:00:00 AM","2.110663","-0.391319","-2.428143","-0.917046","-0.397763","2.072913","-0.521959","-0.397763","0","1.437258","0.8458263","0.5461394","0.960472","0","-1.372979","23.99982","23.36129","23.68056","13.75",
"4/18/2002 10:00:00 AM","1.991639","-0.003525","-2.284212","-0.948881","-0.980354","2.069357","-0.469697","-0.980354","0","1.437258","0.8458263","0.5461394","0.9854174","0","-1.86072","24","24.13659","24.06829","14.75",
"4/18/2002 11:00:00 AM","1.780078","0.179426","-2.064544","-0.966511","-1.305457","2.067401","-0.417246","-1.305457","0","1.437258","0.8458263","0.5461394","0.9690999","0","-2.090497","24","24.6697","24.33485","15.75",
"4/18/2002 12:00:00 PM","1.529633","0.243074","-1.745942","-0.923149","-1.487346","1.730493","-0.404161","-1.487346","0","1.437258","0.8458263","0.4096045","0.863113","0","-2.058106","24","24.93015","24.46508","16",
"4/18/2002 1:00:00 PM","2.106374","0.331741","-1.771598","-1.063471","-2.312496","1.727248","-0.326474","-2.312496","0","1.437258","0.8458263","0.4096045","1.039077","0","-2.776572","24","25.52944","24.76472","17.5",
"4/18/2002 2:00:00 PM","2.817369","0.686135","-1.929107","-1.207401","-3.200554","2.064062","-0.300471","-3.200554","0","1.437258","0.8458263","0.5461394","1.128915","0","-3.771833","24","26.30997","25.15499","18",
"4/18/2002 3:00:00 PM","2.839823","1.170124","-1.867877","-1.223633","-3.808362","2.066056","-0.261978","-3.808362","0","1.437258","0.8458263","0.5461394","1.047628","0","-4.308358","24","26.89064","25.44532","18.75",
"4/18/2002 4:00:00 PM","2.391783","1.114139","-1.49754","-1.099714","-3.59612","2.065519","-0.287402","-3.59612","0","1.437258","0.8458263","0.5461394","0.8685942","0","-4.142965","24","26.93293","25.46646","18.25",
"4/18/2002 5:00:00 PM","1.314992","0.724746","-0.84131","-0.846565","-2.693933","1.392392","-0.338567","-2.693933","0","1.437258","0.8458263","0.2730697","0.5509675","0","-3.014993","24","26.40894","25.20447","17.25",
"4/18/2002 6:00:00 PM","-0.267136","0.187187","-0.062428","-0.541064","-1.27683","1.056962","-0.390041","-1.27683","0","1.437258","0.8458263","0.1365349","0.1646461","0","-1.461148","24","25.39173","24.69587","16.25",
"4/18/2002 7:00:00 PM","-1.06551","-0.234861","0.808439","-0.141922","0","0.720702","-0.423783","0","0","0","0.8458263","0","0","0","0","23.64225","24.20306","23.92266","15.25",
"4/18/2002 8:00:00 PM","-1.030109","-0.59188","1.360787","0.139124","0","0.718528","-0.378734","0","0","0","4.562387E-02","0","0","0","0","21.72427","23.19814","22.46121","14.25",
"4/18/2002 9:00:00 PM","-0.968667","-0.829441","1.61836","0.264455","0","0.717089","-0.349949","0","0","0","4.562387E-02","0","0","0","0","20.90075","22.3457","21.62323","14",
"4/18/2002 10:00:00 PM","-0.979072","-0.942226","1.680994","0.355677","0","0.717295","-0.354468","0","0","0","4.562387E-02","0","0","0","0","20.22162","21.70027","20.96095","13.25",
"4/18/2002 11:00:00 PM","-0.955468","-1.014256","1.689382","0.440591","0","0.716698","-0.341211","0","0","0","4.562387E-02","0","0","0","0","19.70472","21.1348","20.41976","13",
"4/19/2002","-0.972262","-1.060731","1.659749","0.514842","0","0.717276","-0.352486","0","0","0","4.562387E-02","0","0","0","0","19.15741","20.6335","19.89545","12.25",
"4/19/2002 1:00:00 AM","-0.86672","-1.094221","1.606626","0.575221","0","0.717119","-0.348985","0","0","0","4.562387E-02","0","0","0","0","18.83221","20.18603","19.50912","12",
"4/19/2002 2:00:00 AM","-0.82509","-1.09406","1.500062","0.604425","0","0.716169","-0.332891","0","0","0","4.562387E-02","0","0","0","0","18.51696","19.83539","19.17618","12",
"4/19/2002 3:00:00 AM","-1.033714","-1.059392","1.484577","0.692837","0","0.718454","-0.37825","0","0","0","4.562387E-02","0","0","0","0","17.86555","19.42067","18.64311","10.5",
"4/19/2002 4:00:00 AM","-1.078985","-1.105977","1.566031","0.825372","0","0.720184","-0.413251","0","0","0","4.562387E-02","0","0","0","0","17.26878","18.8726","18.07069","9.25",
"4/19/2002 5:00:00 AM","-1.21132","-1.572417","1.046175","0.559772","0","0.732364","-0.665582","0","3.426756","0","4.562387E-02","0","0","3.284889","0","21.89746","18.8066","20.35203","9",
"4/19/2002 6:00:00 AM","-0.224435","-1.761223","0.057902","0.108047","0","0.732392","-0.671048","0","2.359995","0","4.562387E-02","0","0.222415","2.359227","0","21.99929","19.84581","20.92255","9",
"4/19/2002 7:00:00 AM","1.446451","-1.431023","-0.991629","-0.454386","0","1.066897","-0.63298","0","0","1.437258","0.8458263","0.1518508","0.5755197","0","-0.2922847","22.80717","21.34928","22.07823","10.5",
"4/19/2002 8:00:00 AM","2.119887","-0.835024","-1.902754","-0.844747","-0.331717","1.404598","-0.624299","-0.331717","0","1.437258","0.8458263","0.27666","0.8502307","0","-0.9110788","23.93534","22.97196","23.45365","11.75",
"4/19/2002 9:00:00 AM","2.507762","-0.057982","-2.209477","-1.043091","-1.265542","2.074954","-0.534677","-1.265542","0","1.437258","0.8458263","0.5461394","1.049397","0","-2.264673","24","24.26159","24.13079","13.5",
"4/19/2002 10:00:00 AM","2.586972","0.526628","-2.260486","-1.160396","-2.275866","2.067802","-0.390898","-2.275866","0","1.437258","0.8458263","0.5461394","1.147632","0","-3.013942","24","25.24846","24.62423","16.25",
"4/19/2002 11:00:00 AM","2.119308","0.953722","-2.126813","-1.157142","-2.667138","2.063539","-0.313487","-2.667138","0","1.437258","0.8458263","0.5461394","1.196408","0","-3.262564","24","25.86996","24.93498","17.75",
"4/19/2002 12:00:00 PM","1.736183","0.938976","-1.842179","-1.082518","-2.775361","1.724137","-0.262449","-2.775361","0","1.437258","0.8458263","0.4096045","1.182577","0","-3.150164","24","26.08289","25.04144","18.75",
"4/19/2002 1:00:00 PM","2.182188","0.76669","-1.694486","-1.106553","-3.160373","1.726217","-0.249776","-3.160373","0","1.437258","0.8458263","0.4096045","1.148296","0","-3.516891","24","26.4297","25.21485","19",
"4/19/2002 2:00:00 PM","2.497552","0.694486","-1.596592","-1.139291","-3.516295","2.062402","-0.249732","-3.516295","0","1.437258","0.8458263","0.5461394","1.184515","0","-3.992879","24","26.78397","25.39198","19",
"4/19/2002 3:00:00 PM","2.712315","0.661272","-1.418646","-1.11823","-3.709848","2.063188","-0.28794","-3.709848","0","1.437258","0.8458263","0.5461394","1.093541","0","-4.257021","24","27.01744","25.50872","18.25",
"4/19/2002 4:00:00 PM","2.634167","0.732829","-1.201747","-1.073939","-3.790589","2.064746","-0.300485","-3.790589","0","1.437258","0.8458263","0.5461394","0.9358895","0","-4.361597","24","27.14652","25.57326","18",
"4/19/2002 5:00:00 PM","2.188102","0.746232","-0.862371","-0.959732","-3.638938","1.389751","-0.30043","-3.638938","0","1.437258","0.8458263","0.2730697","0.7061912","0","-3.924299","24","27.04443","25.52222","18",
"4/19/2002 6:00:00 PM","1.107043","0.611555","-0.384929","-0.767062","-2.850025","1.052563","-0.300232","-2.850025","0","1.437258","0.8458263","0.1365349","0.3979462","0","-2.992666","24","26.59092","25.29546","18",
"4/19/2002 7:00:00 PM","-1.041608","0.21435","0.674771","-0.257791","0","0.718298","-0.372001","0","0","0","0.8458263","0","0","0","0","24.6612","25.14285","24.90203","17.25",
"4/19/2002 8:00:00 PM","-0.959899","-0.377832","1.218607","-0.009283","0","0.716295","-0.330652","0","0","0","4.562387E-02","0","0","0","0","22.81306","24.12995","23.47151","16.25",
"4/19/2002 9:00:00 PM","-1.01783","-0.700793","1.556167","0.158054","0","0.717892","-0.363256","0","0","0","4.562387E-02","0","0","0","0","21.66013","23.22278","22.44145","14.5",
"4/19/2002 10:00:00 PM","-1.094027","-0.893316","1.760783","0.318514","0","0.718893","-0.383361","0","0","0","4.562387E-02","0","0","0","0","20.77134","22.42321","21.59727","13.25",
"4/19/2002 11:00:00 PM","-1.000988","-1.035901","1.819043","0.416499","0","0.718215","-0.369597","0","0","0","4.562387E-02","0","0","0","0","20.25025","21.75659","21.00342","13",
"4/20/2002","-0.949573","-1.109245","1.758996","0.467082","0","0.717101","-0.347615","0","0","0","4.562387E-02","0","0","0","0","19.82076","21.25179","20.53628","13",
"4/20/2002 1:00:00 AM","-1.011925","-1.131285","1.726635","0.548864","0","0.717517","-0.357459","0","0","0","4.562387E-02","0","0","0","0","19.25144","20.76372","20.00758","12.25",
"4/20/2002 2:00:00 AM","-0.959801","-1.159011","1.694776","0.624645","0","0.717197","-0.349796","0","0","0","4.562387E-02","0","0","0","0","18.84678","20.29162","19.5692","12",
"4/20/2002 3:00:00 AM","-1.109746","-1.175614","1.677056","0.710792","0","0.719239","-0.39485","0","0","0","4.562387E-02","0","0","0","0","18.18781","19.81625","19.00203","10.5",
"4/20/2002 4:00:00 AM","-1.095148","-1.208533","1.711926","0.820652","0","0.719089","-0.394707","0","0","0","4.562387E-02","0","0","0","0","17.67215","19.28462","18.47839","10",
"4/20/2002 5:00:00 AM","-1.074759","-1.255234","1.651852","0.864561","0","0.719734","-0.411251","0","0","0","4.562387E-02","0","0","0","0","17.21645","18.8485","18.03247","9.25",
"4/20/2002 6:00:00 AM","0.135583","-1.317012","1.201753","0.654936","0","0.72267","-0.466337","0","0","0","4.562387E-02","0","0.2214357","0","0","18.02419","19.07089","18.54754","9",
"4/20/2002 7:00:00 AM","1.632776","-1.148309","0.102408","0.008712","0","0.722837","-0.467348","0","0","0","4.562387E-02","0","0.5597909","0","0","20.36568","20.40956","20.38762","11.25",
"4/20/2002 8:00:00 AM","2.387472","-0.615472","-0.961398","-0.53892","0","0.723254","-0.474429","0","0","0","4.562387E-02","0","0.8519785","0","0","22.81956","22.22765","22.5236","13.5",
"4/20/2002 9:00:00 AM","2.505369","0.044976","-1.674935","-0.906347","0","0.722708","-0.462811","0","0","0","4.562387E-02","0","1.043353","0","0","24.65206","23.87308","24.26257","15.5",
"4/20/2002 10:00:00 AM","2.395445","0.460689","-1.994774","-1.139155","0","0.720839","-0.422798","0","0","0","4.562387E-02","0","1.15364","0","0","25.91786","25.17863","25.54825","17.5",
"4/20/2002 11:00:00 AM","1.908148","0.806188","-2.047645","-1.254793","0","0.719399","-0.392677","0","0","0","4.562387E-02","0","1.195409","0","0","26.60177","26.1494","26.37559","18.75",
"4/20/2002 12:00:00 PM","1.367274","0.937555","-1.769233","-1.213113","0","0.719228","-0.389411","0","0","0","4.562387E-02","0","1.178232","0","0","26.79917","26.59457","26.69687","19",
"4/20/2002 1:00:00 PM","1.76118","0.720142","-1.667453","-1.289878","0","0.717296","-0.349761","0","0","0","4.562387E-02","0","1.19291","0","0","27.54649","27.11536","27.33092","20.5",
"4/20/2002 2:00:00 PM","2.222807","0.574335","-1.804322","-1.459418","0","0.718475","-0.375661","0","0","0","4.562387E-02","0","1.172672","0","0","28.58382","27.88541","28.23462","21",
"4/20/2002 3:00:00 PM","2.532728","0.577481","-1.825817","-1.604975","0","0.720542","-0.420447","0","0","0","4.562387E-02","0","1.090484","0","0","29.49539","28.67086","29.08312","21",
"4/20/2002 4:00:00 PM","2.220594","0.71861","-1.614104","-1.652648","0","0.72193","-0.446463","0","0","0","4.562387E-02","0","0.91248","0","0","30.03036","29.29204","29.6612","21",
"4/20/2002 5:00:00 PM","1.316792","0.606115","-0.91042","-1.454401","0","0.724595","-0.496485","0","0","0","4.562387E-02","0","0.6573222","0","0","29.49017","29.25415","29.37216","19.5",
"4/20/2002 6:00:00 PM","0.152592","0.322149","0.168552","-1.021384","0","0.723312","-0.469499","0","0","0","4.562387E-02","0","0.3281538","0","0","27.65665","28.41076","28.0337","18.25",
"4/20/2002 7:00:00 PM","-1.255107","-0.042256","1.457458","-0.387005","0","0.719133","-0.383498","0","0","0","4.562387E-02","0","0","0","0","24.90702","26.66438","25.7857","17.25",
"4/20/2002 8:00:00 PM","-1.078622","-0.640919","1.911453","-0.178644","0","0.717299","-0.346167","0","0","0","4.562387E-02","0","0","0","0","23.90565","25.47696","24.69131","17",
"4/20/2002 9:00:00 PM","-1.003002","-0.891153","2.02933","-0.053069","0","0.717308","-0.34575","0","0","0","4.562387E-02","0","0","0","0","23.1288","24.64281","23.88581","16.25",
"4/20/2002 10:00:00 PM","-0.992329","-0.99894","2.042018","0.055895","0","0.716346","-0.327694","0","0","0","4.562387E-02","0","0","0","0","22.51936","23.96382","23.24159","16",
"4/20/2002 11:00:00 PM","-1.079419","-1.042324","2.03451","0.173086","0","0.71817","-0.366047","0","0","0","4.562387E-02","0","0","0","0","21.74539","23.34006","22.54272","14.5",
"4/21/2002","-1.035248","-1.103754","2.029782","0.290762","0","0.718006","-0.362688","0","0","0","4.562387E-02","0","0","0","0","21.16669","22.72544","21.94607","14",
"4/21/2002 1:00:00 AM","-1.026199","-1.151533","1.963642","0.373235","0","0.718435","-0.374121","0","0","0","4.562387E-02","0","0","0","0","20.63033","22.19572","21.41302","13.25",
"4/21/2002 2:00:00 AM","-1.013818","-1.178837","1.912046","0.462279","0","0.71795","-0.364052","0","0","0","4.562387E-02","0","0","0","0","20.17705","21.68382","20.93044","13",
"4/21/2002 3:00:00 AM","-1.026015","-1.19466","1.846475","0.53822","0","0.718394","-0.376059","0","0","0","4.562387E-02","0","0","0","0","19.65105","21.21271","20.43188","12.25",
"4/21/2002 4:00:00 AM","-1.059809","-1.211127","1.821308","0.633728","0","0.719721","-0.401296","0","0","0","4.562387E-02","0","0","0","0","19.12259","20.71878","19.92068","11.25",
"4/21/2002 5:00:00 AM","-0.934031","-1.24144","1.756736","0.692857","0","0.719371","-0.399289","0","0","0","4.562387E-02","0","0","0","0","18.82644","20.27752","19.55198","11",
"4/21/2002 6:00:00 AM","-0.22273","-1.243453","1.362152","0.540638","0","0.718608","-0.379753","0","0","0","4.562387E-02","0","0.1306635","0","0","19.20596","20.36852","19.78724","11.75",
"4/21/2002 7:00:00 AM","0.715569","-1.078885","0.692769","0.219302","0","0.719396","-0.389114","0","0","0","4.562387E-02","0","0.3652904","0","0","20.40863","21.01947","20.71405","12.75",
"4/21/2002 8:00:00 AM","2.142044","-0.868873","-0.544031","-0.482428","0","0.723543","-0.474622","0","0","0","4.562387E-02","0","0.821373","0","0","23.12182","22.73628","22.92905","13.75",
"4/21/2002 9:00:00 AM","2.394128","-0.247846","-1.271062","-0.834846","0","0.72354","-0.475539","0","0","0","4.562387E-02","0","1.011365","0","0","24.9476","24.3348","24.6412","15.5",
"4/21/2002 10:00:00 AM","2.376042","0.270962","-1.750968","-1.120031","0","0.722115","-0.44497","0","0","0","4.562387E-02","0","1.139481","0","0","26.40084","25.73057","26.0657","17.5",
"4/21/2002 11:00:00 AM","1.835885","0.624633","-1.837195","-1.226916","0","0.720497","-0.411334","0","0","0","4.562387E-02","0","1.194958","0","0","27.01331","26.68499","26.84915","18.75",
"4/21/2002 12:00:00 PM","1.439824","0.670688","-1.563034","-1.179903","0","0.717051","-0.34035","0","0","0","4.562387E-02","0","1.172379","0","0","27.38295","27.07743","27.23019","20.5",
"4/21/2002 1:00:00 PM","1.811214","0.53105","-1.572818","-1.299838","0","0.71584","-0.317282","0","0","0","4.562387E-02","0","1.200508","0","0","28.19602","27.68844","27.94223","21.75",
"4/21/2002 2:00:00 PM","2.269734","0.498673","-1.750443","-1.487629","0","0.719313","-0.392496","0","0","0","4.562387E-02","0","1.206022","0","0","29.21631","28.53631","28.87631","21.25",
"4/21/2002 3:00:00 PM","2.397051","0.563376","-1.73482","-1.605494","0","0.721927","-0.445888","0","0","0","4.562387E-02","0","1.099216","0","0","30.05291","29.3175","29.6852","21",
"4/21/2002 4:00:00 PM","2.076347","0.566937","-1.378261","-1.582227","0","0.722796","-0.462121","0","0","0","4.562387E-02","0","0.8991408","0","0","30.38599","29.74117","30.06358","21",
"4/21/2002 5:00:00 PM","1.4694","0.448418","-0.807788","-1.45474","0","0.724051","-0.487931","0","0","0","4.562387E-02","0","0.6818085","0","0","30.14351","29.78107","29.96229","20.25",
"4/21/2002 6:00:00 PM","0.399385","0.294111","0.068709","-1.122808","0","0.723212","-0.46896","0","0","0","4.562387E-02","0","0.3669581","0","0","28.72874","29.21284","28.97079","19.25",
"4/21/2002 7:00:00 PM","-1.240924","0.063706","1.39063","-0.453984","0","0.71914","-0.38406","0","0","0","4.562387E-02","0","0","0","0","25.98562","27.5166","26.75111","18.25",
"4/21/2002 8:00:00 PM","-1.2911","-0.577473","1.96265","-0.181947","0","0.721483","-0.430004","0","0","0","4.562387E-02","0","0","0","0","24.33374","26.21969","25.27671","15.75",
"4/21/2002 9:00:00 PM","-1.32672","-0.947967","2.288564","0.055613","0","0.722445","-0.450515","0","0","0","4.562387E-02","0","0","0","0","23.19053","25.10663","24.14858","14.25",
"4/21/2002 10:00:00 PM","-1.244512","-1.160145","2.382319","0.20105","0","0.721158","-0.425057","0","0","0","4.562387E-02","0","0","0","0","22.43222","24.21211","23.32216","14",
"4/21/2002 11:00:00 PM","-1.152758","-1.252972","2.321446","0.288213","0","0.721435","-0.431873","0","0","0","4.562387E-02","0","0","0","0","21.79707","23.52781","22.66244","13.25",
"4/22/2002","-1.135372","-1.272012","2.232583","0.375856","0","0.72062","-0.415949","0","0","0","4.562387E-02","0","0","0","0","21.22484","22.94026","22.08255","13",
"4/22/2002 1:00:00 AM","-1.059458","-1.288886","2.124662","0.450096","0","0.719583","-0.394723","0","0","0","4.562387E-02","0","0","0","0","20.80512","22.41511","21.61012","13",
"4/22/2002 2:00:00 AM","-0.93184","-1.283277","1.97135","0.491402","0","0.718641","-0.381172","0","0","0","4.562387E-02","0","0","0","0","20.54288","21.99506","21.26897","13",
"4/22/2002 3:00:00 AM","-0.884775","-1.211596","1.791889","0.512852","0","0.717725","-0.365932","0","0","0","4.562387E-02","0","0","0","0","20.24315","21.68052","20.96183","13",
"4/22/2002 4:00:00 AM","-0.93248","-1.138434","1.674416","0.563709","0","0.716894","-0.348841","0","0","0","4.562387E-02","0","0","0","0","19.90485","21.35078","20.62782","13",
"4/22/2002 5:00:00 AM","-1.04023","-1.273098","1.377383","0.465051","0","0.722318","-0.454482","0","1.368927","0","4.562387E-02","0","0","1.323989","0","21.99589","21.17156","21.58372","13",
"4/22/2002 6:00:00 AM","0.178966","-1.369057","0.630318","0.117525","0","0.723802","-0.494169","0","0.762456","0","4.562387E-02","0","0.2486397","0.7624562","0","22","21.86617","21.93308","12.25",
"4/22/2002 7:00:00 AM","1.794982","-1.20214","-0.643216","-0.531037","-0.965119","1.066551","-0.525647","-0.965119","0","1.437258","0.8458263","0.145068","0.6230124","0","-1.215827","23.90438","23.39186","23.64812","13.5",
"4/22/2002 8:00:00 AM","2.494726","-0.476436","-1.357989","-0.831493","-2.147584","1.402044","-0.426504","-2.147584","0","1.437258","0.8458263","0.2730697","0.8581572","0","-2.553389","23.99999","24.85047","24.42523","15.5",
"4/22/2002 9:00:00 AM","2.786239","0.265795","-1.730491","-0.971037","-3.119825","2.074742","-0.285722","-3.119825","0","1.437258","0.8458263","0.5461394","1.039722","0","-3.669968","24","25.98925","24.99463","18.25",
"4/22/2002 10:00:00 AM","2.786252","0.697577","-1.797104","-1.003857","-4.014258","2.066038","-0.135269","-4.014258","0","1.437258","0.8458263","0.5461394","1.146247","0","-4.278993","24","26.72499","25.36249","21.25",
"4/22/2002 11:00:00 AM","2.47461","0.883114","-1.649582","-0.974966","-4.455181","2.060033","-0.02443","-4.455181","0","1.437258","0.8458263","0.5461394","1.190539","0","-4.50586","24","27.09093","25.54547","23.5",
"4/22/2002 12:00:00 PM","1.876882","0.844116","-1.338391","-0.885892","-4.085825","1.721391","-0.036588","-4.085825","0","1.437258","0.8458263","0.4096045","1.187355","0","-4.14168","24","27.11621","25.55811","23.25",
"4/22/2002 1:00:00 PM","2.08508","0.660685","-1.192332","-0.894639","-4.035937","1.726533","-0.122858","-4.035937","0","1.437258","0.8458263","0.4096045","1.197222","0","-4.212727","24","27.29197","25.64599","21.5",
"4/22/2002 2:00:00 PM","2.72123","0.651849","-1.197197","-0.955112","-4.674255","2.071158","-0.110413","-4.674255","0","1.437258","0.8458263","0.5461394","1.177002","0","-4.888305","24","27.65312","25.82656","21.75",
"4/22/2002 3:00:00 PM","3.004096","0.838044","-1.1542","-0.967773","-5.037127","2.072862","-0.135125","-5.037127","0","1.437258","0.8458263","0.5461394","1.100381","0","-5.299574","24","27.97777","25.98889","21.25",
"4/22/2002 4:00:00 PM","2.89851","0.950559","-0.980736","-0.916021","-5.094745","2.070432","-0.147518","-5.094745","0","1.437258","0.8458263","0.5461394","0.9374055","0","-5.381612","24","28.07584","26.03792","21",
"4/22/2002 5:00:00 PM","2.490676","0.946428","-0.686602","-0.806186","-4.787674","1.388756","-0.147518","-4.787674","0","1.437258","0.8458263","0.2730697","0.7254255","0","-4.931084","24","27.94853","25.97427","21",
"4/22/2002 6:00:00 PM","1.316402","0.823925","-0.229422","-0.610072","-3.764004","1.049891","-0.184882","-3.764004","0","1.437258","0.8458263","0.1365349","0.4049813","0","-3.853488","24","27.45526","25.72763","20.25",
"4/22/2002 7:00:00 PM","-0.774397","0.35838","0.63505","-0.233478","0","0.713225","-0.267068","0","0","0","0.8458263","0","0","0","0","26.17343","26.15207","26.16275","20.75",
"4/22/2002 8:00:00 PM","-0.868995","-0.221387","0.94381","-0.085404","0","0.712064","-0.241615","0","0","0","4.562387E-02","0","0","0","0","24.38364","25.44025","24.91195","19.5",
"4/22/2002 9:00:00 PM","-0.952192","-0.549523","1.331796","0.101661","0","0.714133","-0.284339","0","0","0","4.562387E-02","0","0","0","0","23.20358","24.58057","23.89208","17.5",
"4/22/2002 10:00:00 PM","-0.851647","-0.764586","1.504198","0.220319","0","0.712183","-0.247476","0","0","0","4.562387E-02","0","0","0","0","22.71825","23.90565","23.31195","17.75",
"4/22/2002 11:00:00 PM","-0.956184","-0.850648","1.52826","0.286804","0","0.713576","-0.276759","0","0","0","4.562387E-02","0","0","0","0","22.03241","23.39952","22.71597","16.5",
"4/23/2002","-0.939196","-0.918365","1.588321","0.390285","0","0.713606","-0.278297","0","0","0","4.562387E-02","0","0","0","0","21.55442","22.87174","22.21308","16",
"4/23/2002 1:00:00 AM","-0.803662","-0.963346","1.504645","0.409456","0","0.71114","-0.230277","0","0","0","4.562387E-02","0","0","0","0","21.35804","22.50635","21.9322","16.75",
"4/23/2002 2:00:00 AM","-0.764461","-0.927902","1.366614","0.409361","0","0.710034","-0.20882","0","0","0","4.562387E-02","0","0","0","0","21.17941","22.2682","21.72381","17",
"4/23/2002 3:00:00 AM","-0.581335","-0.869756","1.214208","0.398713","0","0.706593","-0.139251","0","0","0","4.562387E-02","0","0","0","0","21.30051","22.10831","21.70441","18.5",
"4/23/2002 4:00:00 AM","-0.459944","-0.775116","0.981958","0.332146","0","0.704125","-0.086662","0","0","0","4.562387E-02","0","0","0","0","21.50083","22.10445","21.80264","19.75",
"4/23/2002 5:00:00 AM","-0.553258","-0.685505","0.796165","0.287175","0","0.706558","-0.136132","0","0.314189","0","4.562387E-02","0","0","0.3101451","0","21.99572","22.10892","22.05232","19.25",
"4/23/2002 6:00:00 AM","0.759885","-0.709014","0.27922","0.02464","0","0.709092","-0.187244","0","0","0","4.562387E-02","0","0.2616782","0","0","22.77068","22.73614","22.75341","19",
"4/23/2002 7:00:00 AM","2.436773","-0.660068","-1.111329","-0.766055","-2.452606","1.042804","-0.098166","-2.452606","0","1.437258","0.8458263","0.1367208","0.6250571","0","-2.508033","23.99347","24.50486","24.24917","22",
"4/23/2002 8:00:00 AM","3.089354","0.147858","-1.646001","-0.932343","-3.807408","1.376419","-0.012227","-3.807408","0","1.437258","0.8458263","0.2730697","0.8718629","0","-3.820052","24","25.87404","24.93702","23.75",
"4/23/2002 9:00:00 AM","3.290383","0.707433","-1.862086","-1.011522","-4.84701","2.049917","0.036518","-4.84701","0","1.437258","0.8458263","0.5461394","1.03602","0","-4.777791","24","26.80624","25.40312","24.75",
"4/23/2002 10:00:00 AM","3.270633","1.00141","-1.830265","-1.027477","-5.412699","2.047694","0.084934","-5.412699","0","1.437258","0.8458263","0.5461394","1.156644","0","-5.249544","24","27.3953","25.69765","25.75",
"4/23/2002 11:00:00 AM","3.007357","1.238815","-1.70691","-1.024483","-5.841286","2.04368","0.168866","-5.841286","0","1.437258","0.8458263","0.5461394","1.226359","0","-5.512702","24","27.77669","25.88834","27.5",
"4/23/2002 12:00:00 PM","2.619075","1.3649","-1.482891","-0.978575","-5.776442","1.703945","0.228124","-5.776442","0","1.437258","0.8458263","0.4096045","1.206947","0","-5.440807","24","27.94311","25.97156","28.75",
"4/23/2002 1:00:00 PM","3.249153","1.465559","-1.503858","-1.063447","-6.6165","1.701384","0.310063","-6.6165","0","1.437258","0.8458263","0.4096045","1.240754","0","-6.156134","24","28.39916","26.19958","30.5",
"4/23/2002 2:00:00 PM","3.875172","1.805426","-1.579522","-1.139366","-7.751083","2.041358","0.333133","-7.751083","0","1.437258","0.8458263","0.5461394","1.199844","0","-7.088367","24","28.97457","26.48728","31",
"4/23/2002 3:00:00 PM","4.143721","2.158213","-1.537983","-1.149742","-8.315812","2.045843","0.33283","-8.315812","0","1.437258","0.8458263","0.5461394","1.092683","0","-7.652465","24","29.39902","26.69951","31",
"4/23/2002 4:00:00 PM","3.690435","2.216294","-1.253662","-1.04234","-7.96806","2.047866","0.262463","-7.96806","0","1.437258","0.8458263","0.5461394","0.917315","0","-7.449477","24","29.42117","26.71059","29.5",
"4/23/2002 5:00:00 PM","2.883243","1.613574","-0.6851","-0.813478","-6.514597","1.369871","0.20375","-6.514597","0","1.437258","0.8458263","0.2730697","0.667538","0","-6.314819","24","28.86799","26.43399","28.25",
"4/23/2002 6:00:00 PM","1.597002","1.130215","-0.12132","-0.594301","-4.891292","1.034054","0.12056","-4.891292","0","1.437258","0.8458263","0.1365349","0.3496827","0","-4.832476","24","28.11953","26.05976","26.5",
"4/23/2002 7:00:00 PM","-0.3978","0.552594","0.540884","-0.3543","0","0.705025","-0.099097","0","0","0","0.8458263","0","0","0","0","27.29533","26.96838","27.13186","25.25",
"4/23/2002 8:00:00 PM","-0.629668","-0.038305","0.603003","-0.344157","0","0.706148","-0.12127","0","0","0","4.562387E-02","0","0","0","0","25.98622","26.55123","26.26873","23.5",
"4/23/2002 9:00:00 PM","-0.70513","-0.288823","0.997637","-0.132995","0","0.708362","-0.166136","0","0","0","4.562387E-02","0","0","0","0","24.88213","25.8271","25.35462","21.5",
"4/23/2002 10:00:00 PM","-0.823312","-0.51012","1.253075","0.022779","0","0.711056","-0.221884","0","0","0","4.562387E-02","0","0","0","0","23.98634","25.16526","24.5758","19.5",
"4/23/2002 11:00:00 PM","-0.796444","-0.688703","1.403923","0.137778","0","0.710827","-0.218613","0","0","0","4.562387E-02","0","0","0","0","23.41353","24.5673","23.99041","19",
"4/24/2002","-0.761165","-0.805237","1.422632","0.194866","0","0.709937","-0.20183","0","0","0","4.562387E-02","0","0","0","0","23.07504","24.10172","23.58838","19",
"4/24/2002 1:00:00 AM","-0.858555","-0.84676","1.442627","0.274864","0","0.71217","-0.246135","0","0","0","4.562387E-02","0","0","0","0","22.44283","23.67116","23.057","17.5",
"4/24/2002 2:00:00 AM","-0.897741","-0.901971","1.508505","0.382853","0","0.713888","-0.281252","0","0","0","4.562387E-02","0","0","0","0","21.87399","23.18106","22.52753","16.25",
"4/24/2002 3:00:00 AM","-0.951112","-0.978409","1.549712","0.475442","0","0.714979","-0.3042","0","0","0","4.562387E-02","0","0","0","0","21.31191","22.69221","22.00206","15.25",
"4/24/2002 4:00:00 AM","-0.907916","-1.046798","1.555501","0.546671","0","0.714627","-0.298357","0","0","0","4.562387E-02","0","0","0","0","20.94044","22.2371","21.58877","15",
"4/24/2002 5:00:00 AM","-0.981205","-1.184549","1.381019","0.49156","0","0.719161","-0.389676","0","0.989854","0","4.562387E-02","0","0","0.9714442","0","21.98773","21.9473","21.96751","14.25",
"4/24/2002 6:00:00 AM","0.381239","-1.270401","0.726127","0.185947","0","0.719978","-0.410553","0","0.254855","0","4.562387E-02","0","0.2577782","0.2548488","0","22.13906","22.52694","22.333","14",
"4/24/2002 7:00:00 AM","1.947121","-1.097133","-0.565151","-0.506101","-1.501169","1.058061","-0.385191","-1.501169","0","1.437258","0.8458263","0.1439352","0.5879053","0","-1.691425","23.94229","24.04368","23.99298","16.25",
"4/24/2002 8:00:00 AM","2.915794","-0.212805","-1.403193","-0.833032","-3.227143","1.387668","-0.197998","-3.227143","0","1.437258","0.8458263","0.2730697","0.8600757","0","-3.417004","24","25.63357","24.81678","20",
"4/24/2002 9:00:00 AM","3.407549","0.696587","-1.844387","-0.991676","-4.750244","2.057464","-0.03679","-4.750244","0","1.437258","0.8458263","0.5461394","1.032065","0","-4.822746","24","26.89","25.445","23.25",
"4/24/2002 10:00:00 AM","3.406362","1.462695","-1.974789","-1.053094","-5.790992","2.052233","0.072793","-5.790992","0","1.437258","0.8458263","0.5461394","1.157895","0","-5.651012","24","27.78082","25.89041","25.5",
"4/24/2002 11:00:00 AM","2.988234","1.817736","-1.834238","-1.021994","-6.247937","2.047675","0.168783","-6.247937","0","1.437258","0.8458263","0.5461394","1.195439","0","-5.918106","24","28.20376","26.10188","27.5",
"4/24/2002 12:00:00 PM","2.583685","1.8957","-1.584284","-0.964283","-6.166973","1.706559","0.227943","-6.166973","0","1.437258","0.8458263","0.4096045","1.18675","0","-5.831968","24","28.36497","26.18249","28.75",
