"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"4/24/2002 1:00:00 PM","3.134317","1.8286","-1.521927","-1.011637","-6.789175","1.704987","0.275005","-6.789175","0","1.437258","0.8458263","0.4096045","1.20798","0","-6.381394","24","28.71043","26.35522","29.75",
"4/24/2002 2:00:00 PM","3.816857","1.974992","-1.550044","-1.076083","-7.894914","2.044695","0.321499","-7.894914","0","1.437258","0.8458263","0.5461394","1.170589","0","-7.257592","24","29.18733","26.59367","30.75",
"4/24/2002 3:00:00 PM","3.980993","2.210172","-1.460962","-1.066708","-8.247918","2.044955","0.298045","-8.247918","0","1.437258","0.8458263","0.5461394","1.074922","0","-7.659784","24","29.51569","26.75784","30.25",
"4/24/2002 4:00:00 PM","3.830105","2.145253","-1.213181","-0.988548","-8.28898","2.042391","0.321356","-8.28898","0","1.437258","0.8458263","0.5461394","0.906219","0","-7.653399","24","29.53149","26.76574","30.75",
"4/24/2002 5:00:00 PM","3.101157","1.990913","-0.804246","-0.831568","-7.140402","1.364599","0.298078","-7.140402","0","1.437258","0.8458263","0.2730697","0.6595178","0","-6.845263","24","29.24737","26.62368","30.25",
"4/24/2002 6:00:00 PM","1.733463","1.621309","-0.248753","-0.603881","-5.511604","1.029083","0.215811","-5.511604","0","1.437258","0.8458263","0.1365349","0.336314","0","-5.405617","24","28.56407","26.28204","28.5",
"4/24/2002 7:00:00 PM","-0.229709","0.840786","0.362019","-0.407413","0","0.70191","-0.034007","0","0","0","0.8458263","0","0","0","0","27.95548","27.45332","27.7044","27.25",
"4/24/2002 8:00:00 PM","-0.58051","0.135553","0.364317","-0.432721","0","0.704899","-0.095908","0","0","0","4.562387E-02","0","0","0","0","26.72346","27.13145","26.92746","24.75",
"4/24/2002 9:00:00 PM","-0.58554","-0.151947","0.825247","-0.202802","0","0.706141","-0.121256","0","0","0","4.562387E-02","0","0","0","0","25.73167","26.41215","26.07191","23.25",
"4/24/2002 10:00:00 PM","-0.697358","-0.389857","1.062036","-0.072934","0","0.708283","-0.1655","0","0","0","4.562387E-02","0","0","0","0","24.86855","25.82251","25.34553","21.5",
"4/24/2002 11:00:00 PM","-0.682054","-0.556089","1.218726","0.033491","0","0.708215","-0.164925","0","0","0","4.562387E-02","0","0","0","0","24.34996","25.2874","24.81868","21",
"4/25/2002","-0.786672","-0.655353","1.30037","0.119946","0","0.710333","-0.207574","0","0","0","4.562387E-02","0","0","0","0","23.69272","24.8171","24.25492","19.5",
"4/25/2002 1:00:00 AM","-0.758268","-0.755436","1.376943","0.212937","0","0.710677","-0.213168","0","0","0","4.562387E-02","0","0","0","0","23.29827","24.34258","23.82042","19",
"4/25/2002 2:00:00 AM","-0.866456","-0.832189","1.418024","0.296802","0","0.712796","-0.258025","0","0","0","4.562387E-02","0","0","0","0","22.67556","23.89276","23.28416","17.5",
"4/25/2002 3:00:00 AM","-0.842353","-0.907137","1.47509","0.390684","0","0.71284","-0.259811","0","0","0","4.562387E-02","0","0","0","0","22.20315","23.41882","22.81098","17",
"4/25/2002 4:00:00 AM","-0.877227","-0.974012","1.475659","0.456048","0","0.713507","-0.274435","0","0","0","4.562387E-02","0","0","0","0","21.73199","22.99707","22.36453","16.25",
"4/25/2002 5:00:00 AM","-0.889687","-1.051807","1.415908","0.476093","0","0.714665","-0.300484","0","0.360373","0","4.562387E-02","0","0","0.3570705","0","21.99662","22.63151","22.31406","16",
"4/25/2002 6:00:00 AM","0.392312","-1.114166","0.866723","0.213991","0","0.719357","-0.396768","0","0.033453","0","4.562387E-02","0","0.2572996","3.345271E-02","0","22.37519","23.08252","22.72886","14.5",
"4/25/2002 7:00:00 AM","1.947407","-1.027134","-0.509597","-0.549398","-1.808852","1.056269","-0.349772","-1.808852","0","1.437258","0.8458263","0.1407843","0.583608","0","-1.977046","23.99587","24.6205","24.30818","17",
"4/25/2002 8:00:00 AM","2.84429","-0.164627","-1.246495","-0.782941","-3.438627","1.386765","-0.185629","-3.438627","0","1.437258","0.8458263","0.2730697","0.8541628","0","-3.61641","24","26.07222","25.03611","20.25",
"4/25/2002 9:00:00 AM","3.477803","0.700703","-1.684704","-0.947171","-5.145993","2.055226","-0.000167","-5.145993","0","1.437258","0.8458263","0.5461394","1.038378","0","-5.147143","24","27.25763","25.62881","24",
"4/25/2002 10:00:00 AM","3.585454","1.540206","-1.866044","-1.027962","-6.426766","2.047435","0.156971","-6.426766","0","1.437258","0.8458263","0.5461394","1.156334","0","-6.121075","24","28.16623","26.08312","27.25",
"4/25/2002 11:00:00 AM","3.293306","2.108624","-1.831468","-1.03604","-7.216508","2.041389","0.298721","-7.216508","0","1.437258","0.8458263","0.5461394","1.19683","0","-6.626543","24","28.72486","26.36243","30.25",
"4/25/2002 12:00:00 PM","2.857534","2.294683","-1.621614","-0.98234","-7.146724","1.699223","0.368564","-7.146724","0","1.437258","0.8458263","0.4096045","1.197899","0","-6.598492","24","28.93841","26.4692","31.75",
"4/25/2002 1:00:00 PM","3.424326","2.273111","-1.580597","-1.031608","-7.80912","1.696919","0.414739","-7.80912","0","1.437258","0.8458263","0.4096045","1.22362","0","-7.190063","24","29.31352","26.65676","32.75",
"4/25/2002 2:00:00 PM","4.124016","2.425815","-1.613011","-1.091717","-9.014633","2.036166","0.460352","-9.014633","0","1.437258","0.8458263","0.5461394","1.186422","0","-8.092052","24","29.79659","26.89829","33.75",
"4/25/2002 3:00:00 PM","4.332199","2.493502","-1.482838","-1.060139","-9.319913","2.036707","0.437377","-9.319913","0","1.437258","0.8458263","0.5461394","1.096437","0","-8.444163","24","30.04276","27.02138","33.25",
"4/25/2002 4:00:00 PM","4.131268","2.425978","-1.227851","-0.981542","-9.200606","2.037074","0.42589","-9.200606","0","1.437258","0.8458263","0.5461394","0.9231402","0","-8.349615","24","30.03716","27.01858","33",
"4/25/2002 5:00:00 PM","3.572067","2.328638","-0.885348","-0.857999","-8.129582","1.358287","0.425882","-8.129582","0","1.437258","0.8458263","0.2730697","0.6985049","0","-7.704065","24","29.84178","26.92089","33",
"4/25/2002 6:00:00 PM","2.184971","2.045413","-0.350468","-0.634206","-6.494882","1.022204","0.35658","-6.494882","0","1.437258","0.8458263","0.1365349","0.367941","0","-6.317903","24","29.21216","26.60608","31.5",
"4/25/2002 7:00:00 PM","-0.08611","1.201118","0.208942","-0.479599","0","0.69852","0.036646","0","0","0","0.8458263","0","0","0","0","28.73294","28.11861","28.42577","29.5",
"4/25/2002 8:00:00 PM","-0.391952","0.383434","0.09708","-0.566665","0","0.701333","-0.02072","0","0","0","4.562387E-02","0","0","0","0","27.92913","27.95706","27.94309","27.5",
"4/25/2002 9:00:00 PM","-0.476097","0.070027","0.556237","-0.347426","0","0.703583","-0.067117","0","0","0","4.562387E-02","0","0","0","0","26.88176","27.32985","27.1058","25.5",
"4/25/2002 10:00:00 PM","-0.50424","-0.192715","0.825966","-0.223239","0","0.704916","-0.09431","0","0","0","4.562387E-02","0","0","0","0","26.18374","26.78656","26.48515","24.25",
"4/25/2002 11:00:00 PM","-0.624495","-0.368184","1.011452","-0.112014","0","0.707502","-0.144402","0","0","0","4.562387E-02","0","0","0","0","25.43974","26.2938","25.86677","22.5",
"4/26/2002","-0.618332","-0.509591","1.149316","-0.012907","0","0.707452","-0.144849","0","0","0","4.562387E-02","0","0","0","0","24.94366","25.81888","25.38127","22",
"4/26/2002 1:00:00 AM","-0.802945","-0.60819","1.259996","0.090965","0","0.711085","-0.22225","0","0","0","4.562387E-02","0","0","0","0","24.23124","25.34745","24.78934","19.75",
"4/26/2002 2:00:00 AM","-0.80857","-0.728931","1.402046","0.217386","0","0.71129","-0.230301","0","0","0","4.562387E-02","0","0","0","0","23.63822","24.80986","24.22404","19",
"4/26/2002 3:00:00 AM","-0.838281","-0.844846","1.443524","0.291225","0","0.711942","-0.243653","0","0","0","4.562387E-02","0","0","0","0","23.14622","24.34073","23.74348","18.25",
"4/26/2002 4:00:00 AM","-0.820513","-0.921223","1.466383","0.364122","0","0.711653","-0.238522","0","0","0","4.562387E-02","0","0","0","0","22.78911","23.90397","23.34654","18",
"4/26/2002 5:00:00 AM","-0.766221","-0.958591","1.419158","0.40069","0","0.711056","-0.222515","0","0","0","4.562387E-02","0","0","0","0","22.46635","23.5584","23.01237","18",
"4/26/2002 6:00:00 AM","0.73352","-1.036187","0.785099","0.061521","-0.133921","0.713993","-0.281279","-0.133921","0","0","4.562387E-02","0","0.2684923","0","-0.1347287","23.64528","24.10275","23.87402","18",
"4/26/2002 7:00:00 AM","2.156762","-0.771398","-0.517565","-0.595779","-2.700793","1.049953","-0.223244","-2.700793","0","1.437258","0.8458263","0.1365349","0.5958094","0","-2.807609","23.99998","25.64788","24.82393","19.5",
"4/26/2002 8:00:00 AM","3.146872","0.127401","-1.144574","-0.778406","-4.420342","1.379896","-0.04919","-4.420342","0","1.437258","0.8458263","0.2730697","0.862503","0","-4.468418","24","26.9441","25.47205","23",
"4/26/2002 9:00:00 AM","3.700485","1.032131","-1.554096","-0.927285","-6.294962","2.046598","0.145059","-6.294962","0","1.437258","0.8458263","0.5461394","1.045386","0","-6.012574","24","28.0229","26.01145","27",
"4/26/2002 10:00:00 AM","3.924609","1.776557","-1.737697","-1.005662","-7.689279","2.037081","0.334286","-7.689279","0","1.437258","0.8458263","0.5461394","1.156109","0","-7.027987","24","28.84919","26.42459","31",
"4/26/2002 11:00:00 AM","3.655558","2.392664","-1.757127","-1.030162","-8.425706","2.031444","0.450131","-8.425706","0","1.437258","0.8458263","0.5461394","1.221164","0","-7.527833","24","29.41982","26.70991","33.5",
"4/26/2002 12:00:00 PM","3.265992","2.597416","-1.600647","-0.989114","-8.342925","1.690082","0.541112","-8.342925","0","1.437258","0.8458263","0.4096045","1.229716","0","-7.524134","24","29.658","26.829","35.5",
"4/26/2002 1:00:00 PM","3.814655","2.639974","-1.573901","-1.030514","-9.049781","1.688462","0.597534","-9.049781","0","1.437258","0.8458263","0.4096045","1.223936","0","-8.139736","24","30.02792","27.01396","36.75",
"4/26/2002 2:00:00 PM","4.37778","2.830768","-1.585424","-1.070466","-10.08484","2.031684","0.574662","-10.08484","0","1.437258","0.8458263","0.5461394","1.183832","0","-8.91882","24","30.45235","27.22618","36.25",
"4/26/2002 3:00:00 PM","4.697263","2.870529","-1.481737","-1.050844","-10.56115","2.030951","0.597099","-10.56115","0","1.437258","0.8458263","0.5461394","1.087269","0","-9.345811","24","30.69067","27.34534","36.75",
"4/26/2002 4:00:00 PM","4.456167","2.85935","-1.250651","-0.974534","-10.40298","2.032995","0.574122","-10.40298","0","1.437258","0.8458263","0.5461394","0.9169989","0","-9.237391","24","30.70107","27.35054","36.25",
"4/26/2002 5:00:00 PM","4.038511","2.66458","-0.901117","-0.844839","-9.237561","1.353493","0.562697","-9.237561","0","1.437258","0.8458263","0.2730697","0.7244805","0","-8.667084","24","30.45606","27.22803","36",
"4/26/2002 6:00:00 PM","2.672741","2.378069","-0.39399","-0.631303","-7.472881","1.018046","0.460817","-7.472881","0","1.437258","0.8458263","0.1365349","0.4088828","0","-7.241036","24","29.85714","26.92857","33.75",
"4/26/2002 7:00:00 PM","0.109695","1.397298","0.131424","-0.509485","0","0.695496","0.095988","0","0","0","0.8458263","0","0","0","0","29.48232","28.71562","29.09897","31.5",
"4/26/2002 8:00:00 PM","-0.26423","0.5065","-0.071564","-0.650196","0","0.698727","0.028993","0","0","0","4.562387E-02","0","0","0","0","28.89435","28.67757","28.78596","29.5",
"4/26/2002 9:00:00 PM","-0.363478","0.189526","0.385802","-0.433963","0","0.701184","-0.0221","0","0","0","4.562387E-02","0","0","0","0","27.95787","28.12231","28.04009","27.5",
"4/26/2002 10:00:00 PM","-0.419436","-0.069849","0.664627","-0.31148","0","0.702546","-0.048504","0","0","0","4.562387E-02","0","0","0","0","27.25136","27.61999","27.43567","26.25",
"4/26/2002 11:00:00 PM","-0.406348","-0.246928","0.81265","-0.242104","0","0.702113","-0.039549","0","0","0","4.562387E-02","0","0","0","0","26.81586","27.22895","27.02241","26",
"4/27/2002","-0.590527","-0.344395","0.952493","-0.14574","0","0.705662","-0.111995","0","0","0","4.562387E-02","0","0","0","0","26.04162","26.834","26.43781","23.75",
"4/27/2002 1:00:00 AM","-0.613631","-0.472642","1.109055","-0.035484","0","0.706216","-0.125867","0","0","0","4.562387E-02","0","0","0","0","25.57084","26.37743","25.97413","23",
"4/27/2002 2:00:00 AM","-0.503505","-0.576477","1.106538","-0.008487","0","0.704065","-0.08258","0","0","0","4.562387E-02","0","0","0","0","25.44217","26.05936","25.75076","23.75",
"4/27/2002 3:00:00 AM","-0.377312","-0.579682","0.992499","-0.02819","0","0.701617","-0.036197","0","0","0","4.562387E-02","0","0","0","0","25.49441","25.92219","25.7083","24.75",
"4/27/2002 4:00:00 AM","-0.30265","-0.504536","0.843227","-0.060197","0","0.699645","0.005655","0","0","0","4.562387E-02","0","0","0","0","25.6331","25.89158","25.76234","25.75",
"4/27/2002 5:00:00 AM","-0.155672","-0.415543","0.671662","-0.106216","0","0.698034","0.04137","0","0","0","4.562387E-02","0","0","0","0","25.89378","25.94809","25.92093","26.75",
"4/27/2002 6:00:00 AM","1.198907","-0.390739","-0.022644","-0.483456","0","0.703281","-0.063659","0","0","0","4.562387E-02","0","0.2830337","0","0","27.56404","26.84089","27.20247","26.25",
"4/27/2002 7:00:00 AM","2.492547","-0.145363","-1.142421","-1.063873","0","0.706166","-0.121898","0","0","0","4.562387E-02","0","0.6425458","0","0","30.0276","28.49469","29.26114","27.5",
"4/27/2002 8:00:00 AM","2.931551","0.366179","-1.900413","-1.493464","0","0.709148","-0.180463","0","0","0","4.562387E-02","0","0.8868365","0","0","31.74458","30.19484","30.96971","28",
"4/27/2002 9:00:00 AM","3.123646","0.85984","-2.393789","-1.852285","0","0.707782","-0.151571","0","0","0","4.562387E-02","0","1.055318","0","0","33.41667","31.82975","32.62321","30.25",
"4/27/2002 10:00:00 AM","3.060455","1.210934","-2.684611","-2.125341","0","0.704211","-0.07791","0","0","0","4.562387E-02","0","1.150185","0","0","34.89315","33.28743","34.09029","33.25",
"4/27/2002 11:00:00 AM","2.688325","1.480578","-2.726251","-2.274531","0","0.701207","-0.015604","0","0","0","4.562387E-02","0","1.193929","0","0","35.83136","34.42667","35.12902","35.5",
"4/27/2002 12:00:00 PM","2.231376","1.622173","-2.507094","-2.300181","0","0.699798","0.015925","0","0","0","4.562387E-02","0","1.200678","0","0","36.40949","35.15908","35.78428","36.75",
"4/27/2002 1:00:00 PM","2.449712","1.547704","-2.413517","-2.409688","0","0.701065","-0.01134","0","0","0","4.562387E-02","0","1.213985","0","0","37.24291","35.95091","36.59691","37",
"4/27/2002 2:00:00 PM","3.025591","1.390542","-2.52349","-2.601819","0","0.702203","-0.035179","0","0","0","4.562387E-02","0","1.202796","0","0","38.50534","36.9201","37.71273","37.75",
"4/27/2002 3:00:00 PM","3.129057","1.300965","-2.428487","-2.715501","0","0.70543","-0.101583","0","0","0","4.562387E-02","0","1.110372","0","0","39.42894","37.78461","38.60678","37.25",
"4/27/2002 4:00:00 PM","2.828144","1.227651","-1.985527","-2.700644","0","0.707128","-0.135324","0","0","0","4.562387E-02","0","0.9264509","0","0","39.9034","38.3437","39.12355","37",
"4/27/2002 5:00:00 PM","2.100364","0.989789","-1.218792","-2.519582","0","0.708392","-0.160959","0","0","0","4.562387E-02","0","0.6833884","0","0","39.69574","38.4011","39.04842","36.25",
"4/27/2002 6:00:00 PM","1.048169","0.689219","-0.209448","-2.179179","0","0.709816","-0.191708","0","0","0","4.562387E-02","0","0.3938884","0","0","38.5812","37.90043","38.24081","34.5",
"4/27/2002 7:00:00 PM","-0.847941","0.490239","1.325738","-1.435396","0","0.708562","-0.172086","0","0","0","4.562387E-02","0","0","0","0","35.38186","36.21351","35.79769","31.75",
"4/27/2002 8:00:00 PM","-0.898985","-0.137644","1.956047","-1.138415","0","0.71017","-0.206427","0","0","0","4.562387E-02","0","0","0","0","33.82575","34.91302","34.36938","29.5",
"4/27/2002 9:00:00 PM","-0.96699","-0.488104","2.270165","-0.933055","0","0.712172","-0.246033","0","0","0","4.562387E-02","0","0","0","0","32.62116","33.87962","33.25039","27.5",
"4/27/2002 10:00:00 PM","-1.229251","-0.721367","2.510211","-0.686155","0","0.71748","-0.347716","0","0","0","4.562387E-02","0","0","0","0","31.15325","32.87491","32.01408","24",
"4/27/2002 11:00:00 PM","-1.461192","-0.965885","2.793024","-0.391534","0","0.722121","-0.43821","0","0","0","4.562387E-02","0","0","0","0","29.66525","31.75847","30.71186","20.75",
"4/28/2002","-1.445949","-1.205074","2.94675","-0.160184","0","0.723371","-0.463843","0","0","0","4.562387E-02","0","0","0","0","28.63746","30.69843","29.66795","19.25",
"4/28/2002 1:00:00 AM","-1.358961","-1.340697","2.914656","-0.017784","0","0.722075","-0.441148","0","0","0","4.562387E-02","0","0","0","0","27.92133","29.83215","28.87674","19",
"4/28/2002 2:00:00 AM","-1.350125","-1.390499","2.809607","0.098657","0","0.722067","-0.4425","0","0","0","4.562387E-02","0","0","0","0","27.18269","29.10746","28.14508","18.25",
"4/28/2002 3:00:00 AM","-1.269289","-1.412992","2.693308","0.205746","0","0.721261","-0.428891","0","0","0","4.562387E-02","0","0","0","0","26.65275","28.4533","27.55302","18",
"4/28/2002 4:00:00 AM","-1.225558","-1.416471","2.55225","0.294119","0","0.721736","-0.439335","0","0","0","4.562387E-02","0","0","0","0","26.09167","27.87976","26.98571","17.25",
"4/28/2002 5:00:00 AM","-1.179872","-1.41874","2.442703","0.389114","0","0.721071","-0.426509","0","0","0","4.562387E-02","0","0","0","0","25.58485","27.32183","26.45334","17",
"4/28/2002 6:00:00 AM","0.36589","-1.486701","1.716154","0.075664","0","0.723672","-0.479055","0","0","0","4.562387E-02","0","0.2879617","0","0","26.64565","27.69034","27.16799","17",
"4/28/2002 7:00:00 AM","1.500084","-1.18953","0.587049","-0.476418","0","0.726801","-0.539165","0","0","0","4.562387E-02","0","0.6186517","0","0","28.62348","28.95012","28.7868","17.75",
"4/28/2002 8:00:00 AM","2.142691","-0.627823","-0.292703","-0.904487","0","0.725826","-0.518082","0","0","0","4.562387E-02","0","0.8368073","0","0","30.78493","30.41865","30.60179","20.25",
"4/28/2002 9:00:00 AM","2.330422","-0.02898","-1.046401","-1.290035","0","0.724552","-0.49211","0","0","0","4.562387E-02","0","1.034573","0","0","32.58425","31.96769","32.27597","22.5",
"4/28/2002 10:00:00 AM","2.012594","0.32515","-1.310643","-1.457061","0","0.723694","-0.472174","0","0","0","4.562387E-02","0","1.163781","0","0","33.46486","33.06412","33.26449","23.75",
"4/28/2002 11:00:00 AM","1.461561","0.359036","-1.095898","-1.418229","0","0.721597","-0.430527","0","0","0","4.562387E-02","0","1.203994","0","0","33.63809","33.54032","33.58921","24.75",
"4/28/2002 12:00:00 PM","1.145531","0.230968","-0.761402","-1.329159","0","0.719189","-0.38339","0","0","0","4.562387E-02","0","1.190269","0","0","33.69864","33.65262","33.67563","25.75",
"4/28/2002 1:00:00 PM","1.387518","0.08798","-0.694156","-1.388335","0","0.721093","-0.42446","0","0","0","4.562387E-02","0","1.214288","0","0","34.03698","34.00051","34.01874","25.25",
"4/28/2002 2:00:00 PM","1.708987","0.042917","-0.737224","-1.485134","0","0.724958","-0.503977","0","0","0","4.562387E-02","0","1.185495","0","0","34.65475","34.5071","34.58092","24.25",
"4/28/2002 3:00:00 PM","1.785917","0.002786","-0.646234","-1.531419","0","0.728536","-0.571448","0","0","0","4.562387E-02","0","1.097464","0","0","35.01818","34.93509","34.97663","23.25",
"4/28/2002 4:00:00 PM","1.39745","-0.062792","-0.25982","-1.442301","0","0.730681","-0.613732","0","0","0","4.562387E-02","0","0.8988944","0","0","34.84939","35.03246","34.94092","22.25",
"4/28/2002 5:00:00 PM","0.459567","-0.160502","0.47667","-1.136278","0","0.731686","-0.634144","0","0","0","4.562387E-02","0","0.6095483","0","0","33.44131","34.52567","33.98349","20.5",
"4/28/2002 6:00:00 PM","-0.371716","-0.44574","1.410148","-0.728399","0","0.732275","-0.646674","0","0","0","4.562387E-02","0","0.323844","0","0","31.60706","33.45524","32.53115","18.5",
"4/28/2002 7:00:00 PM","-1.697787","-0.7474","2.502989","-0.121109","0","0.729976","-0.601141","0","0","0","4.562387E-02","0","0","0","0","29.38351","31.70843","30.54597","17.25",
"4/28/2002 8:00:00 PM","-1.586287","-1.22325","2.8679","0.101531","0","0.729426","-0.590857","0","0","0","4.562387E-02","0","0","0","0","28.13527","30.4139","29.27459","16.25",
"4/28/2002 9:00:00 PM","-1.35738","-1.435026","2.887785","0.225365","0","0.72655","-0.533307","0","0","0","4.562387E-02","0","0","0","0","27.48771","29.4697","28.4787","16.75",
"4/28/2002 10:00:00 PM","-1.365925","-1.471008","2.755594","0.307553","0","0.725881","-0.522747","0","0","0","4.562387E-02","0","0","0","0","26.75556","28.76339","27.75948","16.25",
"4/28/2002 11:00:00 PM","-1.348239","-1.46594","2.666355","0.422453","0","0.724932","-0.504507","0","0","0","4.562387E-02","0","0","0","0","26.13063","28.08542","27.10802","16",
"4/29/2002","-1.315205","-1.459382","2.530595","0.50217","0","0.723466","-0.47658","0","0","0","4.562387E-02","0","0","0","0","25.57085","27.49538","26.53311","16",
"4/29/2002 1:00:00 AM","-1.260205","-1.434704","2.380814","0.56556","0","0.722047","-0.454694","0","0","0","4.562387E-02","0","0","0","0","25.13164","26.97769","26.05467","16",
"4/29/2002 2:00:00 AM","-1.294127","-1.400819","2.268254","0.645663","0","0.722977","-0.46691","0","0","0","4.562387E-02","0","0","0","0","24.60347","26.47581","25.53964","15.25",
"4/29/2002 3:00:00 AM","-1.256236","-1.400274","2.197862","0.732488","0","0.722301","-0.456166","0","0","0","4.562387E-02","0","0","0","0","24.13067","25.95344","25.04206","15",
"4/29/2002 4:00:00 AM","-1.281038","-1.400632","2.099971","0.791416","0","0.722982","-0.470052","0","0","0","4.562387E-02","0","0","0","0","23.62676","25.48041","24.55359","14.25",
"4/29/2002 5:00:00 AM","-1.211758","-1.401341","2.043484","0.871005","0","0.722788","-0.463475","0","0","0","4.562387E-02","0","0","0","0","23.23532","24.99319","24.11425","14",
"4/29/2002 6:00:00 AM","-0.67781","-1.415786","1.736303","0.806904","0","0.722785","-0.466558","0","0","0","4.562387E-02","0","0.103402","0","0","23.28245","24.81473","24.04859","14",
"4/29/2002 7:00:00 AM","0.745834","-1.503833","0.482677","0.197994","-1.729163","1.064599","-0.464","-1.729163","0","1.437258","0.8458263","0.1381973","0.4121279","0","-1.956575","23.99302","25.77631","24.88466","14.75",
"4/29/2002 8:00:00 AM","2.068183","-0.868688","-0.345423","-0.063638","-3.081926","1.40303","-0.412804","-3.081926","0","1.437258","0.8458263","0.2730697","0.780241","0","-3.475696","24","26.99404","25.49702","15.75",
"4/29/2002 9:00:00 AM","2.135026","-0.033127","-0.70213","-0.140721","-3.675917","2.083082","-0.3615","-3.675917","0","1.437258","0.8458263","0.5461394","0.8591416","0","-4.368626","24","27.76568","25.88284","16.75",
"4/29/2002 10:00:00 AM","1.502336","0.316816","-0.588996","-0.059116","-3.650282","2.080647","-0.310798","-3.650282","0","1.437258","0.8458263","0.5461394","0.7335017","0","-4.247867","24","27.87893","25.93946","17.75",
"4/29/2002 11:00:00 AM","2.149267","0.365329","-0.757727","-0.177627","-4.394274","2.077122","-0.26025","-4.394274","0","1.437258","0.8458263","0.5461394","0.9605253","0","-4.896585","24","28.24643","26.12321","18.75",
"4/29/2002 12:00:00 PM","1.760357","0.690501","-0.770693","-0.191687","-4.499173","1.735271","-0.247611","-4.499173","0","1.437258","0.8458263","0.4096045","1.124993","0","-4.858223","24","28.45752","26.22876","19",
"4/29/2002 1:00:00 PM","2.148847","0.617807","-0.778506","-0.22534","-4.91987","1.733634","-0.209935","-4.91987","0","1.437258","0.8458263","0.4096045","1.193979","0","-5.225073","24","28.62708","26.31354","19.75",
"4/29/2002 2:00:00 PM","2.727418","0.785854","-0.877092","-0.295976","-5.63983","2.072623","-0.159994","-5.63983","0","1.437258","0.8458263","0.5461394","1.166587","0","-5.951429","24","28.97221","26.4861","20.75",
"4/29/2002 3:00:00 PM","3.001591","1.068643","-0.902286","-0.32271","-6.121349","2.075325","-0.147439","-6.121349","0","1.437258","0.8458263","0.5461394","1.092903","0","-6.409074","24","29.26262","26.63131","21",
"4/29/2002 4:00:00 PM","2.738398","1.119586","-0.717505","-0.253709","-6.023362","2.072015","-0.147514","-6.023362","0","1.437258","0.8458263","0.5461394","0.91801","0","-6.31108","24","29.22666","26.61333","21",
"4/29/2002 5:00:00 PM","1.90456","0.853882","-0.296186","-0.081385","-5.046368","1.392889","-0.222505","-5.046368","0","1.437258","0.8458263","0.2730697","0.6644904","0","-5.261583","24","28.76662","26.38331","19.5",
"4/29/2002 6:00:00 PM","0.554213","0.403661","0.255906","0.143546","-3.615585","1.055077","-0.285491","-3.615585","0","1.437258","0.8458263","0.1365349","0.3240704","0","-3.752846","24","27.9154","25.9577","18.25",
"4/29/2002 7:00:00 PM","-1.174879","-0.216949","0.9825","0.402429","0","0.720832","-0.420197","0","0","0","0.8458263","0","2.052858E-03","0","0","25.67805","26.5812","26.12962","17.25",
"4/29/2002 8:00:00 PM","-1.196464","-0.743747","1.308553","0.594273","0","0.719829","-0.396053","0","0","0","4.562387E-02","0","0","0","0","24.15599","25.76353","24.95976","16.25",
"4/29/2002 9:00:00 PM","-1.101393","-1.011976","1.55428","0.705927","0","0.718712","-0.374525","0","0","0","4.562387E-02","0","0","0","0","23.46805","24.98842","24.22824","16",
"4/29/2002 10:00:00 PM","-1.111157","-1.13558","1.625454","0.772202","0","0.719073","-0.382296","0","0","0","4.562387E-02","0","0","0","0","22.8468","24.41119","23.629","15.25",
"4/29/2002 11:00:00 PM","-1.160388","-1.200146","1.680202","0.85442","0","0.720042","-0.403417","0","0","0","4.562387E-02","0","0","0","0","22.2364","23.866","23.0512","14.25",
"4/30/2002","-0.960918","-1.257061","1.639529","0.883059","0","0.719889","-0.403705","0","0","0","4.562387E-02","0","0","0","0","21.98523","23.42836","22.7068","14",
"4/30/2002 1:00:00 AM","-1.048877","-1.239162","1.548344","0.898121","0","0.718599","-0.382594","0","0","0","4.562387E-02","0","0","0","0","21.56849","23.0867","22.32759","14",
"4/30/2002 2:00:00 AM","-1.136074","-1.228003","1.565807","0.98303","0","0.719245","-0.394057","0","0","0","4.562387E-02","0","0","0","0","21.03242","22.64879","21.8406","13.25",
"4/30/2002 3:00:00 AM","-1.091031","-1.266882","1.560552","1.038301","0","0.718982","-0.388034","0","0","0","4.562387E-02","0","0","0","0","20.65924","22.21557","21.43741","13",
"4/30/2002 4:00:00 AM","-1.132448","-1.290942","1.533265","1.082349","0","0.719835","-0.404151","0","0","0","4.562387E-02","0","0","0","0","20.19953","21.81336","21.00644","12.25",
"4/30/2002 5:00:00 AM","-1.17685","-1.453403","1.303633","0.956256","0","0.724865","-0.508361","0","1.44161","0","4.562387E-02","0","0","1.403101","0","21.98984","21.58615","21.788","12",
"4/30/2002 6:00:00 AM","0.464214","-1.518153","0.475954","0.545355","0","0.724584","-0.511862","0","0.361294","0","4.562387E-02","0","0.3014168","0.3612888","0","22.05163","22.44838","22.25","12",
"4/30/2002 7:00:00 AM","1.797291","-1.239133","-0.754688","-0.134661","-1.140221","1.06489","-0.528493","-1.140221","0","1.437258","0.8458263","0.1446494","0.6149305","0","-1.394015","23.92064","23.99654","23.95859","13.5",
"4/30/2002 8:00:00 AM","2.380541","-0.40219","-1.460333","-0.39727","-2.422635","1.399038","-0.42828","-2.422635","0","1.437258","0.8458263","0.2730697","0.8363367","0","-2.827687","24","25.46419","24.73209","15.5",
"4/30/2002 9:00:00 AM","2.931465","0.34316","-1.862689","-0.567494","-3.601753","2.070254","-0.287036","-3.601753","0","1.437258","0.8458263","0.5461394","1.032844","0","-4.150906","24","26.65471","25.32735","18.25",
"4/30/2002 10:00:00 AM","2.868887","1.00398","-1.935163","-0.623749","-4.526121","2.064694","-0.173341","-4.526121","0","1.437258","0.8458263","0.5461394","1.138385","0","-4.861568","24","27.46564","25.73282","20.5",
"4/30/2002 11:00:00 AM","2.573289","1.299532","-1.805045","-0.62213","-5.036826","2.060622","-0.073832","-5.047919","0","1.437258","0.8458263","0.5461394","1.207422","0","-5.180047","24","27.89104","25.94552","22.5",
"4/30/2002 12:00:00 PM","1.967408","1.295367","-1.493757","-0.548095","-4.819645","1.721898","-0.049068","-4.819645","0","1.437258","0.8458263","0.4096045","1.229765","0","-4.892737","24","27.94659","25.9733","23",
"4/30/2002 1:00:00 PM","2.340248","0.946066","-1.306397","-0.552391","-5.025549","1.726898","-0.049051","-5.025549","0","1.437258","0.8458263","0.4096045","1.241164","0","-5.098857","24","28.06186","26.03093","23",
"4/30/2002 2:00:00 PM","2.860445","0.865542","-1.244811","-0.594375","-5.531623","2.063436","-0.049051","-5.531623","0","1.437258","0.8458263","0.5461394","1.18279","0","-5.629087","24","28.33641","26.1682","23",
"4/30/2002 3:00:00 PM","3.140182","0.952625","-1.162473","-0.607012","-5.888329","2.062777","-0.049009","-5.888329","0","1.437258","0.8458263","0.5461394","1.091615","0","-5.986026","24","28.57783","26.28892","23",
"4/30/2002 4:00:00 PM","2.851384","1.014287","-0.939476","-0.544421","-5.686626","2.064447","-0.085984","-5.686626","0","1.437258","0.8458263","0.5461394","0.9079988","0","-5.854766","24","28.58064","26.29032","22.25",
"4/30/2002 5:00:00 PM","2.100836","0.89536","-0.547022","-0.398276","-4.875357","1.38698","-0.135594","-4.875357","0","1.437258","0.8458263","0.2730697","0.6613498","0","-5.006747","24","28.25804","26.12902","21.25",
"4/30/2002 6:00:00 PM","0.967105","0.621056","-0.066802","-0.213109","-3.765581","1.047722","-0.14804","-3.765581","0","1.437258","0.8458263","0.1365349","0.3362484","0","-3.837397","24","27.62465","25.81232","21",
"4/30/2002 7:00:00 PM","-0.902533","0.170653","0.669094","0.072207","0","0.716378","-0.3269","0","0","0","0.8458263","0","2.115019E-03","0","0","26.09004","26.43163","26.26084","19.5",
"4/30/2002 8:00:00 PM","-0.97478","-0.378137","0.992311","0.234538","0","0.715489","-0.307645","0","0","0","4.562387E-02","0","0","0","0","24.42072","25.68707","25.05389","18.25",
"4/30/2002 9:00:00 PM","-0.892665","-0.701763","1.277055","0.369331","0","0.714286","-0.283248","0","0","0","4.562387E-02","0","0","0","0","23.67494","24.92302","24.29898","18",
"4/30/2002 10:00:00 PM","-0.886859","-0.851944","1.371704","0.444234","0","0.714111","-0.281592","0","0","0","4.562387E-02","0","0","0","0","23.10266","24.36386","23.73326","17.475",
"4/30/2002 11:00:00 PM","-0.900655","-0.929022","1.417494","0.516006","0","0.714569","-0.291849","0","0","0","4.562387E-02","0","0","0","0","22.5966","23.87463","23.23561","16.775",
"5/1/2002","-0.918782","-0.983122","1.436371","0.583571","0","0.715075","-0.302604","0","0","0","4.562387E-02","0","0","0","0","22.09322","23.42184","22.75753","16.075",
"5/1/2002 1:00:00 AM","-0.950929","-1.025645","1.445853","0.650744","0","0.715688","-0.318653","0","0","0","4.562387E-02","0","0","0","0","21.6241","22.98267","22.30338","15.3",
"5/1/2002 2:00:00 AM","-0.973865","-1.063478","1.45881","0.72308","0","0.716308","-0.33115","0","0","0","4.562387E-02","0","0","0","0","21.13223","22.54312","21.83768","14.575",
"5/1/2002 3:00:00 AM","-0.994186","-1.102359","1.463469","0.789313","0","0.71689","-0.343885","0","0","0","4.562387E-02","0","0","0","0","20.66824","22.11051","21.38937","13.875",
"5/1/2002 4:00:00 AM","-1.014887","-1.137604","1.465973","0.854277","0","0.717484","-0.35691","0","0","0","4.562387E-02","0","0","0","0","20.20897","21.68139","20.94518","13.175",
"5/1/2002 5:00:00 AM","-1.09134","-1.312861","1.244275","0.741081","0","0.724366","-0.495858","0","1.449382","0","4.562387E-02","0","0","1.411682","0","21.98978","21.44465","21.71722","12.25",
"5/1/2002 6:00:00 AM","0.250654","-1.401093","0.504933","0.382908","0","0.724625","-0.509458","0","0.589224","0","4.562387E-02","0","0.2511061","0.5892164","0","21.99999","22.16849","22.08424","12",
"5/1/2002 7:00:00 AM","1.48613","-1.185055","-0.675224","-0.238822","-0.758757","1.066884","-0.566223","-0.758757","0","1.437258","0.8458263","0.145068","0.5513026","0","-1.026537","23.88465","23.57955","23.7321","12.75",
"5/1/2002 8:00:00 AM","1.983364","-0.493731","-1.339146","-0.522395","-1.784065","1.401852","-0.480336","-1.784065","0","1.437258","0.8458263","0.2730697","0.7800731","0","-2.237325","24","24.95113","24.47556","14.5",
"5/1/2002 9:00:00 AM","2.190226","0.040113","-1.621081","-0.620392","-2.315477","2.077349","-0.415338","-2.315477","0","1.437258","0.8458263","0.5461394","0.9446539","0","-3.103502","24","25.90524","24.95262","15.75",
"5/1/2002 10:00:00 AM","1.918497","0.358997","-1.55318","-0.603782","-2.620338","2.074611","-0.364024","-2.620338","0","1.437258","0.8458263","0.5461394","0.9423054","0","-3.31349","24","26.41715","25.20858","16.75",
"5/1/2002 11:00:00 AM","2.045493","0.501001","-1.488444","-0.64321","-3.225103","2.069737","-0.274582","-3.225103","0","1.437258","0.8458263","0.5461394","1.001858","0","-3.751774","24","26.8099","25.40495","18.5",
"5/1/2002 12:00:00 PM","1.588331","0.78614","-1.388578","-0.656809","-3.456399","1.728163","-0.211085","-3.456399","0","1.437258","0.8458263","0.4096045","1.162217","0","-3.761855","24","27.09924","25.54962","19.75",
"5/1/2002 1:00:00 PM","2.076352","0.788509","-1.342961","-0.704149","-4.064192","1.726435","-0.160843","-4.064192","0","1.437258","0.8458263","0.4096045","1.17325","0","-4.297754","24","27.44025","25.72013","20.75",
"5/1/2002 2:00:00 PM","2.505562","0.937212","-1.342438","-0.751503","-4.657472","2.067622","-0.148339","-4.657472","0","1.437258","0.8458263","0.5461394","1.136852","0","-4.945141","24","27.86497","25.93248","21",
"5/1/2002 3:00:00 PM","2.558156","0.930791","-1.158257","-0.70554","-4.81379","2.066898","-0.148227","-4.856307","0","1.437258","0.8458263","0.5461394","0.9899688","0","-5.101665","24","28.00362","26.00181","21",
"5/1/2002 4:00:00 PM","2.040253","0.865307","-0.810783","-0.578147","-4.496145","2.066927","-0.14819","-4.54274","0","1.437258","0.8458263","0.5461394","0.7314931","0","-4.784075","24","27.83267","25.91633","21",
"5/1/2002 5:00:00 PM","0.178724","0.523428","-0.05571","-0.26364","-2.701906","1.391118","-0.223268","-2.704261","0","1.437258","0.8458263","0.2730697","0.2662162","0","-2.917502","24","26.89394","25.44697","19.5",
"5/1/2002 6:00:00 PM","0.367986","-0.078299","0.133775","-0.249093","-2.355538","1.053949","-0.286589","-2.355538","0","1.437258","0.8458263","0.1365349","0.276361","0","-2.493119","24","26.49951","25.24975","18.25",
"5/1/2002 7:00:00 PM","-0.922901","-0.302407","0.830773","0.077278","0","0.71883","-0.381124","0","0","0","0.8458263","0","1.453324E-02","0","0","24.86918","25.43666","25.15292","17.25",
"5/1/2002 8:00:00 PM","-0.973194","-0.603633","1.204734","0.284222","0","0.715779","-0.316771","0","0","0","4.562387E-02","0","0","0","0","23.32673","24.65951","23.99312","17",
"5/1/2002 9:00:00 PM","-0.937613","-0.813715","1.427267","0.395139","0","0.71587","-0.317095","0","0","0","4.562387E-02","0","0","0","0","22.5659","23.93626","23.25108","16.25",
"5/1/2002 10:00:00 PM","-0.926011","-0.927763","1.498863","0.473274","0","0.715151","-0.303972","0","0","0","4.562387E-02","0","0","0","0","22.04969","23.37514","22.71241","16",
"5/1/2002 11:00:00 PM","-0.966442","-0.990907","1.517907","0.543416","0","0.715606","-0.315006","0","0","0","4.562387E-02","0","0","0","0","21.50319","22.88603","22.19461","15.25",
"5/2/2002","-0.991104","-1.039164","1.543097","0.626615","0","0.716811","-0.338674","0","0","0","4.562387E-02","0","0","0","0","20.94905","22.39913","21.67409","14.25",
"5/2/2002 1:00:00 AM","-0.932944","-1.096003","1.530336","0.686517","0","0.716465","-0.332611","0","0","0","4.562387E-02","0","0","0","0","20.57392","21.9522","21.26306","14",
"5/2/2002 2:00:00 AM","-0.954396","-1.122553","1.485897","0.731473","0","0.715235","-0.314268","0","0","0","4.562387E-02","0","0","0","0","20.21213","21.5586","20.88537","14",
"5/2/2002 3:00:00 AM","-0.992426","-1.11363","1.444931","0.779818","0","0.715825","-0.329464","0","0","0","4.562387E-02","0","0","0","0","19.74557","21.19024","20.4679","13.25",
"5/2/2002 4:00:00 AM","-0.922805","-1.126893","1.414908","0.831464","0","0.716134","-0.328865","0","0","0","4.562387E-02","0","0","0","0","19.47822","20.82141","20.14981","13",
"5/2/2002 5:00:00 AM","-0.965973","-1.337881","1.101762","0.667813","0","0.722423","-0.456659","0","1.753338","0","4.562387E-02","0","0","1.694109","0","21.99557","20.71766","21.35662","13",
"5/2/2002 6:00:00 AM","0.264","-1.40149","0.32089","0.27255","0","0.722158","-0.456883","0","0.840214","0","4.562387E-02","0","0.2511005","0.8402086","0","21.99999","21.57573","21.78786","13",
"5/2/2002 7:00:00 AM","1.324169","-1.208261","-0.838885","-0.316164","-0.478063","1.064063","-0.512083","-0.478063","0","1.437258","0.8458263","0.145068","0.5429497","0","-0.7201316","23.85608","22.98391","23.42","13.75",
"5/2/2002 8:00:00 AM","1.75073","-0.672673","-1.416936","-0.573406","-1.249145","1.400906","-0.467196","-1.249145","0","1.437258","0.8458263","0.2730697","0.7564954","0","-1.690078","23.99998","24.2669","24.13344","14.75",
"5/2/2002 9:00:00 AM","2.413641","-0.196749","-1.734374","-0.744556","-2.220742","2.0747","-0.376587","-2.220742","0","1.437258","0.8458263","0.5461394","1.00733","0","-2.936399","24","25.34176","24.67088","16.5",
"5/2/2002 10:00:00 AM","2.244057","0.27646","-1.801475","-0.786635","-2.739993","2.072163","-0.312457","-2.739993","0","1.437258","0.8458263","0.5461394","1.130188","0","-3.337382","24","26.07543","25.03772","17.75",
"5/2/2002 11:00:00 AM","1.940535","0.495978","-1.671964","-0.773584","-3.109145","2.06815","-0.223664","-3.109145","0","1.437258","0.8458263","0.5461394","1.169129","0","-3.539927","24","26.45513","25.22757","19.5",
"5/2/2002 12:00:00 PM","1.614469","0.618134","-1.454534","-0.738633","-3.275498","1.726824","-0.160707","-3.275498","0","1.437258","0.8458263","0.4096045","1.146339","0","-3.509278","24","26.65193","25.32596","20.75",
"5/2/2002 1:00:00 PM","1.964526","0.607697","-1.377635","-0.783676","-3.678421","1.72761","-0.148184","-3.678421","0","1.437258","0.8458263","0.4096045","1.158207","0","-3.893896","24","26.98806","25.49403","21",
"5/2/2002 2:00:00 PM","2.483226","0.696556","-1.368985","-0.841755","-4.264947","2.07336","-0.148077","-4.264947","0","1.437258","0.8458263","0.5461394","1.128223","0","-4.552389","24","27.40052","25.70026","21",
"5/2/2002 3:00:00 PM","2.794804","0.863493","-1.300564","-0.856008","-4.833894","2.071122","-0.110768","-4.955749","0","1.437258","0.8458263","0.5461394","1.040733","0","-5.049474","24","27.74149","25.87075","21.75",
"5/2/2002 4:00:00 PM","2.307682","0.874721","-0.998767","-0.750405","-4.424917","2.070952","-0.172915","-4.507671","0","1.437258","0.8458263","0.5461394","0.8376638","0","-4.760465","24","27.70629","25.85315","20.5",
"5/2/2002 5:00:00 PM","1.505181","0.608743","-0.525329","-0.575782","-3.557861","1.392713","-0.235547","-3.56699","0","1.437258","0.8458263","0.2730697","0.5703351","0","-3.785454","24","27.29401","25.647","19.25",
"5/2/2002 6:00:00 PM","0.778722","0.270427","-0.108235","-0.425701","-2.766107","1.054547","-0.286079","-2.766107","0","1.437258","0.8458263","0.1365349","0.340304","0","-2.903533","24","26.7664","25.3832","18.25",
"5/2/2002 7:00:00 PM","-0.849994","-0.046444","0.687328","-0.072907","0","0.717944","-0.360811","0","0","0","0.8458263","0","3.265029E-02","0","0","25.24034","25.60928","25.42481","18",
"5/2/2002 8:00:00 PM","-0.980929","-0.46101","1.143229","0.153506","0","0.715569","-0.309872","0","0","0","4.562387E-02","0","0","0","0","23.44962","24.73237","24.09099","17.25",
"5/2/2002 9:00:00 PM","-0.911896","-0.737922","1.413432","0.281542","0","0.714227","-0.284117","0","0","0","4.562387E-02","0","0","0","0","22.67564","23.94844","23.31204","17",
"5/2/2002 10:00:00 PM","-0.917633","-0.869439","1.494472","0.362541","0","0.714563","-0.291159","0","0","0","4.562387E-02","0","0","0","0","22.04931","23.36852","22.70892","16.25",
"5/2/2002 11:00:00 PM","-0.884412","-0.940414","1.514523","0.431876","0","0.714073","-0.2819","0","0","0","4.562387E-02","0","0","0","0","21.60994","22.8723","22.24112","16",
"5/3/2002","-0.974907","-0.975001","1.521973","0.510354","0","0.71623","-0.32683","0","0","0","4.562387E-02","0","0","0","0","20.96973","22.40802","21.68888","14.5",
"5/3/2002 1:00:00 AM","-0.965261","-1.031022","1.557654","0.603916","0","0.716239","-0.329243","0","0","0","4.562387E-02","0","0","0","0","20.51227","21.90706","21.20967","14",
"5/3/2002 2:00:00 AM","-0.96966","-1.080005","1.533548","0.662325","0","0.716927","-0.34338","0","0","0","4.562387E-02","0","0","0","0","20.02528","21.47087","20.74808","13.25",
"5/3/2002 3:00:00 AM","-0.742127","-1.098798","1.447352","0.68286","0","0.715121","-0.313183","0","0","0","4.562387E-02","0","0","0","0","19.94002","21.13713","20.53857","13.75",
"5/3/2002 4:00:00 AM","-0.771607","-1.052034","1.285144","0.660542","0","0.714032","-0.290855","0","0","0","4.562387E-02","0","0","0","0","19.75393","20.93559","20.34476","14",
"5/3/2002 5:00:00 AM","-0.83321","-1.15161","1.004929","0.542333","0","0.721691","-0.443256","0","1.357236","0","4.562387E-02","0","0","1.307065","0","21.99563","20.87233","21.43398","13.25",
"5/3/2002 6:00:00 AM","0.486508","-1.191119","0.238582","0.150301","0","0.722262","-0.456536","0","0.593054","0","4.562387E-02","0","0.2678107","0.5930541","0","22","21.75254","21.87627","13",
"5/3/2002 7:00:00 AM","1.760064","-0.999147","-0.966086","-0.474502","-0.895946","1.064877","-0.513848","-0.895946","0","1.437258","0.8458263","0.145068","0.6045578","0","-1.140867","23.89958","23.26744","23.58351","13.75",
"5/3/2002 8:00:00 AM","2.248128","-0.353698","-1.586912","-0.750116","-1.864176","1.400291","-0.427896","-1.864176","0","1.437258","0.8458263","0.2730697","0.8397349","0","-2.269975","24","24.66279","24.33139","15.5",
"5/3/2002 9:00:00 AM","2.10299","0.258328","-1.715329","-0.793365","-2.380024","2.074732","-0.324988","-2.380024","0","1.437258","0.8458263","0.5461394","0.8676509","0","-3.00143","24","25.56003","24.78002","17.5",
"5/3/2002 10:00:00 AM","0.842345","0.45927","-1.225387","-0.562302","-1.996947","2.075029","-0.223466","-1.996947","0","1.437258","0.8458263","0.5461394","0.4513373","0","-2.427974","24","25.47919","24.7396","19.5",
"5/3/2002 11:00:00 AM","1.126988","0.238708","-1.096881","-0.602986","-2.359019","2.07564","-0.160685","-2.359019","0","1.437258","0.8458263","0.5461394","0.5014032","0","-2.670902","24","25.67307","24.83653","20.75",
"5/3/2002 12:00:00 PM","1.2585","0.261015","-0.99943","-0.62794","-2.663327","1.727822","-0.110871","-2.690868","0","1.437258","0.8458263","0.4096045","0.5143929","0","-2.825624","24","25.91644","24.95822","21.75",
"5/3/2002 1:00:00 PM","1.232473","0.341531","-0.906349","-0.641553","-2.821838","1.729787","-0.098393","-2.917597","0","1.437258","0.8458263","0.4096045","0.5021667","0","-2.96576","24","26.1274","25.0637","22",
"5/3/2002 2:00:00 PM","1.2304","0.342338","-0.80974","-0.646353","-3.077445","2.072556","-0.061337","-3.230679","0","1.437258","0.8458263","0.5461394","0.4690865","0","-3.197573","24","26.26795","25.13397","22.75",
"5/3/2002 3:00:00 PM","0.930549","0.330559","-0.632908","-0.599712","-2.872502","2.071713","-0.085944","-3.041164","0","1.437258","0.8458263","0.5461394","0.4058944","0","-3.04058","24","26.26631","25.13315","22.25",
"5/3/2002 4:00:00 PM","0.61485","0.141966","-0.394704","-0.523034","-2.576275","2.069557","-0.098272","-2.730024","0","1.437258","0.8458263","0.5461394","0.3198894","0","-2.76835","24","26.07818","25.03909","22",
"5/3/2002 5:00:00 PM","0.102206","-0.048251","-0.082061","-0.400535","-1.903286","1.390557","-0.172898","-2.023168","0","1.437258","0.8458263","0.2730697","0.2074734","0","-2.070827","24","25.72173","24.86086","20.5",
"5/3/2002 6:00:00 PM","-0.517988","-0.33512","0.268845","-0.254191","-1.187866","1.054468","-0.273536","-1.246685","0","1.437258","0.8458263","0.1365349","7.903276E-02","0","-1.319351","24","25.16038","24.58019","18.5",
"5/3/2002 7:00:00 PM","-0.961049","-0.525466","0.852221","0.037884","0","0.71686","-0.336918","0","0","0","0.8458263","0","1.603079E-03","0","0","23.99647","24.35903","24.17775","17.25",
"5/3/2002 8:00:00 PM","-0.889938","-0.704877","1.230851","0.255614","0","0.713677","-0.271776","0","0","0","4.562387E-02","0","0","0","0","22.43334","23.63697","23.03516","17",
"5/3/2002 9:00:00 PM","-0.806483","-0.816526","1.364246","0.318146","0","0.712316","-0.245263","0","0","0","4.562387E-02","0","0","0","0","21.90204","23.04424","22.47314","17",
"5/3/2002 10:00:00 PM","-0.82592","-0.863903","1.375986","0.376403","0","0.712951","-0.258238","0","0","0","4.562387E-02","0","0","0","0","21.39789","22.60247","22.00018","16.25",
"5/3/2002 11:00:00 PM","-0.793496","-0.899521","1.367378","0.434724","0","0.712601","-0.253555","0","0","0","4.562387E-02","0","0","0","0","21.05027","22.19298","21.62162","16",
"5/4/2002","-0.766507","-0.91967","1.315957","0.472757","0","0.711657","-0.237873","0","0","0","4.562387E-02","0","0","0","0","20.73792","21.84814","21.29303","16",
"5/4/2002 1:00:00 AM","-0.736096","-0.913811","1.243719","0.49931","0","0.710854","-0.225129","0","0","0","4.562387E-02","0","0","0","0","20.48409","21.55785","21.02097","16",
"5/4/2002 2:00:00 AM","-0.784553","-0.899499","1.197784","0.542019","0","0.71182","-0.245172","0","0","0","4.562387E-02","0","0","0","0","20.12052","21.26448","20.6925","15.25",
"5/4/2002 3:00:00 AM","-0.711863","-0.899498","1.176382","0.594584","0","0.713576","-0.281234","0","0","0","4.562387E-02","0","0","0","0","19.82172","20.95843","20.39007","14.25",
"5/4/2002 4:00:00 AM","-0.686008","-0.889733","1.113174","0.613332","0","0.713652","-0.282769","0","0","0","4.562387E-02","0","0","0","0","19.5988","20.70685","20.15282","14",
"5/4/2002 5:00:00 AM","-0.633554","-0.865148","1.046227","0.6314","0","0.713251","-0.274505","0","0","0","4.562387E-02","0","0","0","0","19.43517","20.48519","19.96018","14",
"5/4/2002 6:00:00 AM","-0.381279","-0.856766","0.882815","0.583563","0","0.713502","-0.277375","0","0","0","4.562387E-02","0","6.515878E-02","0","0","19.48841","20.4276","19.95801","14",
"5/4/2002 7:00:00 AM","0.634029","-0.828823","0.35494","0.301949","0","0.716288","-0.327859","0","0","0","4.562387E-02","0","0.3283036","0","0","20.48597","20.98445","20.73521","14",
"5/4/2002 8:00:00 AM","2.199751","-0.657919","-0.888591","-0.424413","0","0.719578","-0.3919","0","0","0","4.562387E-02","0","0.7748774","0","0","23.29235","22.72406","23.00821","15.5",
"5/4/2002 9:00:00 AM","2.085161","0.017014","-1.467428","-0.697778","0","0.721473","-0.430626","0","0","0","4.562387E-02","0","0.9015549","0","0","24.57714","24.18211","24.37963","16",
"5/4/2002 10:00:00 AM","2.103904","0.368498","-1.788828","-0.915593","0","0.721211","-0.424708","0","0","0","4.562387E-02","0","0.9976864","0","0","25.77084","25.32824","25.54954","17.275",
"5/4/2002 11:00:00 AM","1.831701","0.689458","-1.78372","-0.991685","0","0.719381","-0.386168","0","0","0","4.562387E-02","0","0.8941935","0","0","26.43668","26.14698","26.29183","18.675",
"5/4/2002 12:00:00 PM","1.646271","0.841729","-1.784072","-1.098193","0","0.716387","-0.32458","0","0","0","4.562387E-02","0","0.9515307","0","0","27.06406","26.83348","26.94877","20.5",
"5/4/2002 1:00:00 PM","1.974685","0.831602","-1.957963","-1.298055","0","0.715761","-0.31183","0","0","0","4.562387E-02","0","1.113002","0","0","28.08344","27.68039","27.88191","21.75",
"5/4/2002 2:00:00 PM","1.972339","0.90355","-1.884603","-1.3481","0","0.714804","-0.297995","0","0","0","4.562387E-02","0","0.909276","0","0","28.82769","28.34031","28.584","22.75",
"5/4/2002 3:00:00 PM","1.849043","0.829848","-1.689369","-1.387799","0","0.717215","-0.342655","0","0","0","4.562387E-02","0","0.8701019","0","0","29.23349","28.81797","29.02573","22.25",
"5/4/2002 4:00:00 PM","1.98805","0.581806","-1.434234","-1.424549","0","0.719364","-0.386428","0","0","0","4.562387E-02","0","0.8599739","0","0","29.87115","29.1754","29.52328","22",
"5/4/2002 5:00:00 PM","1.172686","0.44339","-0.876347","-1.290695","0","0.723501","-0.471513","0","0","0","4.562387E-02","0","0.6394988","0","0","29.28059","29.19878","29.23969","19.75",
"5/4/2002 6:00:00 PM","-0.378007","0.240928","0.501912","-0.681448","0","0.722759","-0.457303","0","0","0","4.562387E-02","0","0.2244904","0","0","26.67414","27.95684","27.31549","17.5",
"5/4/2002 7:00:00 PM","-1.116178","-0.284345","1.493975","-0.224281","0","0.721137","-0.424201","0","0","0","4.562387E-02","0","1.293739E-02","0","0","24.71721","26.42111","25.56916","16.25",
