"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"5/4/2002 8:00:00 PM","-0.974276","-0.729837","1.861111","-0.043151","0","0.719574","-0.3926","0","0","0","4.562387E-02","0","0","0","0","23.82766","25.36598","24.59682","16",
"5/4/2002 9:00:00 PM","-0.903085","-0.899635","1.907877","0.042513","0","0.718098","-0.363049","0","0","0","4.562387E-02","0","0","0","0","23.23848","24.65687","23.94768","16",
"5/4/2002 10:00:00 PM","-0.834748","-0.95452","1.851764","0.10897","0","0.716963","-0.3399","0","0","0","4.562387E-02","0","0","0","0","22.77624","24.11625","23.44625","16",
"5/4/2002 11:00:00 PM","-0.80679","-0.956038","1.751467","0.163787","0","0.715823","-0.320087","0","0","0","4.562387E-02","0","0","0","0","22.38167","23.67706","23.02937","16",
"5/5/2002","-0.772606","-0.936365","1.64981","0.218768","0","0.714734","-0.302896","0","0","0","4.562387E-02","0","0","0","0","22.03977","23.29096","22.66536","16",
"5/5/2002 1:00:00 AM","-0.720265","-0.915815","1.531548","0.256925","0","0.713913","-0.289297","0","0","0","4.562387E-02","0","0","0","0","21.7688","22.96443","22.36662","16",
"5/5/2002 2:00:00 AM","-0.79029","-0.88927","1.456439","0.315534","0","0.714786","-0.306256","0","0","0","4.562387E-02","0","0","0","0","21.35032","22.62956","21.98994","15.25",
"5/5/2002 3:00:00 AM","-0.785569","-0.890795","1.436268","0.396361","0","0.714522","-0.300179","0","0","0","4.562387E-02","0","0","0","0","20.9817","22.25144","21.61657","15",
"5/5/2002 4:00:00 AM","-0.742655","-0.906589","1.368558","0.434276","0","0.713929","-0.287996","0","0","0","4.562387E-02","0","0","0","0","20.73605","21.92869","21.33237","15",
"5/5/2002 5:00:00 AM","-0.76069","-0.896053","1.308591","0.477661","0","0.715005","-0.309078","0","0","0","4.562387E-02","0","0","0","0","20.38755","21.62939","21.00847","14.25",
"5/5/2002 6:00:00 AM","-0.581425","-0.905136","1.221758","0.497495","0","0.715258","-0.314599","0","0","0","4.562387E-02","0","3.759151E-02","0","0","20.24167","21.39698","20.81932","14",
"5/5/2002 7:00:00 AM","-0.304248","-0.88233","0.971294","0.408849","0","0.715859","-0.322468","0","0","0","4.562387E-02","0","0.1234815","0","0","20.39221","21.4308","20.91151","14",
"5/5/2002 8:00:00 AM","0.015194","-0.791313","0.706188","0.311907","0","0.714978","-0.300695","0","0","0","4.562387E-02","0","0.2021319","0","0","20.72511","21.59744","21.16128","14.75",
"5/5/2002 9:00:00 AM","0.474096","-0.654064","0.207333","0.04997","0","0.714768","-0.292246","0","0","0","4.562387E-02","0","0.3400283","0","0","21.57254","22.19985","21.8862","15.75",
"5/5/2002 10:00:00 AM","0.111687","-0.403942","0.210998","0.107693","0","0.712238","-0.244538","0","0","0","4.562387E-02","0","0.2176783","0","0","21.63792","22.29887","21.96839","16.75",
"5/5/2002 11:00:00 AM","0.515761","-0.419062","0.017082","-0.018842","0","0.714401","-0.292231","0","0","0","4.562387E-02","0","0.3805902","0","0","22.08041","22.61158","22.34599","16.25",
"5/5/2002 12:00:00 PM","1.376506","-0.409089","-0.678399","-0.447515","0","0.717289","-0.343139","0","0","0","4.562387E-02","0","0.7921917","0","0","23.60822","23.65852","23.63337","16.75",
"5/5/2002 1:00:00 PM","1.173576","-0.10112","-0.874048","-0.523785","0","0.716501","-0.329224","0","0","0","4.562387E-02","0","0.7180899","0","0","24.35315","24.36876","24.36096","17.75",
"5/5/2002 2:00:00 PM","0.085388","0.088476","-0.18634","-0.177432","0","0.711833","-0.235673","0","0","0","4.562387E-02","0","0.2233479","0","0","23.49718","23.94163","23.71941","18.75",
"5/5/2002 3:00:00 PM","-0.023066","-0.133681","0.123812","-0.090406","0","0.711745","-0.231655","0","0","0","4.562387E-02","0","0.1879371","0","0","22.90942","23.6055","23.25746","18.25",
"5/5/2002 4:00:00 PM","-0.023216","-0.302927","0.337602","-0.015148","0","0.713329","-0.263306","0","0","0","4.562387E-02","0","0.1976511","0","0","22.52699","23.3154","22.9212","17.25",
"5/5/2002 5:00:00 PM","0.422531","-0.429591","0.204047","-0.137613","0","0.717797","-0.362881","0","0","0","4.562387E-02","0","0.3493027","0","0","22.72779","23.47292","23.10035","15.5",
"5/5/2002 6:00:00 PM","0.608053","-0.389862","0.078138","-0.23204","0","0.720153","-0.409328","0","0","0","4.562387E-02","0","0.3314466","0","0","23.14091","23.74521","23.44306","15",
"5/5/2002 7:00:00 PM","-0.740763","-0.229942","0.725387","0.161207","0","0.716784","-0.335976","0","0","0","4.562387E-02","0","0.0307748","0","0","21.6823","22.96546","22.32388","15",
"5/5/2002 8:00:00 PM","-0.826443","-0.536154","1.104222","0.342016","0","0.716605","-0.331953","0","0","0","4.562387E-02","0","0","0","0","20.83496","22.19476","21.51486","14.25",
"5/5/2002 9:00:00 PM","-0.761327","-0.739158","1.236608","0.426488","0","0.716081","-0.322625","0","0","0","4.562387E-02","0","0","0","0","20.38959","21.63652","21.01305","14",
"5/5/2002 10:00:00 PM","-0.729871","-0.826413","1.245114","0.468039","0","0.715044","-0.305191","0","0","0","4.562387E-02","0","0","0","0","20.04341","21.22453","20.63397","14",
"5/5/2002 11:00:00 PM","-0.700557","-0.854948","1.21372","0.504032","0","0.714393","-0.290233","0","0","0","4.562387E-02","0","0","0","0","19.74679","20.88854","20.31767","14",
"5/6/2002","-0.677239","-0.861569","1.162841","0.533253","0","0.713739","-0.277533","0","0","0","4.562387E-02","0","0","0","0","19.49988","20.59827","20.04908","14",
"5/6/2002 1:00:00 AM","-0.592199","-0.857975","1.087208","0.546668","0","0.713013","-0.269993","0","0","0","4.562387E-02","0","0","0","0","19.35204","20.36313","19.85758","14",
"5/6/2002 2:00:00 AM","-0.686374","-0.834722","1.03272","0.573065","0","0.71232","-0.255068","0","0","0","4.562387E-02","0","0","0","0","19.06","20.1289","19.59445","14",
"5/6/2002 3:00:00 AM","-0.755664","-0.833252","1.05073","0.640781","0","0.713558","-0.274256","0","0","0","4.562387E-02","0","0","0","0","18.67824","19.82073","19.24949","13.25",
"5/6/2002 4:00:00 AM","-0.751855","-0.868009","1.069165","0.696152","0","0.713196","-0.271058","0","0","0","4.562387E-02","0","0","0","0","18.36101","19.49288","18.92694","13",
"5/6/2002 5:00:00 AM","-0.717851","-1.152586","0.649461","0.473123","0","0.722251","-0.455482","0","1.996285","0","4.562387E-02","0","0","1.896285","0","22.00195","19.55178","20.77687","13",
"5/6/2002 6:00:00 AM","0.454152","-1.172464","-0.223624","0.036872","0","0.722181","-0.455537","0","1.22681","0","4.562387E-02","0","0.2597464","1.22681","0","22","20.67286","21.33643","13",
"5/6/2002 7:00:00 AM","1.122548","-0.918085","-1.21857","-0.488222","0","1.063846","-0.491013","0","0","1.437258","0.8458263","0.1462873","0.4483371","0","-0.2316284","23.46945","22.0106","22.74003","13.75",
"5/6/2002 8:00:00 AM","0.776895","-0.416819","-1.552391","-0.59629","-0.059564","1.403023","-0.464279","-0.059564","0","1.437258","0.8458263","0.275157","0.4554066","0","-0.4991395","23.97016","22.99942","23.48479","14.75",
"5/6/2002 9:00:00 AM","0.768356","-0.261142","-1.487996","-0.634521","-0.293745","2.081578","-0.413751","-0.293745","0","1.437258","0.8458263","0.5463209","0.4719802","0","-1.080421","23.99523","23.52326","23.75924","15.75",
"5/6/2002 10:00:00 AM","1.392887","-0.131976","-1.59391","-0.794838","-1.112438","2.077689","-0.362828","-1.112438","0","1.437258","0.8458263","0.5461394","0.6702839","0","-1.804774","24","24.3316","24.1658","16.75",
"5/6/2002 11:00:00 AM","0.324046","0.049264","-1.077551","-0.578136","-0.814162","2.079613","-0.311766","-0.814162","0","1.437258","0.8458263","0.5461394","0.3031209","0","-1.411504","24","24.20481","24.10241","17.75",
"5/6/2002 12:00:00 PM","0.231477","-0.149861","-0.79027","-0.536611","-0.855314","1.737175","-0.29882","-0.855314","0","1.437258","0.8458263","0.4096045","0.2625363","0","-1.285068","24","24.15067","24.07533","18",
"5/6/2002 1:00:00 PM","0.482707","-0.3419","-0.713533","-0.597848","-0.9864","1.739115","-0.298754","-0.9864","0","1.437258","0.8458263","0.4096045","0.3450985","0","-1.416237","24","24.29429","24.14715","18",
"5/6/2002 2:00:00 PM","1.028562","-0.302715","-0.889079","-0.74161","-1.484985","2.075262","-0.260726","-1.484985","0","1.437258","0.8458263","0.5461394","0.4978584","0","-1.986981","24","24.82434","24.41217","18.75",
"5/6/2002 3:00:00 PM","-0.016862","-0.156857","-0.466214","-0.532484","-0.904817","2.078807","-0.286036","-0.904817","0","1.437258","0.8458263","0.5461394","0.1879379","0","-1.45421","24","24.52682","24.26341","18.25",
"5/6/2002 4:00:00 PM","-0.218524","-0.397157","-0.225094","-0.472586","-0.676767","2.076368","-0.298717","-0.676767","0","1.437258","0.8458263","0.5461394","0.1403772","0","-1.249743","24","24.29082","24.14541","18",
"5/6/2002 5:00:00 PM","-0.263411","-0.566158","-0.032139","-0.418119","-0.698635","1.395941","-0.298717","-0.698635","0","1.437258","0.8458263","0.2730697","0.1097613","0","-0.9850555","24","24.08562","24.04281","18",
"5/6/2002 6:00:00 PM","-0.233935","-0.636421","0.025205","-0.417268","-0.731899","1.05537","-0.298717","-0.731899","0","1.437258","0.8458263","0.1365349","0.1180126","0","-0.8749577","24","24.05228","24.02614","18",
"5/6/2002 7:00:00 PM","-0.745867","-0.501953","0.628705","-0.06971","0","0.71538","-0.311683","0","0","0","0.8458263","0","2.406804E-03","0","0","23.49432","23.43507","23.46469","17.25",
"5/6/2002 8:00:00 PM","-0.727871","-0.556395","1.03423","0.141938","0","0.713781","-0.276412","0","0","0","4.562387E-02","0","0","0","0","21.7638","22.79997","22.28189","16.25",
"5/6/2002 9:00:00 PM","-0.748386","-0.664105","1.229192","0.234079","0","0.714351","-0.290155","0","0","0","4.562387E-02","0","0","0","0","21.01201","22.19092","21.60147","15.25",
"5/6/2002 10:00:00 PM","-0.729904","-0.747232","1.289429","0.312053","0","0.713732","-0.278523","0","0","0","4.562387E-02","0","0","0","0","20.52498","21.70593","21.11545","15",
"5/6/2002 11:00:00 PM","-0.750097","-0.796437","1.284836","0.369641","0","0.714523","-0.294584","0","0","0","4.562387E-02","0","0","0","0","20.08264","21.29702","20.68983","14.25",
"5/7/2002","-0.721729","-0.827833","1.27437","0.431349","0","0.71415","-0.290032","0","0","0","4.562387E-02","0","0","0","0","19.73903","20.91042","20.32473","14",
"5/7/2002 1:00:00 AM","-0.689906","-0.845737","1.212064","0.461779","0","0.713333","-0.276372","0","0","0","4.562387E-02","0","0","0","0","19.46874","20.59607","20.03241","14",
"5/7/2002 2:00:00 AM","-0.746898","-0.841465","1.175262","0.511402","0","0.714454","-0.296117","0","0","0","4.562387E-02","0","0","0","0","19.09845","20.28203","19.69024","13.25",
"5/7/2002 3:00:00 AM","-0.781606","-0.857153","1.191884","0.589354","0","0.714264","-0.288905","0","0","0","4.562387E-02","0","0","0","0","18.70257","19.91311","19.30784","13",
"5/7/2002 4:00:00 AM","-0.763243","-0.896242","1.171533","0.633442","0","0.713557","-0.274304","0","0","0","4.562387E-02","0","0","0","0","18.41438","19.57445","18.99441","13",
"5/7/2002 5:00:00 AM","-0.832062","-1.174358","0.765154","0.431991","0","0.724329","-0.49511","0","2.368871","0","4.562387E-02","0","0","2.267075","0","21.98949","19.58269","20.78609","12.25",
"5/7/2002 6:00:00 AM","0.266408","-1.219381","-0.075964","0.029112","0","0.722805","-0.46952","0","1.358293","0","4.562387E-02","0","0.2224578","1.358272","0","21.99998","20.59474","21.29736","12.75",
"5/7/2002 7:00:00 AM","0.641923","-0.97853","-0.855925","-0.381364","0","1.062648","-0.497971","0","0","1.437258","0.8458263","0.1504272","0.3679116","0","-0.2336793","22.8118","21.63416","22.22298","13",
"5/7/2002 8:00:00 AM","1.344097","-0.670569","-1.491306","-0.670731","-0.307226","1.401349","-0.469837","-0.307226","0","1.437258","0.8458263","0.2818038","0.6008093","0","-0.7509323","23.8032","22.84544","23.32432","14.5",
"5/7/2002 9:00:00 AM","2.615535","-0.139652","-2.118725","-1.050048","-1.726156","2.075775","-0.376174","-1.726156","0","1.437258","0.8458263","0.5461394","0.9688518","0","-2.441823","23.99998","24.38023","24.19011","16.5",
"5/7/2002 10:00:00 AM","2.396587","0.618939","-2.182992","-1.137787","-2.395738","2.072764","-0.312081","-2.395738","0","1.437258","0.8458263","0.5461394","1.02974","0","-2.992733","24","25.41746","24.70873","17.75",
"5/7/2002 11:00:00 AM","2.022161","0.834812","-1.959596","-1.079799","-2.687502","2.070958","-0.261265","-2.687502","0","1.437258","0.8458263","0.5461394","1.01956","0","-3.189066","24","25.85606","24.92803","18.75",
"5/7/2002 12:00:00 PM","1.857569","0.759345","-1.750063","-1.049999","-2.795372","1.730742","-0.248588","-2.795372","0","1.437258","0.8458263","0.4096045","1.102649","0","-3.153816","24","26.09574","25.04787","19",
"5/7/2002 1:00:00 PM","1.798513","0.741505","-1.4716","-0.985025","-2.865217","1.731609","-0.248601","-2.865217","0","1.437258","0.8458263","0.4096045","0.8768373","0","-3.223434","24","26.29378","25.14689","19",
"5/7/2002 2:00:00 PM","1.249048","0.519999","-1.048966","-0.865117","-2.428608","2.070452","-0.248607","-2.428608","0","1.437258","0.8458263","0.5461394","0.6256877","0","-2.906394","24","26.10187","25.05093","19",
"5/7/2002 3:00:00 PM","1.842078","0.340096","-1.056863","-0.955176","-2.876598","2.072369","-0.248419","-2.876598","0","1.437258","0.8458263","0.5461394","0.7857339","0","-3.354583","24","26.4041","25.20205","19",
"5/7/2002 4:00:00 PM","0.408575","0.299243","-0.440338","-0.676845","-1.901697","2.07199","-0.248356","-1.901697","0","1.437258","0.8458263","0.5461394","0.306391","0","-2.379765","24","25.82207","24.91103","19",
"5/7/2002 5:00:00 PM","0.211907","-0.051202","-0.154707","-0.610811","-1.551264","1.393906","-0.286332","-1.551264","0","1.437258","0.8458263","0.2730697","0.2619166","0","-1.82603","24","25.48135","24.74067","18.25",
"5/7/2002 6:00:00 PM","0.101902","-0.304871","0.034021","-0.551309","-1.315674","1.056361","-0.337251","-1.315674","0","1.437258","0.8458263","0.1365349","0.2084247","0","-1.476632","24","25.21546","24.60773","17.25",
"5/7/2002 7:00:00 PM","-0.801154","-0.332405","0.740216","-0.169367","0","0.717536","-0.355366","0","0","0","0.8458263","0","1.242498E-02","0","0","24.10685","24.31551","24.21118","17",
"5/7/2002 8:00:00 PM","-0.832369","-0.522497","1.176312","0.056492","0","0.713178","-0.265171","0","0","0","4.562387E-02","0","0","0","0","22.29912","23.53934","22.91923","17",
"5/7/2002 9:00:00 PM","-0.840673","-0.700003","1.391681","0.163432","0","0.713259","-0.266587","0","0","0","4.562387E-02","0","0","0","0","21.5622","22.84252","22.20236","16.25",
"5/7/2002 10:00:00 PM","-0.868688","-0.813394","1.490451","0.269605","0","0.714342","-0.288028","0","0","0","4.562387E-02","0","0","0","0","20.96911","22.25551","21.61231","15.25",
"5/7/2002 11:00:00 PM","-0.901356","-0.907989","1.542921","0.366701","0","0.71532","-0.308537","0","0","0","4.562387E-02","0","0","0","0","20.35498","21.71265","21.03381","14.25",
"5/8/2002","-0.885967","-0.981562","1.554082","0.446667","0","0.714903","-0.300821","0","0","0","4.562387E-02","0","0","0","0","19.9467","21.21689","20.58179","14",
"5/8/2002 1:00:00 AM","-0.903419","-1.023362","1.526846","0.511396","0","0.715477","-0.313613","0","0","0","4.562387E-02","0","0","0","0","19.4383","20.78018","20.10924","13.25",
"5/8/2002 2:00:00 AM","-0.872024","-1.057882","1.50687","0.580785","0","0.715168","-0.307449","0","0","0","4.562387E-02","0","0","0","0","19.06316","20.35229","19.70773","13",
"5/8/2002 3:00:00 AM","-0.836138","-1.085325","1.446368","0.623363","0","0.714369","-0.290839","0","0","0","4.562387E-02","0","0","0","0","18.7351","19.98454","19.35982","13",
"5/8/2002 4:00:00 AM","-0.786001","-1.082834","1.365438","0.652153","0","0.713461","-0.278407","0","0","0","4.562387E-02","0","0","0","0","18.48981","19.67384","19.08183","13",
"5/8/2002 5:00:00 AM","-0.880003","-1.291609","0.931286","0.446944","0","0.722449","-0.455928","0","2.31829","0","4.562387E-02","0","0","2.219881","0","21.99027","19.71071","20.85049","13",
"5/8/2002 6:00:00 AM","0.673774","-1.306153","-0.0423","-0.035356","0","0.724293","-0.495764","0","0.981404","0","4.562387E-02","0","0.3218555","0.9813723","0","21.99996","20.92444","21.4622","12.25",
"5/8/2002 7:00:00 AM","1.825475","-0.976443","-1.252482","-0.666228","-0.389024","1.066977","-0.563944","-0.389024","0","1.437258","0.8458263","0.145068","0.6415631","0","-0.654206","23.85105","22.55258","23.20181","12.75",
"5/8/2002 8:00:00 AM","2.105462","-0.316929","-1.815224","-0.893893","-1.286055","1.402362","-0.47985","-1.286055","0","1.437258","0.8458263","0.2730697","0.837689","0","-1.738998","23.99997","23.93543","23.9677","14.5",
"5/8/2002 9:00:00 AM","2.511015","0.193826","-2.01582","-1.064389","-2.134797","2.076113","-0.376189","-2.134797","0","1.437258","0.8458263","0.5461394","1.03656","0","-2.850848","24","25.01603","24.50802","16.5",
"5/8/2002 10:00:00 AM","2.617028","0.675082","-2.060645","-1.133259","-2.864025","2.07301","-0.31211","-2.864025","0","1.437258","0.8458263","0.5461394","1.097362","0","-3.461181","24","25.88325","24.94162","17.75",
"5/8/2002 11:00:00 AM","2.151727","1.079327","-1.949251","-1.116101","-3.11413","2.070797","-0.261273","-3.11413","0","1.437258","0.8458263","0.5461394","1.106354","0","-3.616115","24","26.39876","25.19938","18.75",
"5/8/2002 12:00:00 PM","1.69449","0.993356","-1.64483","-1.03932","-3.032215","1.731247","-0.248632","-3.032215","0","1.437258","0.8458263","0.4096045","1.143565","0","-3.390592","24","26.51253","25.25627","19",
"5/8/2002 1:00:00 PM","1.907597","0.809943","-1.474674","-1.050468","-3.323722","1.729847","-0.210794","-3.323722","0","1.437258","0.8458263","0.4096045","1.171264","0","-3.628844","24","26.72565","25.36283","19.75",
"5/8/2002 2:00:00 PM","2.440848","0.834842","-1.442346","-1.10518","-4.005396","2.071432","-0.160644","-4.005396","0","1.437258","0.8458263","0.5461394","1.147992","0","-4.317041","24","27.1194","25.5597","20.75",
"5/8/2002 3:00:00 PM","2.680703","0.96657","-1.344348","-1.104147","-4.444444","2.068373","-0.148038","-4.444444","0","1.437258","0.8458263","0.5461394","1.063043","0","-4.732199","24","27.43961","25.71981","21",
"5/8/2002 4:00:00 PM","2.536089","0.890517","-1.081671","-1.023715","-4.314746","2.068731","-0.18547","-4.314746","0","1.437258","0.8458263","0.5461394","0.8902447","0","-4.674024","24","27.46161","25.73081","20.25",
"5/8/2002 5:00:00 PM","2.117296","0.748736","-0.733849","-0.901929","-3.873849","1.391053","-0.235687","-3.873849","0","1.437258","0.8458263","0.2730697","0.6918833","0","-4.101175","24","27.2907","25.64535","19.25",
"5/8/2002 6:00:00 PM","0.894542","0.519497","-0.212988","-0.683928","-2.799328","1.053711","-0.286291","-2.799328","0","1.437258","0.8458263","0.1365349","0.3679564","0","-2.936383","24","26.71062","25.35531","18.25",
"5/8/2002 7:00:00 PM","-0.816764","0.104167","0.655404","-0.286946","0","0.719349","-0.391789","0","0","0","0.8458263","0","4.667272E-02","0","0","25.09203","25.48746","25.28975","17.25",
"5/8/2002 8:00:00 PM","-1.027433","-0.370715","1.249874","0.004977","0","0.716998","-0.342089","0","0","0","4.562387E-02","0","0","0","0","23.07313","24.4318","23.75246","16.25",
"5/8/2002 9:00:00 PM","-1.031124","-0.728604","1.59577","0.176244","0","0.71694","-0.338822","0","0","0","4.562387E-02","0","0","0","0","21.97805","23.50487","22.74146","15.25",
"5/8/2002 10:00:00 PM","-1.015514","-0.913012","1.741132","0.298928","0","0.717717","-0.355509","0","0","0","4.562387E-02","0","0","0","0","21.28274","22.77163","22.02718","14.25",
"5/8/2002 11:00:00 PM","-0.952223","-1.022092","1.760851","0.37779","0","0.716964","-0.340873","0","0","0","4.562387E-02","0","0","0","0","20.73742","22.18333","21.46037","14",
"5/9/2002","-0.866176","-1.083416","1.698944","0.426789","0","0.716025","-0.323265","0","0","0","4.562387E-02","0","0","0","0","20.39481","21.71878","21.0568","14",
"5/9/2002 1:00:00 AM","-0.872677","-1.088907","1.628861","0.481647","0","0.716766","-0.339215","0","0","0","4.562387E-02","0","0","0","0","19.94458","21.31236","20.62847","13.25",
"5/9/2002 2:00:00 AM","-0.731256","-1.077165","1.531286","0.513922","0","0.714942","-0.306824","0","0","0","4.562387E-02","0","0","0","0","19.81578","20.97388","20.39483","13.75",
"5/9/2002 3:00:00 AM","-0.746125","-1.019042","1.380912","0.515919","0","0.715288","-0.317135","0","0","0","4.562387E-02","0","0","0","0","19.5088","20.74339","20.12609","13.25",
"5/9/2002 4:00:00 AM","-0.739897","-0.960975","1.321663","0.571401","0","0.715276","-0.315851","0","0","0","4.562387E-02","0","0","0","0","19.22761","20.45877","19.84319","13",
"5/9/2002 5:00:00 AM","-0.831355","-1.130897","0.994887","0.419965","0","0.722393","-0.455905","0","1.586631","0","4.562387E-02","0","0","1.519252","0","21.9947","20.41586","21.20528","13",
"5/9/2002 6:00:00 AM","-0.769517","-1.178977","0.554568","0.262056","0","0.720383","-0.417297","0","1.543507","0","4.562387E-02","0","3.834018E-02","1.543507","0","22","20.72266","21.36133","13.75",
"5/9/2002 7:00:00 AM","-0.51359","-1.233243","-0.017805","-0.014509","0","1.058336","-0.407623","0","0.039536","1.437258","0.8458263","0.1536011","7.935711E-02","0","-0.1527568","22.06391","21.17235","21.61813","14",
"5/9/2002 8:00:00 AM","-0.29782","-1.10377","-0.216591","-0.080423","0","1.396793","-0.38985","0","0","1.437258","0.8458263","0.3027456","0.1342137","0","-0.3689877","22.48309","21.59152","22.03731","14.75",
"5/9/2002 9:00:00 AM","-0.024598","-1.007303","-0.456916","-0.219618","0","2.076083","-0.394979","0","0","1.437258","0.8458263","0.5916515","0.2233888","0","-0.7487236","22.8412","22.11599","22.47859","15",
"5/9/2002 10:00:00 AM","0.454115","-0.901711","-0.755193","-0.411509","0","2.081836","-0.493873","0","0","1.437258","0.8458263","0.5773045","0.4419756","0","-0.931143","23.24434","22.8252","23.03477","13.5",
"5/9/2002 11:00:00 AM","1.095673","-0.736125","-1.171855","-0.658634","-0.227403","2.084928","-0.517133","-0.238893","0","1.437258","0.8458263","0.5551032","0.7070723","0","-1.203799","23.95977","23.75794","23.85886","13.75",
"5/9/2002 12:00:00 PM","0.861328","-0.420354","-1.127895","-0.649858","-0.745409","1.742303","-0.427654","-0.808433","0","1.437258","0.8458263","0.4096045","0.6047184","0","-1.355363","24","24.23307","24.11653","15.5",
"5/9/2002 1:00:00 PM","0.343265","-0.324614","-0.791329","-0.525097","-0.724775","1.74311","-0.363031","-0.724775","0","1.437258","0.8458263","0.4096045","0.3491977","0","-1.245414","24","24.19497","24.09749","16.75",
"5/9/2002 2:00:00 PM","0.896632","-0.448897","-0.876268","-0.669228","-1.048912","2.085118","-0.349923","-1.048912","0","1.437258","0.8458263","0.5461394","0.5244564","0","-1.719035","24","24.58325","24.29162","17",
"5/9/2002 3:00:00 PM","1.973142","-0.287154","-1.245836","-0.903604","-2.084836","2.078274","-0.311559","-2.091188","0","1.437258","0.8458263","0.5461394","0.8624293","0","-2.683286","24","25.45675","24.72838","17.75",
"5/9/2002 4:00:00 PM","2.26235","0.109988","-1.296535","-0.941502","-2.712588","2.078803","-0.298603","-2.744618","0","1.437258","0.8458263","0.5461394","0.8367909","0","-3.287066","24","26.02821","25.0141","18",
"5/9/2002 5:00:00 PM","2.117399","0.423601","-1.130534","-0.885858","-3.092521","1.395539","-0.260442","-3.092521","0","1.437258","0.8458263","0.2730697","0.6937736","0","-3.344741","24","26.32029","25.16014","18.75",
"5/9/2002 6:00:00 PM","0.973418","0.394466","-0.633962","-0.677714","-2.339027","1.054685","-0.285684","-2.339027","0","1.437258","0.8458263","0.1365349","0.3852144","0","-2.476773","24","25.99124","24.99562","18.25",
"5/9/2002 7:00:00 PM","-0.888529","0.102012","0.397401","-0.198877","0","0.719234","-0.392417","0","0","0","0.8458263","0","4.788775E-02","0","0","24.35151","24.77649","24.564","16.5",
"5/9/2002 8:00:00 PM","-1.013293","-0.392055","1.127237","0.13683","0","0.715682","-0.317891","0","0","0","4.562387E-02","0","0","0","0","22.34449","23.62918","22.98684","16",
"5/9/2002 9:00:00 PM","-0.951112","-0.731196","1.446402","0.272089","0","0.717024","-0.345507","0","0","0","4.562387E-02","0","0","0","0","21.35723","22.76334","22.06028","14.5",
"5/9/2002 10:00:00 PM","-1.007555","-0.88452","1.603772","0.392658","0","0.71812","-0.36697","0","0","0","4.562387E-02","0","0","0","0","20.50155","22.05964","21.2806","13.25",
"5/9/2002 11:00:00 PM","-1.0397","-0.999756","1.693966","0.504448","0","0.718988","-0.384721","0","0","0","4.562387E-02","0","0","0","0","19.82565","21.41055","20.6181","12.25",
"5/10/2002","-1.109432","-1.092316","1.746069","0.611644","0","0.719836","-0.402893","0","0","0","4.562387E-02","0","0","0","0","19.16176","20.79819","19.97997","11.25",
"5/10/2002 1:00:00 AM","-1.045269","-1.178065","1.751577","0.696129","0","0.719253","-0.390721","0","0","0","4.562387E-02","0","0","0","0","18.66796","20.23726","19.45261","11",
"5/10/2002 2:00:00 AM","-1.065978","-1.228408","1.714101","0.763647","0","0.719812","-0.402867","0","0","0","4.562387E-02","0","0","0","0","18.14198","19.74427","18.94313","10.25",
"5/10/2002 3:00:00 AM","-1.091747","-1.254032","1.697614","0.843921","0","0.719187","-0.391752","0","0","0","4.562387E-02","0","0","0","0","17.66966","19.24984","18.45975","10",
"5/10/2002 4:00:00 AM","-1.00503","-1.271146","1.630049","0.889207","0","0.718289","-0.374853","0","0","0","4.562387E-02","0","0","0","0","17.33262","18.83115","18.08189","10",
"5/10/2002 5:00:00 AM","-1.050082","-1.618986","1.016536","0.58322","0","0.725726","-0.529638","0","2.738981","0","4.562387E-02","0","0","2.615195","0","21.91446","18.92087","20.41767","11.5",
"5/10/2002 6:00:00 AM","0.619837","-1.589273","-0.176652","0.008529","0","0.720886","-0.429501","0","1.306111","0","4.562387E-02","0","0.3317402","1.306111","0","22","20.40093","21.20046","13.5",
"5/10/2002 7:00:00 AM","1.634724","-1.19521","-1.358305","-0.5935","-0.06045","1.062961","-0.491508","-0.06045","0","1.437258","0.8458263","0.145068","0.6484053","0","-0.2916593","23.74296","22.04685","22.89491","14",
"5/10/2002 8:00:00 AM","2.02229","-0.66451","-1.90307","-0.815176","-0.9085","1.401131","-0.465435","-0.9085","0","1.437258","0.8458263","0.2730697","0.8795471","0","-1.347512","23.9999","23.41637","23.70814","14.75",
"5/10/2002 9:00:00 AM","2.209993","-0.189488","-1.994846","-0.940139","-1.616419","2.075092","-0.375138","-1.616419","0","1.437258","0.8458263","0.5461394","1.047099","0","-2.328547","24","24.3749","24.18745","16.5",
"5/10/2002 10:00:00 AM","2.127586","0.138966","-1.951325","-1.005121","-2.135863","2.072008","-0.311245","-2.135863","0","1.437258","0.8458263","0.5461394","1.150384","0","-2.729662","24","25.10529","24.55265","17.75",
"5/10/2002 11:00:00 AM","1.643257","0.396393","-1.784694","-0.986427","-2.294044","2.069634","-0.260552","-2.294044","0","1.437258","0.8458263","0.5461394","1.1827","0","-2.793153","24","25.53819","24.76909","18.75",
"5/10/2002 12:00:00 PM","1.301462","0.383438","-1.535679","-0.928364","-2.452044","1.726348","-0.172695","-2.452044","0","1.437258","0.8458263","0.4096045","1.170519","0","-2.702158","24","25.67828","24.83914","20.5",
"5/10/2002 1:00:00 PM","1.837131","0.315138","-1.483667","-0.992121","-3.057278","1.724719","-0.110446","-3.057278","0","1.437258","0.8458263","0.4096045","1.188369","0","-3.218628","24","26.07245","25.03623","21.75",
"5/10/2002 2:00:00 PM","2.373953","0.41115","-1.486869","-1.056261","-3.72213","2.065794","-0.098048","-3.72213","0","1.437258","0.8458263","0.5461394","1.173368","0","-3.913851","24","26.55781","25.27891","22",
"5/10/2002 3:00:00 PM","2.69769","0.523006","-1.388011","-1.059431","-4.170337","2.063954","-0.098046","-4.170337","0","1.437258","0.8458263","0.5461394","1.074569","0","-4.361668","24","26.90824","25.45412","22",
"5/10/2002 4:00:00 PM","2.760627","0.638147","-1.225407","-1.03506","-4.40908","2.063448","-0.098046","-4.40908","0","1.437258","0.8458263","0.5461394","0.9289216","0","-4.600258","24","27.12953","25.56476","22",
"5/10/2002 5:00:00 PM","2.351841","0.724853","-0.924127","-0.934492","-4.131176","1.383978","-0.098058","-4.131176","0","1.437258","0.8458263","0.2730697","0.7021155","0","-4.226383","24","27.12491","25.56246","22",
"5/10/2002 6:00:00 PM","1.155755","0.581633","-0.416433","-0.7264","-3.108909","1.046053","-0.135158","-3.108909","0","1.437258","0.8458263","0.1365349","0.3835477","0","-3.1745","24","26.65414","25.32707","21.25",
"5/10/2002 7:00:00 PM","-0.681761","0.15954","0.481746","-0.328303","0","0.714356","-0.293098","0","0","0","0.8458263","0","5.051281E-02","0","0","25.42806","25.46451","25.44628","19.5",
"5/10/2002 8:00:00 PM","-0.940039","-0.305939","1.084666","-0.035352","0","0.712344","-0.251162","0","0","0","4.562387E-02","0","0","0","0","23.30851","24.4401","23.8743","18.25",
"5/10/2002 9:00:00 PM","-0.896953","-0.646304","1.406233","0.101452","0","0.712436","-0.25247","0","0","0","4.562387E-02","0","0","0","0","22.31322","23.58597","22.94959","17.25",
"5/10/2002 10:00:00 PM","-0.837135","-0.796248","1.506229","0.190409","0","0.711822","-0.238937","0","0","0","4.562387E-02","0","0","0","0","21.78621","22.9698","22.378","17",
"5/10/2002 11:00:00 PM","-1.019738","-0.869053","1.577221","0.30094","0","0.715296","-0.310135","0","0","0","4.562387E-02","0","0","0","0","20.9173","22.40032","21.65881","14.75",
"5/11/2002","-1.008535","-0.967067","1.684346","0.437429","0","0.715649","-0.319444","0","0","0","4.562387E-02","0","0","0","0","20.33932","21.77297","21.05615","14",
"5/11/2002 1:00:00 AM","-0.968911","-1.047221","1.651778","0.493835","0","0.714573","-0.298019","0","0","0","4.562387E-02","0","0","0","0","19.91437","21.28082","20.5976","14",
"5/11/2002 2:00:00 AM","-0.985776","-1.066748","1.605788","0.555938","0","0.715219","-0.311567","0","0","0","4.562387E-02","0","0","0","0","19.41691","20.84762","20.13226","13.25",
"5/11/2002 3:00:00 AM","-1.057563","-1.093342","1.62008","0.656636","0","0.718212","-0.37124","0","0","0","4.562387E-02","0","0","0","0","18.80788","20.36139","19.58463","11.5",
"5/11/2002 4:00:00 AM","-1.029806","-1.16043","1.644017","0.751784","0","0.718273","-0.372438","0","0","0","4.562387E-02","0","0","0","0","18.32083","19.84581","19.08332","11",
"5/11/2002 5:00:00 AM","-1.001291","-1.22078","1.610715","0.811665","0","0.719067","-0.388309","0","0","0","4.562387E-02","0","0.0122912","0","0","17.86209","19.4001","18.6311","10.25",
"5/11/2002 6:00:00 AM","0.900819","-1.327317","0.808998","0.356342","0","0.720214","-0.410618","0","0","0","4.562387E-02","0","0.3363273","0","0","19.58438","20.12124","19.85281","11.5",
"5/11/2002 7:00:00 AM","1.784399","-0.913465","-0.230859","-0.210435","0","0.720543","-0.417925","0","0","0","4.562387E-02","0","0.6216555","0","0","21.78037","21.60624","21.6933","13.5",
"5/11/2002 8:00:00 AM","2.311109","-0.371434","-1.148557","-0.668647","0","0.719161","-0.387769","0","0","0","4.562387E-02","0","0.8808356","0","0","24.00297","23.25347","23.62822","16.25",
"5/11/2002 9:00:00 AM","2.446302","0.125289","-1.730226","-0.996702","0","0.717536","-0.354573","0","0","0","4.562387E-02","0","1.049093","0","0","25.64497","24.73605","25.19051","18.5",
"5/11/2002 10:00:00 AM","2.16012","0.557233","-1.990855","-1.207507","0","0.717034","-0.343955","0","0","0","4.562387E-02","0","1.154345","0","0","26.71071","25.96475","26.33773","19.75",
"5/11/2002 11:00:00 AM","1.740108","0.802876","-1.947981","-1.275549","0","0.714153","-0.284175","0","0","0","4.562387E-02","0","1.189251","0","0","27.28447","26.7677","27.02608","21.5",
"5/11/2002 12:00:00 PM","1.301798","0.881745","-1.738815","-1.25724","0","0.711737","-0.234725","0","0","0","4.562387E-02","0","1.191566","0","0","27.54861","27.20318","27.3759","22.75",
"5/11/2002 1:00:00 PM","1.754979","0.716582","-1.728896","-1.359813","0","0.711143","-0.22395","0","0","0","4.562387E-02","0","1.184226","0","0","28.34716","27.78319","28.06517","23.75",
"5/11/2002 2:00:00 PM","2.14799","0.67765","-1.859045","-1.515671","0","0.712901","-0.262241","0","0","0","4.562387E-02","0","1.161001","0","0","29.38938","28.53882","28.9641","24",
"5/11/2002 3:00:00 PM","2.290042","0.697454","-1.848784","-1.633876","0","0.716521","-0.335298","0","0","0","4.562387E-02","0","1.081757","0","0","30.12313","29.26454","29.69384","23.25",
"5/11/2002 4:00:00 PM","2.140003","0.670518","-1.538069","-1.644542","0","0.7183","-0.371564","0","0","0","4.562387E-02","0","0.9063307","0","0","30.61675","29.74662","30.18169","23",
"5/11/2002 5:00:00 PM","1.745744","0.590898","-1.093169","-1.590143","0","0.720368","-0.410441","0","0","0","4.562387E-02","0","0.7093435","0","0","30.64238","30.00068","30.32153","22.25",
"5/11/2002 6:00:00 PM","0.730447","0.491104","-0.300208","-1.316878","0","0.72049","-0.412263","0","0","0","4.562387E-02","0","0.4154425","0","0","29.64419","29.66209","29.65314","21.25",
"5/11/2002 7:00:00 PM","-0.756748","0.275821","0.881241","-0.752771","0","0.71551","-0.309928","0","0","0","4.562387E-02","0","6.002151E-02","0","0","27.30332","28.30613","27.80473","21",
"5/11/2002 8:00:00 PM","-0.880708","-0.257595","1.5248","-0.462461","0","0.711878","-0.239317","0","0","0","4.562387E-02","0","0","0","0","25.86861","27.09274","26.48068","21",
"5/11/2002 9:00:00 PM","-1.011226","-0.595129","1.789969","-0.278861","0","0.714652","-0.295963","0","0","0","4.562387E-02","0","0","0","0","24.72365","26.19319","25.45842","18.75",
"5/11/2002 10:00:00 PM","-1.059811","-0.809163","1.993894","-0.08752","0","0.716048","-0.325151","0","0","0","4.562387E-02","0","0","0","0","23.78039","25.33677","24.55858","17.25",
"5/11/2002 11:00:00 PM","-0.987544","-0.954825","2.032697","0.029034","0","0.715452","-0.309978","0","0","0","4.562387E-02","0","0","0","0","23.21864","24.63031","23.92447","17",
"5/12/2002","-0.985412","-1.023465","1.984455","0.116224","0","0.715777","-0.317024","0","0","0","4.562387E-02","0","0","0","0","22.59289","24.05573","23.32431","16.25",
"5/12/2002 1:00:00 AM","-1.104631","-1.058586","1.998246","0.249416","0","0.718108","-0.367672","0","0","0","4.562387E-02","0","0","0","0","21.8124","23.45071","22.63155","14.5",
"5/12/2002 2:00:00 AM","-1.115718","-1.131366","2.034803","0.38686","0","0.719518","-0.398076","0","0","0","4.562387E-02","0","0","0","0","21.13414","22.80989","21.97201","13.25",
"5/12/2002 3:00:00 AM","-0.997948","-1.216364","1.97569","0.460771","0","0.717416","-0.354289","0","0","0","4.562387E-02","0","0","0","0","20.77909","22.26966","21.52437","13.75",
"5/12/2002 4:00:00 AM","-1.110907","-1.234571","1.911781","0.541976","0","0.719048","-0.388177","0","0","0","4.562387E-02","0","0","0","0","20.17348","21.77983","20.97665","12.5",
"5/12/2002 5:00:00 AM","-1.016217","-1.257301","1.886426","0.635517","0","0.719116","-0.390443","0","0","0","4.562387E-02","0","1.217778E-02","0","0","19.70141","21.27571","20.48856","12",
"5/12/2002 6:00:00 AM","0.930476","-1.360539","1.009043","0.164068","0","0.719826","-0.402831","0","0","0","4.562387E-02","0","0.3390961","0","0","21.47933","22.00904","21.74419","13.5",
"5/12/2002 7:00:00 AM","2.025121","-0.916394","-0.18317","-0.457521","0","0.719373","-0.391304","0","0","0","4.562387E-02","0","0.635637","0","0","24.06618","23.63105","23.84862","16.25",
"5/12/2002 8:00:00 AM","2.535894","-0.214245","-1.207763","-0.947318","0","0.717575","-0.354908","0","0","0","4.562387E-02","0","0.8775054","0","0","26.41102","25.43701","25.92401","19.25",
"5/12/2002 9:00:00 AM","2.732208","0.429771","-1.946512","-1.341288","0","0.714776","-0.297492","0","0","0","4.562387E-02","0","1.061726","0","0","28.31406","27.14047","27.72727","22.25",
"5/12/2002 10:00:00 AM","2.486864","0.965012","-2.314925","-1.595588","0","0.712198","-0.245153","0","0","0","4.562387E-02","0","1.159151","0","0","29.68845","28.57565","29.13205","24.65",
"5/12/2002 11:00:00 AM","1.913886","1.276607","-2.316564","-1.677459","0","0.70907","-0.181153","0","0","0","4.562387E-02","0","1.194629","0","0","30.29694","29.53479","29.91586","26.55",
"5/12/2002 12:00:00 PM","1.444993","1.253397","-1.984317","-1.611913","0","0.706838","-0.135167","0","0","0","4.562387E-02","0","1.185613","0","0","30.55729","29.93557","30.24643","27.75",
"5/12/2002 1:00:00 PM","1.805463","1.033987","-1.895404","-1.693828","0","0.707681","-0.154564","0","0","0","4.562387E-02","0","1.201669","0","0","31.21293","30.49501","30.85397","28",
"5/12/2002 2:00:00 PM","2.302792","0.921412","-1.975554","-1.841623","0","0.709795","-0.200549","0","0","0","4.562387E-02","0","1.167812","0","0","32.1728","31.24446","31.70863","28",
"5/12/2002 3:00:00 PM","2.642646","0.970773","-2.055779","-2.01608","0","0.710773","-0.220218","0","0","0","4.562387E-02","0","1.088656","0","0","33.34488","32.10987","32.72738","28.75",
"5/12/2002 4:00:00 PM","2.505472","1.012461","-1.911716","-2.103718","0","0.712033","-0.243366","0","0","0","4.562387E-02","0","0.9325226","0","0","34.08157","32.84628","33.46392","29",
"5/12/2002 5:00:00 PM","1.956864","0.934839","-1.341122","-1.997939","0","0.713883","-0.280747","0","0","0","4.562387E-02","0","0.6898276","0","0","34.09721","33.11211","33.60466","28.25",
"5/12/2002 6:00:00 PM","0.958252","0.82598","-0.518545","-1.733533","0","0.714277","-0.288767","0","0","0","4.562387E-02","0","0.4032144","0","0","33.24456","32.84248","33.04352","27.25",
"5/12/2002 7:00:00 PM","-0.614382","0.586957","0.718024","-1.156937","0","0.711237","-0.22489","0","0","0","4.562387E-02","0","0.0577807","0","0","30.90291","31.55693","31.22992","26.25",
"5/12/2002 8:00:00 PM","-0.886799","0.003265","1.502686","-0.804426","0","0.711385","-0.227959","0","0","0","4.562387E-02","0","0","0","0","29.18444","30.24128","29.71286","24.5",
"5/12/2002 9:00:00 PM","-0.959124","-0.440088","1.877575","-0.585041","0","0.713125","-0.263592","0","0","0","4.562387E-02","0","0","0","0","27.87863","29.22255","28.55059","22.5",
"5/12/2002 10:00:00 PM","-1.058996","-0.703403","2.106223","-0.382853","0","0.715451","-0.311293","0","0","0","4.562387E-02","0","0","0","0","26.80841","28.31237","27.56039","20.5",
"5/12/2002 11:00:00 PM","-1.067609","-0.890901","2.229891","-0.21118","0","0.716285","-0.329086","0","0","0","4.562387E-02","0","0","0","0","25.89093","27.48629","26.68861","19.25",
"5/13/2002","-0.984293","-1.014065","2.222246","-0.097939","0","0.715599","-0.315625","0","0","0","4.562387E-02","0","0","0","0","25.36391","26.79809","26.081","19",
"5/13/2002 1:00:00 AM","-1.064374","-1.077335","2.192452","0.020377","0","0.717466","-0.353295","0","0","0","4.562387E-02","0","0","0","0","24.59131","26.17682","25.38407","17.5",
"5/13/2002 2:00:00 AM","-1.1023","-1.130277","2.212583","0.164253","0","0.718866","-0.382615","0","0","0","4.562387E-02","0","0","0","0","23.89898","25.52331","24.71114","16.25",
"5/13/2002 3:00:00 AM","-1.057516","-1.198802","2.171409","0.26606","0","0.718183","-0.368385","0","0","0","4.562387E-02","0","0","0","0","23.35777","24.93294","24.14536","16",
"5/13/2002 4:00:00 AM","-1.012036","-1.238698","2.081351","0.339618","0","0.717106","-0.347861","0","0","0","4.562387E-02","0","0","0","0","22.94813","24.42716","23.68764","16",
"5/13/2002 5:00:00 AM","-1.054223","-1.244588","2.013552","0.427728","0","0.719505","-0.395993","0","0","0","4.562387E-02","0","0.012783","0","0","22.36729","23.94435","23.15582","14.5",
"5/13/2002 6:00:00 AM","0.80673","-1.330914","1.195756","0.022348","-0.113952","0.72032","-0.413099","-0.113952","0","0","4.562387E-02","0","0.3332496","0","-0.1151073","23.73628","24.54883","24.14256","15.5",
"5/13/2002 7:00:00 AM","1.949509","-0.944832","-0.129937","-0.575188","-2.602226","1.055651","-0.324003","-2.602226","0","1.437258","0.8458263","0.1365353","0.6127003","0","-2.757759","23.99921","26.00622","25.00271","17.5",
"5/13/2002 8:00:00 AM","2.659404","-0.037338","-0.722872","-0.707368","-4.052071","1.386604","-0.147984","-4.052071","0","1.437258","0.8458263","0.2730697","0.828487","0","-4.194585","24","27.11612","25.55806","21",
"5/13/2002 9:00:00 AM","3.09293","0.7489","-1.107411","-0.824114","-5.509635","2.057906","0.012086","-5.509635","0","1.437258","0.8458263","0.5461394","0.9782366","0","-5.487803","24","27.99737","25.99869","24.25",
"5/13/2002 10:00:00 AM","3.234623","1.411222","-1.30929","-0.889512","-6.522183","2.05247","0.120848","-6.522183","0","1.437258","0.8458263","0.5461394","1.12518","0","-6.287237","24","28.69487","26.34743","26.5",
"5/13/2002 11:00:00 AM","2.81049","1.773976","-1.257052","-0.857385","-6.801458","2.049395","0.180555","-6.801458","0","1.437258","0.8458263","0.5461394","1.182099","0","-6.448382","24","28.98942","26.49471","27.75",
"5/13/2002 12:00:00 PM","2.38116","1.86039","-1.072051","-0.788305","-6.589036","1.708142","0.227737","-6.589036","0","1.437258","0.8458263","0.4096045","1.146215","0","-6.253968","24","29.03052","26.51526","28.75",
"5/13/2002 1:00:00 PM","2.968803","1.80068","-1.08501","-0.835288","-7.255459","1.704683","0.309759","-7.255459","0","1.437258","0.8458263","0.4096045","1.157242","0","-6.79525","24","29.28565","26.64283","30.5",
"5/13/2002 2:00:00 PM","3.59349","1.913153","-1.153946","-0.885617","-8.300128","2.044919","0.367555","-8.300128","0","1.437258","0.8458263","0.5461394","1.120242","0","-7.568384","24","29.64632","26.82316","31.75",
"5/13/2002 3:00:00 PM","3.819858","2.016904","-1.101289","-0.868522","-8.673037","2.042128","0.378969","-8.673037","0","1.437258","0.8458263","0.5461394","1.038654","0","-7.918827","24","29.85787","26.92893","32",
"5/13/2002 4:00:00 PM","3.413261","2.000108","-0.854309","-0.770368","-8.402074","2.04132","0.378955","-8.402074","0","1.437258","0.8458263","0.5461394","0.8114217","0","-7.647794","24","29.76038","26.88019","32",
"5/13/2002 5:00:00 PM","3.179883","1.889627","-0.625669","-0.690917","-7.529692","1.363278","0.344323","-7.529692","0","1.437258","0.8458263","0.2730697","0.6685473","0","-7.186741","24","29.60956","26.80478","31.25",
"5/13/2002 6:00:00 PM","2.171469","1.757286","-0.252699","-0.52903","-6.32066","1.025839","0.297854","-6.32066","0","1.437258","0.8458263","0.1365349","0.396275","0","-6.172641","24","29.15834","26.57917","30.25",
"5/13/2002 7:00:00 PM","0.095893","1.143643","0.103101","-0.465728","0","0.701366","-0.019695","0","0","0","0.8458263","0","5.839964E-02","0","0","28.9097","28.3669","28.6383","28.5",
"5/13/2002 8:00:00 PM","-0.389698","0.410454","0.11061","-0.493748","0","0.702449","-0.041932","0","0","0","4.562387E-02","0","0","0","0","28.12101","28.14813","28.13457","27.25",
"5/13/2002 9:00:00 PM","-0.564404","0.048493","0.568302","-0.273994","0","0.705533","-0.103531","0","0","0","4.562387E-02","0","0","0","0","26.87959","27.50862","27.19411","24.75",
"5/13/2002 10:00:00 PM","-0.673865","-0.245167","0.926276","-0.100327","0","0.708932","-0.169361","0","0","0","4.562387E-02","0","0","0","0","25.95638","26.86003","26.40821","22.5",
"5/13/2002 11:00:00 PM","-0.728482","-0.480223","1.159603","0.029872","0","0.710026","-0.195531","0","0","0","4.562387E-02","0","0","0","0","25.22451","26.27143","25.74797","21.25",
"5/14/2002","-0.850619","-0.642581","1.331457","0.149805","0","0.712347","-0.245022","0","0","0","4.562387E-02","0","0","0","0","24.45465","25.70959","25.08212","19.5",
"5/14/2002 1:00:00 AM","-0.830493","-0.775373","1.45157","0.253352","0","0.71233","-0.246432","0","0","0","4.562387E-02","0","0","0","0","23.97673","25.16884","24.57279","19",
"5/14/2002 2:00:00 AM","-0.856238","-0.868842","1.475206","0.31628","0","0.712942","-0.259761","0","0","0","4.562387E-02","0","0","0","0","23.48251","24.72033","24.10142","18.25",
"5/14/2002 3:00:00 AM","-0.888805","-0.929405","1.512948","0.400768","0","0.714123","-0.284939","0","0","0","4.562387E-02","0","0","0","0","22.97043","24.2684","23.61942","17.25",
"5/14/2002 4:00:00 AM","-0.933955","-0.993845","1.550228","0.48762","0","0.715253","-0.309308","0","0","0","4.562387E-02","0","0","0","0","22.43903","23.80516","23.1221","16.25",
"5/14/2002 5:00:00 AM","-0.916584","-1.061434","1.566055","0.561988","0","0.716796","-0.339721","0","0.046075","0","4.562387E-02","0","1.379579E-02","4.613049E-02","0","22.02355","23.36102","22.69228","15.25",
"5/14/2002 6:00:00 AM","1.110256","-1.195441","0.714534","0.07027","-0.153786","0.717662","-0.356709","-0.153786","0","0","4.562387E-02","0","0.3605804","0","-0.1556998","23.6373","24.16481","23.90105","16.5",
"5/14/2002 7:00:00 AM","2.311099","-0.757811","-0.612587","-0.575248","-2.772658","1.053702","-0.273042","-2.772658","0","1.437258","0.8458263","0.136536","0.6620332","0","-2.905012","23.99894","25.83161","24.91527","18.5",
"5/14/2002 8:00:00 AM","2.833931","0.183123","-1.11773","-0.691509","-4.124133","1.386978","-0.135345","-4.124133","0","1.437258","0.8458263","0.2730697","0.8677217","0","-4.255186","24","26.99123","25.49562","21.25",
"5/14/2002 9:00:00 AM","3.171086","0.917142","-1.423319","-0.800899","-5.419714","2.061792","-0.024446","-5.419714","0","1.437258","0.8458263","0.5461394","1.046933","0","-5.468473","24","27.88","25.94","23.5",
"5/14/2002 10:00:00 AM","3.167759","1.490117","-1.513232","-0.841474","-6.358272","2.054392","0.108802","-6.358272","0","1.437258","0.8458263","0.5461394","1.140695","0","-6.146625","24","28.51887","26.25944","26.25",
"5/14/2002 11:00:00 AM","2.905849","1.845018","-1.457225","-0.836616","-6.886464","2.049907","0.216001","-6.886464","0","1.437258","0.8458263","0.5461394","1.177738","0","-6.460355","24","28.88889","26.44444","28.5",
"5/14/2002 12:00:00 PM","2.363159","2.021558","-1.269338","-0.782617","-6.691179","1.707586","0.274852","-6.691179","0","1.437258","0.8458263","0.4096045","1.182449","0","-6.282193","24","28.98812","26.49406","29.75",
"5/14/2002 1:00:00 PM","2.947106","1.904908","-1.235054","-0.818454","-7.266579","1.707103","0.321667","-7.266579","0","1.437258","0.8458263","0.4096045","1.185445","0","-6.784213","24","29.24217","26.62109","30.75",
"5/14/2002 2:00:00 PM","3.483006","1.94085","-1.250984","-0.857647","-8.097693","2.051371","0.33307","-8.097693","0","1.437258","0.8458263","0.5461394","1.170542","0","-7.431159","24","29.55877","26.77939","31",
"5/14/2002 3:00:00 PM","3.719772","1.999506","-1.163942","-0.839579","-8.321843","2.049989","0.298021","-8.321843","0","1.437258","0.8458263","0.5461394","1.085121","0","-7.727883","24","29.74521","26.8726","30.25",
"5/14/2002 4:00:00 PM","3.598615","1.965079","-0.968221","-0.775083","-8.158895","2.053358","0.251024","-8.158895","0","1.437258","0.8458263","0.5461394","0.9339885","0","-7.65867","24","29.73955","26.86978","29.25",
"5/14/2002 5:00:00 PM","2.943237","1.798232","-0.602041","-0.62869","-6.966217","1.375166","0.168257","-6.966217","0","1.437258","0.8458263","0.2730697","0.6912543","0","-6.799584","24","29.44277","26.72138","27.5",
"5/14/2002 6:00:00 PM","1.799324","1.534862","-0.156736","-0.446751","-5.669215","1.034872","0.144476","-5.669215","0","1.437258","0.8458263","0.1365349","0.3838947","0","-5.598182","24","28.86073","26.43036","27",
"5/14/2002 7:00:00 PM","0.004855","0.878441","0.24158","-0.365789","0","0.703929","-0.07154","0","0","0","0.8458263","0","5.465081E-02","0","0","28.48569","28.01835","28.25202","27",
"5/14/2002 8:00:00 PM","-0.594657","0.222885","0.293784","-0.367083","0","0.706483","-0.120283","0","0","0","4.562387E-02","0","0","0","0","27.22742","27.69999","27.46371","24.75",
"5/14/2002 9:00:00 PM","-0.678732","-0.123607","0.795614","-0.112963","0","0.709022","-0.172245","0","0","0","4.562387E-02","0","0","0","0","26.01884","26.94826","26.48355","22.5",
"5/14/2002 10:00:00 PM","-0.725174","-0.421766","1.081353","0.03229","0","0.710264","-0.199059","0","0","0","4.562387E-02","0","0","0","0","25.29905","26.30345","25.80125","21.25",
"5/14/2002 11:00:00 PM","-0.688921","-0.603337","1.215995","0.115749","0","0.709673","-0.188065","0","0","0","4.562387E-02","0","0","0","0","24.82225","25.79005","25.30615","21",
"5/15/2002","-0.728834","-0.691136","1.264948","0.175977","0","0.710231","-0.202002","0","0","0","4.562387E-02","0","0","0","0","24.34849","25.373","24.86074","20.25",
"5/15/2002 1:00:00 AM","-0.774403","-0.752129","1.321587","0.256707","0","0.711435","-0.226732","0","0","0","4.562387E-02","0","0","0","0","23.8358","24.95518","24.39549","19.25",
"5/15/2002 2:00:00 AM","-0.809736","-0.821258","1.36897","0.336472","0","0.712713","-0.252838","0","0","0","4.562387E-02","0","0","0","0","23.34629","24.53094","23.93861","18.25",
