"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"5/15/2002 3:00:00 AM","-0.787847","-0.895007","1.389364","0.401969","0","0.712381","-0.247175","0","0","0","4.562387E-02","0","0","0","0","22.98233","24.12436","23.55334","18",
"5/15/2002 4:00:00 AM","-0.754627","-0.945502","1.361236","0.44265","0","0.711733","-0.23365","0","0","0","4.562387E-02","0","0","0","0","22.70699","23.77828","23.24264","18",
"5/15/2002 5:00:00 AM","-0.76975","-0.957627","1.324162","0.4834","0","0.712382","-0.251738","0","0","0","4.562387E-02","0","1.364574E-02","0","0","22.3067","23.47024","22.88847","17.25",
"5/15/2002 6:00:00 AM","1.128603","-1.034779","0.540694","0.028757","-0.188313","0.717008","-0.337656","-0.188313","0","0","4.562387E-02","0","0.3609864","0","-0.1890607","23.77552","24.28721","24.03136","17",
"5/15/2002 7:00:00 AM","2.346977","-0.633498","-0.712202","-0.583341","-2.838051","1.055175","-0.272932","-2.875134","0","1.437258","0.8458263","0.1365353","0.6656649","0","-2.969633","23.99975","25.90421","24.95198","18.5",
"5/15/2002 8:00:00 AM","2.903769","0.280813","-1.191065","-0.702417","-4.224326","1.38935","-0.135296","-4.367349","0","1.437258","0.8458263","0.2730697","0.8852301","0","-4.355716","24","27.0351","25.51755","21.25",
"5/15/2002 9:00:00 AM","3.092053","0.948885","-1.436114","-0.788774","-5.373195","2.065936","-0.024434","-5.464852","0","1.437258","0.8458263","0.5461394","1.042622","0","-5.422265","24","27.85337","25.92668","23.5",
"5/15/2002 10:00:00 AM","3.119985","1.395235","-1.496706","-0.825556","-6.262678","2.059461","0.108662","-6.340441","0","1.437258","0.8458263","0.5461394","1.152095","0","-6.049451","24","28.42477","26.21238","26.25",
"5/15/2002 11:00:00 AM","2.75401","1.743257","-1.422486","-0.814801","-6.702952","2.054344","0.215844","-6.786195","0","1.437258","0.8458263","0.5461394","1.187068","0","-6.27493","24","28.75629","26.37815","28.5",
"5/15/2002 12:00:00 PM","2.270922","1.79702","-1.202475","-0.746751","-6.385219","1.713363","0.239335","-6.643088","0","1.437258","0.8458263","0.4096045","1.171392","0","-6.026685","24","28.79394","26.39697","29",
"5/15/2002 1:00:00 PM","2.785655","1.654566","-1.15606","-0.779193","-6.768103","1.717094","0.239289","-7.111573","0","1.437258","0.8458263","0.4096045","1.182672","0","-6.409022","24","29.0101","26.50505","29",
"5/15/2002 2:00:00 PM","3.164395","1.619735","-1.125276","-0.795247","-7.26072","2.058575","0.203899","-7.714587","0","1.437258","0.8458263","0.5461394","1.166366","0","-6.853311","24","29.23014","26.61507","28.25",
"5/15/2002 3:00:00 PM","3.562922","1.597273","-1.060371","-0.793093","-7.691373","2.057516","0.227309","-8.027594","0","1.437258","0.8458263","0.5461394","1.077221","0","-7.237476","24","29.40457","26.70228","28.75",
"5/15/2002 4:00:00 PM","3.490507","1.666627","-0.917656","-0.749442","-7.680783","2.059848","0.203507","-7.935309","0","1.437258","0.8458263","0.5461394","0.9325889","0","-7.275196","24","29.46163","26.73081","28.25",
"5/15/2002 5:00:00 PM","2.812438","1.588014","-0.576698","-0.608563","-6.571825","1.379188","0.120345","-6.745429","0","1.437258","0.8458263","0.2730697","0.6895655","0","-6.452477","24","29.20592","26.60296","26.5",
"5/15/2002 6:00:00 PM","1.524276","1.284471","-0.087898","-0.400376","-5.083904","1.041632","0.024198","-5.171562","0","1.437258","0.8458263","0.1365349","0.3821626","0","-5.071973","24","28.55701","26.27851","24.5",
"5/15/2002 7:00:00 PM","-0.309296","0.589258","0.458834","-0.238815","0","0.710948","-0.211607","0","0","0","0.8458263","0","5.744981E-02","0","0","27.59656","27.54247","27.56952","23.25",
"5/15/2002 8:00:00 PM","-0.721266","-0.03683","0.697096","-0.125179","0","0.709703","-0.186303","0","0","0","4.562387E-02","0","0","0","0","26.064","26.93749","26.50074","22.25",
"5/15/2002 9:00:00 PM","-0.721293","-0.402116","1.029595","0.024121","0","0.710197","-0.19585","0","0","0","4.562387E-02","0","0","0","0","25.24238","26.227","25.73469","21.25",
"5/15/2002 10:00:00 PM","-0.838273","-0.597419","1.245052","0.158499","0","0.712444","-0.242728","0","0","0","4.562387E-02","0","0","0","0","24.4168","25.62326","25.02003","19.5",
"5/15/2002 11:00:00 PM","-0.895278","-0.748416","1.414801","0.284173","0","0.713881","-0.272083","0","0","0","4.562387E-02","0","0","0","0","23.73776","25.03078","24.38427","18.25",
"5/16/2002","-0.928958","-0.861022","1.505311","0.377909","0","0.714877","-0.29386","0","0","0","4.562387E-02","0","0","0","0","23.16096","24.49109","23.82602","17.25",
"5/16/2002 1:00:00 AM","-0.848739","-0.946103","1.523942","0.442725","0","0.716229","-0.323413","0","0","0","4.562387E-02","0","0","0","0","22.73448","24.03197","23.38322","16.25",
"5/16/2002 2:00:00 AM","-0.797441","-0.972738","1.46421","0.471262","0","0.715489","-0.319691","0","0","0","4.562387E-02","0","0","0","0","22.41012","23.67959","23.04486","16",
"5/16/2002 3:00:00 AM","-0.772655","-0.958722","1.396988","0.504636","0","0.714821","-0.305896","0","0","0","4.562387E-02","0","0","0","0","22.13536","23.37264","22.754","16",
"5/16/2002 4:00:00 AM","-0.727073","-0.939605","1.317396","0.527274","0","0.714335","-0.295782","0","0","0","4.562387E-02","0","0","0","0","21.92799","23.10442","22.51621","16",
"5/16/2002 5:00:00 AM","-0.624158","-0.927633","1.198733","0.519536","0","0.714515","-0.299416","0","0.103465","0","4.562387E-02","0","3.617919E-03","0.102952","0","21.99928","22.90548","22.45238","16",
"5/16/2002 6:00:00 AM","-0.520282","-0.911302","1.022532","0.477791","0","0.714519","-0.29968","0","0.14115","0","4.562387E-02","0","4.448912E-02","0.14115","0","22","22.82914","22.41457","16",
"5/16/2002 7:00:00 AM","-0.136349","-1.134145","0.19596","0.031432","-0.308748","1.059892","-0.353735","-0.362105","0","1.437258","0.8458263","0.145068","0.1313904","0","-0.478896","23.84871","23.40879","23.62875","16.75",
"5/16/2002 8:00:00 AM","-0.227295","-0.969796","-0.128161","-0.071151","-0.451695","1.403882","-0.348231","-0.552892","0","1.437258","0.8458263","0.2730714","0.1366792","0","-0.7866121","23.99971","23.91018","23.95495","17",
"5/16/2002 9:00:00 AM","-0.006181","-0.86494","-0.278947","-0.127226","-0.5909","2.089199","-0.348422","-0.749874","0","1.437258","0.8458263","0.5461395","0.2089397","0","-1.26106","24","24.28198","24.14099","17",
"5/16/2002 10:00:00 AM","0.348576","-0.761828","-0.424622","-0.21272","-0.905369","2.087652","-0.348511","-1.126875","0","1.437258","0.8458263","0.5461394","0.3115729","0","-1.575622","24","24.708","24.354","17",
"5/16/2002 11:00:00 AM","0.721562","-0.583724","-0.613687","-0.322189","-1.282562","2.086855","-0.348511","-1.562003","0","1.437258","0.8458263","0.5461394","0.4458985","0","-1.952609","24","25.25407","24.62703","17",
"5/16/2002 12:00:00 PM","0.692532","-0.384246","-0.5843","-0.321319","-1.610628","1.743302","-0.310384","-1.90335","0","1.437258","0.8458263","0.4096045","0.4309453","0","-2.059036","24","25.51518","24.75759","17.75",
"5/16/2002 1:00:00 PM","0.716382","-0.274286","-0.545299","-0.329566","-1.88649","1.742118","-0.259635","-2.165813","0","1.437258","0.8458263","0.4096045","0.4087806","0","-2.263003","24","25.71469","24.85735","18.75",
"5/16/2002 2:00:00 PM","0.18316","-0.255207","-0.29874","-0.235611","-1.612464","2.088252","-0.246982","-1.873342","0","1.437258","0.8458263","0.5461394","0.2329876","0","-2.090719","24","25.54529","24.77264","19",
"5/16/2002 3:00:00 PM","0.434582","-0.408187","-0.277862","-0.285927","-1.718572","2.089425","-0.246793","-2.017862","0","1.437258","0.8458263","0.5461394","0.298806","0","-2.197099","24","25.59709","24.79854","19",
"5/16/2002 4:00:00 PM","1.291443","-0.327814","-0.563165","-0.459343","-2.404091","2.085146","-0.246731","-2.7761","0","1.437258","0.8458263","0.5461394","0.5422212","0","-2.882415","24","26.15488","25.07744","19",
"5/16/2002 5:00:00 PM","1.157578","-0.050177","-0.50198","-0.424285","-2.569087","1.400352","-0.246731","-2.852058","0","1.437258","0.8458263","0.2730697","0.465412","0","-2.808058","24","26.34318","25.17159","19",
"5/16/2002 6:00:00 PM","0.807138","0.048229","-0.323366","-0.346889","-2.404468","1.058118","-0.284486","-2.593902","0","1.437258","0.8458263","0.1365349","0.3325292","0","-2.541796","24","26.28967","25.14483","18.25",
"5/16/2002 7:00:00 PM","-0.645041","-0.038051","0.397795","-0.018597","0","0.717995","-0.357903","0","0","0","0.8458263","0","4.758751E-02","0","0","25.2288","25.43918","25.33399","18",
"5/16/2002 8:00:00 PM","-0.961435","-0.36551","0.929236","0.249354","0","0.715264","-0.30341","0","0","0","4.562387E-02","0","0","0","0","23.35853","24.58118","23.96985","17.25",
"5/16/2002 9:00:00 PM","-0.904082","-0.687166","1.247124","0.386996","0","0.713816","-0.274236","0","0","0","4.562387E-02","0","0","0","0","22.51522","23.8021","23.15866","17",
"5/16/2002 10:00:00 PM","-0.91382","-0.83721","1.356851","0.464253","0","0.714246","-0.284107","0","0","0","4.562387E-02","0","0","0","0","21.94453","23.23198","22.58826","16.25",
"5/16/2002 11:00:00 PM","-0.948078","-0.923378","1.424292","0.547468","0","0.715255","-0.305305","0","0","0","4.562387E-02","0","0","0","0","21.34678","22.71708","22.03193","15.25",
"5/17/2002","-0.982027","-0.99455","1.470855","0.630978","0","0.716402","-0.328502","0","0","0","4.562387E-02","0","0","0","0","20.79229","22.21954","21.50592","14.25",
"5/17/2002 1:00:00 AM","-0.91554","-1.062134","1.471231","0.690422","0","0.716126","-0.322651","0","0","0","4.562387E-02","0","0","0","0","20.4219","21.76893","21.09542","14",
"5/17/2002 2:00:00 AM","-0.872897","-1.105954","1.418566","0.724089","0","0.715373","-0.307087","0","0","0","4.562387E-02","0","0","0","0","20.11211","21.39363","20.75287","14",
"5/17/2002 3:00:00 AM","-0.877076","-1.108484","1.365393","0.760844","0","0.714342","-0.291968","0","0","0","4.562387E-02","0","0","0","0","19.81119","21.05175","20.43147","14",
"5/17/2002 4:00:00 AM","-0.860407","-1.080575","1.294767","0.7849","0","0.71345","-0.277256","0","0","0","4.562387E-02","0","0","0","0","19.51838","20.76016","20.13927","14",
"5/17/2002 5:00:00 AM","-0.847492","-1.225902","0.970597","0.61505","0","0.71981","-0.402148","0","1.417144","0","4.562387E-02","0","1.530027E-02","1.360947","0","21.99807","20.73705","21.36756","14",
"5/17/2002 6:00:00 AM","1.060358","-1.211372","0.017815","0.105743","0","0.720156","-0.410934","0","0.274251","0","4.562387E-02","0","0.3718636","0.2742506","0","22.17073","21.95016","22.06044","14",
"5/17/2002 7:00:00 AM","1.971399","-0.861213","-1.179703","-0.532024","-1.175678","1.064306","-0.461254","-1.175678","0","1.437258","0.8458263","0.1430623","0.6617836","0","-1.399202","23.93805","23.59084","23.76444","14.75",
"5/17/2002 8:00:00 AM","2.241281","-0.208485","-1.664331","-0.71606","-2.021709","1.403245","-0.412838","-2.021709","0","1.437258","0.8458263","0.2730697","0.8672552","0","-2.415722","24","24.84856","24.42428","15.75",
"5/17/2002 9:00:00 AM","2.442411","0.218169","-1.830911","-0.805161","-2.676298","2.081313","-0.323289","-2.676298","0","1.437258","0.8458263","0.5461394","1.01821","0","-3.298038","24","25.74653","24.87327","17.5",
"5/17/2002 10:00:00 AM","2.519076","0.654795","-1.906214","-0.871422","-3.335002","2.077795","-0.259954","-3.335002","0","1.437258","0.8458263","0.5461394","1.117813","0","-3.837475","24","26.48873","25.24437","18.75",
"5/17/2002 11:00:00 AM","2.264082","1.060805","-1.829168","-0.890245","-3.851096","2.073682","-0.172318","-3.851096","0","1.437258","0.8458263","0.5461394","1.153836","0","-4.186358","24","27.01371","25.50686","20.5",
"5/17/2002 12:00:00 PM","1.869626","1.076979","-1.553471","-0.825104","-3.929645","1.730331","-0.110306","-3.929645","0","1.437258","0.8458263","0.4096045","1.142944","0","-4.091282","24","27.15311","25.57656","21.75",
"5/17/2002 1:00:00 PM","2.258176","0.949786","-1.4342","-0.85705","-4.302951","1.731303","-0.097887","-4.302951","0","1.437258","0.8458263","0.4096045","1.151716","0","-4.447001","24","27.42267","25.71134","22",
"5/17/2002 2:00:00 PM","2.689835","1.061335","-1.412199","-0.911722","-4.978386","2.073656","-0.061019","-4.986112","0","1.437258","0.8458263","0.5461394","1.126479","0","-5.099087","24","27.81536","25.90768","22.75",
"5/17/2002 3:00:00 PM","2.813624","1.112428","-1.279335","-0.894187","-5.185096","2.073522","-0.085567","-5.244045","0","1.437258","0.8458263","0.5461394","1.061552","0","-5.353658","24","28.03891","26.01945","22.25",
"5/17/2002 4:00:00 PM","2.826558","1.04633","-1.073567","-0.847384","-5.238709","2.073197","-0.097862","-5.308048","0","1.437258","0.8458263","0.5461394","0.9358038","0","-5.431149","24","28.09437","26.04719","22",
"5/17/2002 5:00:00 PM","2.481247","0.968414","-0.773143","-0.746158","-4.81532","1.390689","-0.134897","-4.829725","0","1.437258","0.8458263","0.2730697","0.7441881","0","-4.947564","24","27.98541","25.99271","21.25",
"5/17/2002 6:00:00 PM","1.367598","0.747011","-0.294499","-0.549937","-3.764875","1.051062","-0.184552","-3.764875","0","1.437258","0.8458263","0.1365349","0.4400229","0","-3.854745","24","27.46898","25.73449","20.25",
"5/17/2002 7:00:00 PM","-0.640005","0.271618","0.500575","-0.228315","0","0.71858","-0.374196","0","0","0","0.8458263","0","7.480945E-02","0","0","26.05903","26.3264","26.19271","18.5",
"5/17/2002 8:00:00 PM","-0.980729","-0.259433","1.057034","0.042829","0","0.715085","-0.302264","0","0","0","4.562387E-02","0","0","0","0","24.09135","25.32129","24.70632","18",
"5/17/2002 9:00:00 PM","-0.880522","-0.642511","1.359309","0.176986","0","0.713115","-0.261977","0","0","0","4.562387E-02","0","0","0","0","23.27809","24.49457","23.88633","18",
"5/17/2002 10:00:00 PM","-0.880865","-0.799745","1.46341","0.264934","0","0.713394","-0.268064","0","0","0","4.562387E-02","0","0","0","0","22.63674","23.89492","23.26583","17.25",
"5/17/2002 11:00:00 PM","-0.840067","-0.886368","1.49287","0.335678","0","0.712962","-0.258767","0","0","0","4.562387E-02","0","0","0","0","22.19118","23.39286","22.79202","17",
"5/18/2002","-0.870009","-0.928112","1.477863","0.396485","0","0.713599","-0.272025","0","0","0","4.562387E-02","0","0","0","0","21.69552","22.96022","22.32787","16.25",
"5/18/2002 1:00:00 AM","-0.822648","-0.963321","1.459924","0.459051","0","0.713355","-0.267061","0","0","0","4.562387E-02","0","0","0","0","21.34297","22.54806","21.94551","16",
"5/18/2002 2:00:00 AM","-0.805263","-0.991181","1.402758","0.498624","0","0.712522","-0.252046","0","0","0","4.562387E-02","0","0","0","0","21.04257","22.19402","21.61829","16",
"5/18/2002 3:00:00 AM","-0.830939","-0.985496","1.362354","0.55067","0","0.713392","-0.270093","0","0","0","4.562387E-02","0","0","0","0","20.63949","21.85412","21.24681","15.25",
"5/18/2002 4:00:00 AM","-0.808317","-1.004615","1.339604","0.606883","0","0.713233","-0.267058","0","0","0","4.562387E-02","0","0","0","0","20.32042","21.50032","20.91037","15",
"5/18/2002 5:00:00 AM","-0.781061","-1.028819","1.293117","0.644691","0","0.71425","-0.288014","0","0","0","4.562387E-02","0","1.814784E-02","0","0","19.97128","21.18708","20.57918","14.25",
"5/18/2002 6:00:00 AM","0.638323","-1.092598","0.637515","0.274993","0","0.716225","-0.324972","0","0","0","4.562387E-02","0","0.2864234","0","0","21.21618","21.80891","21.51254","14.75",
"5/18/2002 7:00:00 AM","1.312781","-0.749439","-0.065339","-0.088634","0","0.717585","-0.351063","0","0","0","4.562387E-02","0","0.5088158","0","0","22.7598","22.8218","22.7908","15.75",
"5/18/2002 8:00:00 AM","2.41696","-0.384367","-1.182797","-0.697026","0","0.721241","-0.426223","0","0","0","4.562387E-02","0","0.8857075","0","0","25.28325","24.58984","24.93655","16.75",
"5/18/2002 9:00:00 AM","2.39305","0.283154","-1.770435","-1.021313","0","0.720808","-0.41851","0","0","0","4.562387E-02","0","1.051467","0","0","26.92767","26.11395","26.52081","18.5",
"5/18/2002 10:00:00 AM","2.173394","0.684697","-2.024603","-1.233343","0","0.718654","-0.373072","0","0","0","4.562387E-02","0","1.155275","0","0","28.06353","27.33457","27.69905","20.5",
"5/18/2002 11:00:00 AM","1.787689","0.952096","-2.047067","-1.333124","0","0.715461","-0.305361","0","0","0","4.562387E-02","0","1.186835","0","0","28.73182","28.21033","28.47107","22.5",
"5/18/2002 12:00:00 PM","1.227868","1.051403","-1.799219","-1.295939","0","0.712821","-0.251619","0","0","0","4.562387E-02","0","1.172158","0","0","28.91086","28.63734","28.7741","23.75",
"5/18/2002 1:00:00 PM","1.62198","0.753042","-1.672839","-1.353571","0","0.713425","-0.269398","0","0","0","4.562387E-02","0","1.206124","0","0","29.53179","29.08376","29.30778","24",
"5/18/2002 2:00:00 PM","2.180003","0.667184","-1.808541","-1.523452","0","0.714194","-0.285892","0","0","0","4.562387E-02","0","1.164126","0","0","30.63541","29.82948","30.23245","24.75",
"5/18/2002 3:00:00 PM","2.220061","0.714449","-1.792732","-1.631642","0","0.717111","-0.343185","0","0","0","4.562387E-02","0","1.048368","0","0","31.30331","30.53576","30.91953","24.25",
"5/18/2002 4:00:00 PM","2.113785","0.627685","-1.481926","-1.643363","0","0.718936","-0.380091","0","0","0","4.562387E-02","0","0.9162139","0","0","31.80584","30.97592","31.39087","24",
"5/18/2002 5:00:00 PM","1.659947","0.504285","-0.976133","-1.558908","0","0.720516","-0.41327","0","0","0","4.562387E-02","0","0.7105895","0","0","31.71639","31.14201","31.4292","23.25",
"5/18/2002 6:00:00 PM","0.760937","0.361462","-0.196646","-1.298627","0","0.720625","-0.415518","0","0","0","4.562387E-02","0","0.4317484","0","0","30.73434","30.78876","30.76155","22.25",
"5/18/2002 7:00:00 PM","-0.788252","0.186735","0.947738","-0.750165","0","0.71695","-0.339201","0","0","0","4.562387E-02","0","7.409962E-02","0","0","28.15281","29.47948","28.81614","21.25",
"5/18/2002 8:00:00 PM","-1.139911","-0.347019","1.756969","-0.365572","0","0.717009","-0.343653","0","0","0","4.562387E-02","0","0","0","0","26.44741","28.06507","27.25624","19.5",
"5/18/2002 9:00:00 PM","-1.038551","-0.758516","2.036716","-0.181431","0","0.716098","-0.326025","0","0","0","4.562387E-02","0","0","0","0","25.574","27.06331","26.31866","19",
"5/18/2002 10:00:00 PM","-0.932178","-0.940241","2.056914","-0.088651","0","0.714746","-0.297125","0","0","0","4.562387E-02","0","0","0","0","24.98925","26.34403","25.66664","19",
"5/18/2002 11:00:00 PM","-0.968062","-1.005141","2.025533","0.009668","0","0.715079","-0.304504","0","0","0","4.562387E-02","0","0","0","0","24.372","25.74257","25.05728","18.25",
"5/19/2002","-0.928743","-1.034156","1.978847","0.103719","0","0.714496","-0.291655","0","0","0","4.562387E-02","0","0","0","0","23.85776","25.1979","24.52783","18",
"5/19/2002 1:00:00 AM","-0.924567","-1.048479","1.893167","0.177021","0","0.715201","-0.304911","0","0","0","4.562387E-02","0","0","0","0","23.36196","24.72669","24.04432","17.25",
"5/19/2002 2:00:00 AM","-0.958051","-1.06623","1.860661","0.278588","0","0.716267","-0.327426","0","0","0","4.562387E-02","0","0","0","0","22.79275","24.22832","23.51053","16.25",
"5/19/2002 3:00:00 AM","-0.874332","-1.099657","1.795193","0.347106","0","0.714224","-0.288706","0","0","0","4.562387E-02","0","0","0","0","22.52787","23.77599","23.15193","16.75",
"5/19/2002 4:00:00 AM","-0.88516","-1.097876","1.67516","0.38292","0","0.714413","-0.293839","0","0","0","4.562387E-02","0","0","0","0","22.12073","23.4219","22.77131","16.25",
"5/19/2002 5:00:00 AM","-0.870814","-1.087477","1.637598","0.466013","0","0.715907","-0.322064","0","0","0","4.562387E-02","0","1.527338E-02","0","0","21.66265","23.0274","22.34502","15.25",
"5/19/2002 6:00:00 AM","1.122405","-1.18114","0.772369","-0.011465","0","0.719625","-0.395095","0","0","0","4.562387E-02","0","0.3704406","0","0","23.62476","23.84135","23.73305","15.75",
"5/19/2002 7:00:00 AM","2.065025","-0.755525","-0.379577","-0.599536","0","0.719311","-0.387824","0","0","0","4.562387E-02","0","0.663495","0","0","26.04383","25.45766","25.75074","18.25",
"5/19/2002 8:00:00 AM","2.48891","-0.098841","-1.243623","-1.028748","0","0.718764","-0.374465","0","0","0","4.562387E-02","0","0.8873913","0","0","28.08332","27.10967","27.59649","20.5",
"5/19/2002 9:00:00 AM","2.579978","0.471557","-1.831212","-1.369277","0","0.717709","-0.352147","0","0","0","4.562387E-02","0","1.052898","0","0","29.67952","28.64746","29.16349","22.5",
"5/19/2002 10:00:00 AM","2.387065","0.924061","-2.131152","-1.602989","0","0.715772","-0.312647","0","0","0","4.562387E-02","0","1.156078","0","0","30.91726","29.96203","30.43964","24.5",
"5/19/2002 11:00:00 AM","2.031363","1.230453","-2.205159","-1.723758","0","0.711096","-0.215774","0","0","0","4.562387E-02","0","1.196355","0","0","31.71857","30.94659","31.33258","27.25",
"5/19/2002 12:00:00 PM","1.602717","1.352368","-2.0561","-1.731161","0","0.706934","-0.130314","0","0","0","4.562387E-02","0","1.168469","0","0","32.21927","31.54191","31.88059","29.5",
"5/19/2002 1:00:00 PM","1.966522","1.175108","-2.027516","-1.83338","0","0.705855","-0.109515","0","0","0","4.562387E-02","0","1.19095","0","0","33.0465","32.19207","32.61929","30.75",
"5/19/2002 2:00:00 PM","2.564096","1.117001","-2.231077","-2.039083","0","0.706511","-0.122191","0","0","0","4.562387E-02","0","1.168791","0","0","34.32331","33.11432","33.71882","31.75",
"5/19/2002 3:00:00 PM","2.741406","1.212361","-2.317905","-2.209748","0","0.708361","-0.161502","0","0","0","4.562387E-02","0","1.080521","0","0","35.40509","34.06625","34.73566","32",
"5/19/2002 4:00:00 PM","2.727801","1.154107","-2.082243","-2.274997","0","0.70837","-0.165551","0","0","0","4.562387E-02","0","0.9392488","0","0","36.25058","34.77505","35.51282","32.75",
"5/19/2002 5:00:00 PM","2.372205","1.057743","-1.67343","-2.262805","0","0.708572","-0.170668","0","0","0","4.562387E-02","0","0.7264913","0","0","36.61526","35.25463","35.93494","33",
"5/19/2002 6:00:00 PM","1.284513","1.042264","-0.856941","-2.017422","0","0.708925","-0.173781","0","0","0","4.562387E-02","0","0.4152444","0","0","35.92246","35.15281","35.53764","32.25",
"5/19/2002 7:00:00 PM","-0.5042","0.826775","0.456212","-1.433561","0","0.711271","-0.21539","0","0","0","4.562387E-02","0","6.751376E-02","0","0","33.49698","33.96232","33.72965","29",
"5/19/2002 8:00:00 PM","-0.803891","0.200774","1.44359","-0.978155","0","0.710837","-0.206964","0","0","0","4.562387E-02","0","0","0","0","31.54505","32.49944","32.02225","27.25",
"5/19/2002 9:00:00 PM","-1.02057","-0.309642","1.896552","-0.747703","0","0.714929","-0.291042","0","0","0","4.562387E-02","0","0","0","0","29.97149","31.39845","30.68497","24",
"5/19/2002 10:00:00 PM","-1.065188","-0.652716","2.216237","-0.50912","0","0.716329","-0.321161","0","0","0","4.562387E-02","0","0","0","0","28.80303","30.36474","29.58388","22.25",
"5/19/2002 11:00:00 PM","-0.98542","-0.869532","2.292609","-0.365868","0","0.715275","-0.30104","0","0","0","4.562387E-02","0","0","0","0","28.13737","29.54544","28.8414","22",
"5/20/2002","-0.955268","-0.955776","2.254387","-0.258588","0","0.715466","-0.305825","0","0","0","4.562387E-02","0","0","0","0","27.46896","28.88613","28.17754","21.25",
"5/20/2002 1:00:00 AM","-0.904374","-1.015476","2.189906","-0.157236","0","0.714856","-0.293989","0","0","0","4.562387E-02","0","0","0","0","26.97778","28.30592","27.64185","21",
"5/20/2002 2:00:00 AM","-0.997223","-1.039175","2.141776","-0.043113","0","0.716744","-0.333594","0","0","0","4.562387E-02","0","0","0","0","26.24959","27.7475","26.99854","19.5",
"5/20/2002 3:00:00 AM","-0.971371","-1.07726","2.126294","0.078107","0","0.716602","-0.332389","0","0","0","4.562387E-02","0","0","0","0","25.71507","27.1701","26.44258","19",
"5/20/2002 4:00:00 AM","-1.000962","-1.117147","2.068086","0.171239","0","0.717021","-0.343911","0","0","0","4.562387E-02","0","0","0","0","25.18092","26.6479","25.91441","18.25",
"5/20/2002 5:00:00 AM","-0.886859","-1.120408","2.07548","0.313093","-0.476991","0.714837","-0.296563","-0.533366","0","0","4.562387E-02","0","1.583668E-02","0","-0.4660316","23.97186","26.11509","25.04348","18",
"5/20/2002 6:00:00 AM","1.217056","-1.081672","1.362405","0.024882","-1.637658","0.712816","-0.260056","-1.729306","0","0","4.562387E-02","0","0.3733994","0","-1.637661","24","26.60948","25.30474","18.75",
"5/20/2002 7:00:00 AM","2.565697","-0.501475","0.177976","-0.465079","-4.439558","1.048533","-0.135261","-4.598036","0","1.437258","0.8458263","0.1365349","0.6759151","0","-4.505098","24","27.78585","25.89293","21.25",
"5/20/2002 8:00:00 AM","2.974044","0.460502","-0.371518","-0.557223","-5.62251","1.385933","-0.061167","-5.98477","0","1.437258","0.8458263","0.2730697","0.8981358","0","-5.681373","24","28.6057","26.30285","22.75",
"5/20/2002 9:00:00 AM","3.294318","1.072966","-0.727696","-0.641873","-6.830407","2.061118","0.060612","-7.519449","0","1.437258","0.8458263","0.5461394","1.050477","0","-6.708471","24","29.20572","26.60286","25.25",
"5/20/2002 10:00:00 AM","3.157896","1.618423","-0.890438","-0.666966","-7.394064","2.057306","0.132881","-8.09525","0","1.437258","0.8458263","0.5461394","1.166443","0","-7.128572","24","29.63125","26.81562","26.75",
"5/20/2002 11:00:00 AM","2.684394","1.834071","-0.847397","-0.621931","-7.528499","2.053461","0.216156","-8.220164","0","1.437258","0.8458263","0.5461394","1.202527","0","-7.09546","24","29.72217","26.86108","28.5",
"5/20/2002 12:00:00 PM","2.333969","1.791655","-0.721176","-0.562128","-7.31367","1.709276","0.309951","-7.902215","0","1.437258","0.8458263","0.4096045","1.190236","0","-6.845017","24","29.63528","26.81764","30.5",
"5/20/2002 1:00:00 PM","2.98848","1.72219","-0.806833","-0.619392","-7.89947","1.707153","0.367933","-8.32884","0","1.437258","0.8458263","0.4096045","1.210483","0","-7.342696","24","29.84367","26.92183","31.75",
"5/20/2002 2:00:00 PM","3.568617","1.921557","-0.930297","-0.672804","-8.814057","2.049917","0.379541","-9.425893","0","1.437258","0.8458263","0.5461394","1.16549","0","-8.046199","24","30.17258","27.08629","32",
"5/20/2002 3:00:00 PM","3.726885","2.007787","-0.884512","-0.644083","-8.864447","2.052461","0.309648","-9.58791","0","1.437258","0.8458263","0.5461394","1.087388","0","-8.239547","24","30.29051","27.14526","30.5",
"5/20/2002 4:00:00 PM","3.700395","1.96126","-0.749743","-0.592685","-8.775689","2.053553","0.286257","-9.498415","0","1.437258","0.8458263","0.5461394","0.9402727","0","-8.198738","24","30.25437","27.12718","30",
"5/20/2002 5:00:00 PM","3.190525","1.92143","-0.486758","-0.479626","-7.781607","1.37166","0.251049","-8.125063","0","1.437258","0.8458263","0.2730697","0.7095864","0","-7.529906","24","30.02938","27.01469","29.25",
"5/20/2002 6:00:00 PM","2.031162","1.719547","-0.083454","-0.300965","-6.419808","1.032337","0.203899","-6.611086","0","1.437258","0.8458263","0.1365349","0.4083641","0","-6.317888","24","29.46811","26.73406","28.25",
"5/20/2002 7:00:00 PM","0.022534","0.946566","0.267937","-0.260183","0","0.706439","-0.116714","0","0","0","0.8458263","0","6.693679E-02","0","0","28.91747","28.60388","28.76068","26.5",
"5/20/2002 8:00:00 PM","-0.650086","0.198647","0.356053","-0.247108","0","0.708112","-0.152266","0","0","0","4.562387E-02","0","0","0","0","27.63382","28.2288","27.93131","24.5",
"5/20/2002 9:00:00 PM","-0.655791","-0.190701","0.793247","-0.03039","0","0.708816","-0.167524","0","0","0","4.562387E-02","0","0","0","0","26.68374","27.52769","27.10572","23.25",
"5/20/2002 10:00:00 PM","-0.618614","-0.449476","1.000491","0.066236","0","0.708169","-0.155223","0","0","0","4.562387E-02","0","0","0","0","26.17659","27.00621","26.5914","23",
"5/20/2002 11:00:00 PM","-0.65249","-0.579032","1.099021","0.128348","0","0.708787","-0.168926","0","0","0","4.562387E-02","0","0","0","0","25.69718","26.59532","26.14625","22.25",
"5/21/2002","-0.704572","-0.662071","1.186307","0.203775","0","0.709967","-0.194754","0","0","0","4.562387E-02","0","0","0","0","25.21388","26.19567","25.70478","21.25",
"5/21/2002 1:00:00 AM","-0.760463","-0.735148","1.26006","0.281151","0","0.711102","-0.219504","0","0","0","4.562387E-02","0","0","0","0","24.70404","25.79231","25.24817","20.25",
"5/21/2002 2:00:00 AM","-0.761345","-0.807218","1.302038","0.344525","0","0.71047","-0.21445","0","0","0","4.562387E-02","0","0","0","0","24.35366","25.40564","24.87965","20",
"5/21/2002 3:00:00 AM","-0.846477","-0.859361","1.336465","0.41361","0","0.713137","-0.263017","0","0","0","4.562387E-02","0","0","0","0","23.81162","25.0226","24.41711","18.5",
"5/21/2002 4:00:00 AM","-0.847116","-0.925735","1.396462","0.496919","0","0.71315","-0.26678","0","0","0","4.562387E-02","0","0","0","0","23.38068","24.59464","23.98766","18",
"5/21/2002 5:00:00 AM","-0.508265","-1.013541","1.301134","0.485286","0","0.714681","-0.299743","0","0","0","4.562387E-02","0","7.821795E-02","0","0","23.28044","24.37694","23.82869","17.25",
"5/21/2002 6:00:00 AM","1.103453","-0.984198","0.548905","0.07644","-0.684319","0.713386","-0.272296","-0.684319","0","0","4.562387E-02","0","0.3553329","0","-0.6870643","23.99717","25.17043","24.5838","18.5",
"5/21/2002 7:00:00 AM","2.533249","-0.514698","-0.587064","-0.463855","-3.593094","1.047847","-0.135077","-3.593094","0","1.437258","0.8458263","0.1365349","0.6570806","0","-3.658601","24","26.64247","25.32123","21.25",
"5/21/2002 8:00:00 AM","3.06466","0.485575","-1.080509","-0.589424","-5.041035","1.382757","-0.024411","-5.041035","0","1.437258","0.8458263","0.2730697","0.8884645","0","-5.065104","24","27.72639","25.86319","23.5",
"5/21/2002 9:00:00 AM","3.189456","1.187439","-1.319262","-0.668105","-6.334969","2.057249","0.108621","-6.334969","0","1.437258","0.8458263","0.5461394","1.029776","0","-6.122112","24","28.46208","26.23104","26.25",
"5/21/2002 10:00:00 AM","3.135484","1.656666","-1.383513","-0.701952","-7.087989","2.052529","0.215784","-7.087989","0","1.437258","0.8458263","0.5461394","1.135303","0","-6.660476","24","28.98303","26.49151","28.5",
"5/21/2002 11:00:00 AM","2.748861","1.865579","-1.284989","-0.675134","-7.378111","2.048563","0.309666","-7.378111","0","1.437258","0.8458263","0.5461394","1.17594","0","-6.76017","24","29.20369","26.60184","30.5",
"5/21/2002 12:00:00 PM","2.296764","1.856767","-1.080508","-0.612477","-7.035782","1.705711","0.367809","-7.035782","0","1.437258","0.8458263","0.4096045","1.151979","0","-6.481439","24","29.19095","26.59548","31.75",
"5/21/2002 1:00:00 PM","2.778909","1.754987","-1.060365","-0.651251","-7.421318","1.706877","0.379025","-7.421318","0","1.437258","0.8458263","0.4096045","1.165543","0","-6.851057","24","29.38419","26.69209","32",
"5/21/2002 2:00:00 PM","3.475463","1.888011","-1.152832","-0.722261","-8.47814","2.050495","0.413334","-8.47814","0","1.437258","0.8458263","0.5461394","1.13793","0","-7.64942","24","29.76059","26.88029","32.75",
"5/21/2002 3:00:00 PM","3.799783","2.060874","-1.137272","-0.727927","-8.953849","2.045378","0.424759","-8.953849","0","1.437258","0.8458263","0.5461394","1.05408","0","-8.102139","24","30.02433","27.01217","33",
"5/21/2002 4:00:00 PM","3.825983","2.091381","-0.998793","-0.685549","-8.974788","2.045741","0.3903","-8.974788","0","1.437258","0.8458263","0.5461394","0.9205428","0","-8.19359","24","30.09165","27.04583","32.25",
"5/21/2002 5:00:00 PM","3.569113","2.095777","-0.777865","-0.608033","-8.176981","1.364378","0.378502","-8.176981","0","1.437258","0.8458263","0.2730697","0.730323","0","-7.798083","24","30.02026","27.01013","32",
"5/21/2002 6:00:00 PM","2.525645","1.935151","-0.374521","-0.435341","-6.899059","1.026482","0.309234","-6.899059","0","1.437258","0.8458263","0.1365349","0.4536186","0","-6.744467","24","29.56914","26.78457","30.5",
"5/21/2002 7:00:00 PM","0.216268","1.175066","-0.000844","-0.38679","0","0.704109","-0.070391","0","0","0","0.8458263","0","8.185294E-02","0","0","29.21317","28.72468","28.96892","27.75",
"5/21/2002 8:00:00 PM","-0.499192","0.386833","0.137215","-0.374618","0","0.705082","-0.089269","0","0","0","4.562387E-02","0","0","0","0","28.09859","28.37662","28.2376","26.25",
"5/21/2002 9:00:00 PM","-0.451959","-0.014426","0.53835","-0.195294","0","0.703784","-0.063264","0","0","0","4.562387E-02","0","0","0","0","27.30893","27.77021","27.53957","26",
"5/21/2002 10:00:00 PM","-0.547616","-0.248692","0.76512","-0.090457","0","0.705621","-0.102235","0","0","0","4.562387E-02","0","0","0","0","26.60416","27.29331","26.94874","24.5",
"5/21/2002 11:00:00 PM","-0.537551","-0.40994","0.927869","-0.002379","0","0.705759","-0.10633","0","0","0","4.562387E-02","0","0","0","0","26.18529","26.85884","26.52207","24",
"5/22/2002","-0.63229","-0.52105","1.027704","0.069961","0","0.707906","-0.151272","0","0","0","4.562387E-02","0","0","0","0","25.59268","26.46654","26.02961","22.5",
"5/22/2002 1:00:00 AM","-0.699406","-0.61646","1.157746","0.172727","0","0.709394","-0.186486","0","0","0","4.562387E-02","0","0","0","0","25.05114","26.02523","25.53818","21.25",
"5/22/2002 2:00:00 AM","-0.674114","-0.713433","1.210465","0.23339","0","0.70925","-0.181852","0","0","0","4.562387E-02","0","0","0","0","24.70386","25.63121","25.16754","21",
"5/22/2002 3:00:00 AM","-0.778071","-0.761776","1.243983","0.298857","0","0.711452","-0.228778","0","0","0","4.562387E-02","0","0","0","0","24.13524","25.26351","24.69937","19.5",
"5/22/2002 4:00:00 AM","-0.781419","-0.827354","1.313306","0.386843","0","0.711626","-0.234622","0","0","0","4.562387E-02","0","0","0","0","23.7479","24.84059","24.29424","19",
"5/22/2002 5:00:00 AM","-0.330362","-0.923663","1.180784","0.348721","-0.067797","0.71157","-0.234232","-0.067797","0","0","4.562387E-02","0","8.518703E-02","0","-0.0681063","23.74058","24.68245","24.21151","19",
"5/22/2002 6:00:00 AM","1.171698","-0.832874","0.478524","-0.012429","-0.885712","0.712293","-0.247066","-0.885712","0","0","4.562387E-02","0","0.3705239","0","-0.8860804","23.99957","25.48133","24.74045","19",
"5/22/2002 7:00:00 AM","2.243775","-0.411951","-0.483975","-0.468597","-3.43309","1.050147","-0.172286","-3.43309","0","1.437258","0.8458263","0.1365349","0.6231723","0","-3.516286","24","26.69951","25.34975","20.5",
"5/22/2002 8:00:00 AM","3.162302","0.460415","-1.027322","-0.634061","-5.227062","1.38091","0.036131","-5.227062","0","1.437258","0.8458263","0.2730697","0.8761821","0","-5.191705","24","27.78491","25.89245","24.75",
"5/22/2002 9:00:00 AM","3.303562","1.22934","-1.304522","-0.722294","-6.629655","2.056355","0.168195","-6.629655","0","1.437258","0.8458263","0.5461394","1.03053","0","-6.29874","24","28.55481","26.2774","27.5",
"5/22/2002 10:00:00 AM","3.224039","1.739555","-1.378063","-0.75293","-7.243382","2.053317","0.227362","-7.243382","0","1.437258","0.8458263","0.5461394","1.129801","0","-6.79328","24","29.08059","26.54029","28.75",
"5/22/2002 11:00:00 AM","2.743706","2.030406","-1.287991","-0.725275","-7.478203","2.050545","0.309455","-7.526063","0","1.437258","0.8458263","0.5461394","1.165224","0","-6.856563","24","29.30762","26.65381","30.5",
"5/22/2002 12:00:00 PM","2.247212","1.919258","-1.04572","-0.639129","-6.976969","1.709298","0.332802","-7.214953","0","1.437258","0.8458263","0.4096045","1.151863","0","-6.474282","24","29.22053","26.61026","31",
"5/22/2002 1:00:00 PM","2.7147","1.756968","-1.017076","-0.6754","-7.351813","1.709631","0.367198","-7.519029","0","1.437258","0.8458263","0.4096045","1.165702","0","-6.797288","24","29.36915","26.68457","31.75",
"5/22/2002 2:00:00 PM","3.408127","1.833793","-1.103897","-0.740838","-8.392367","2.053416","0.413016","-8.392367","0","1.437258","0.8458263","0.5461394","1.139396","0","-7.561291","24","29.70883","26.85441","32.75",
"5/22/2002 3:00:00 PM","3.798695","2.015554","-1.115959","-0.757574","-8.914292","2.049142","0.424078","-8.914292","0","1.437258","0.8458263","0.5461394","1.07211","0","-8.061502","24","29.99167","26.99584","33",
"5/22/2002 4:00:00 PM","3.838615","2.084127","-0.990616","-0.715035","-8.962776","2.049806","0.389607","-8.962776","0","1.437258","0.8458263","0.5461394","0.9238642","0","-8.179781","24","30.08079","27.0404","32.25",
"5/22/2002 5:00:00 PM","3.267453","2.010176","-0.674064","-0.584941","-7.706117","1.37126","0.273772","-7.706117","0","1.437258","0.8458263","0.2730697","0.7151049","0","-7.432113","24","29.86286","26.93143","29.75",
"5/22/2002 6:00:00 PM","2.205281","1.70213","-0.234479","-0.402023","-6.350532","1.032629","0.203402","-6.350532","0","1.437258","0.8458263","0.1365349","0.4390966","0","-6.249521","24","29.29987","26.64994","28.25",
"5/22/2002 7:00:00 PM","0.1191","0.937742","0.160244","-0.337099","0","0.706124","-0.112068","0","0","0","0.8458263","0","8.059885E-02","0","0","28.8246","28.42384","28.62422","26.5",
"5/22/2002 8:00:00 PM","-0.773422","0.19947","0.403963","-0.248932","0","0.710621","-0.201402","0","0","0","4.562387E-02","0","0","0","0","27.12976","27.89463","27.51219","23",
"5/22/2002 9:00:00 PM","-0.722463","-0.2593","0.930663","0.008994","0","0.710516","-0.199806","0","0","0","4.562387E-02","0","0","0","0","26.08284","27.03394","26.55839","22",
"5/22/2002 10:00:00 PM","-0.727624","-0.535092","1.139205","0.10834","0","0.710876","-0.205131","0","0","0","4.562387E-02","0","0","0","0","25.42868","26.43959","25.93413","21.25",
"5/22/2002 11:00:00 PM","-0.848252","-0.67188","1.300101","0.219065","0","0.713249","-0.255228","0","0","0","4.562387E-02","0","0","0","0","24.66744","25.89483","25.28113","19.5",
"5/23/2002","-0.830232","-0.789952","1.414234","0.316359","0","0.713171","-0.255809","0","0","0","4.562387E-02","0","0","0","0","24.17083","25.36964","24.77024","19",
"5/23/2002 1:00:00 AM","-0.869227","-0.869992","1.437132","0.375459","0","0.713659","-0.268781","0","0","0","4.562387E-02","0","0","0","0","23.67386","24.93163","24.30274","18.25",
"5/23/2002 2:00:00 AM","-0.901557","-0.923419","1.476775","0.457214","0","0.714867","-0.294153","0","0","0","4.562387E-02","0","0","0","0","23.16724","24.48574","23.82649","17.25",
"5/23/2002 3:00:00 AM","-0.879372","-0.982477","1.480904","0.517893","0","0.714462","-0.288966","0","0","0","4.562387E-02","0","0","0","0","22.80802","24.06869","23.43835","17",
"5/23/2002 4:00:00 AM","-0.789474","-1.009046","1.423406","0.546165","0","0.713637","-0.276627","0","0","0","4.562387E-02","0","0","0","0","22.56001","23.73798","23.14899","17",
"5/23/2002 5:00:00 AM","-0.247543","-1.017837","1.175848","0.45694","0","0.714241","-0.289058","0","0","0","4.562387E-02","0","8.478235E-02","0","0","22.81066","23.72073","23.26569","17",
"5/23/2002 6:00:00 AM","1.148559","-0.913358","0.324534","-0.011707","-0.361919","0.717404","-0.347202","-0.475294","0","0","4.562387E-02","0","0.3673514","0","-0.3627843","23.97444","24.71815","24.3463","17",
"5/23/2002 7:00:00 AM","1.885986","-0.568481","-0.61503","-0.452422","-2.527711","1.059904","-0.348609","-3.046716","0","1.437258","0.8458263","0.1365349","0.6049822","0","-2.694963","24","25.97857","24.98928","17",
"5/23/2002 8:00:00 AM","2.448633","0.044643","-1.010678","-0.555452","-3.573878","1.397365","-0.272726","-4.069446","0","1.437258","0.8458263","0.2730697","0.8527758","0","-3.836261","24","26.90828","25.45414","18.5",
"5/23/2002 9:00:00 AM","2.666489","0.529498","-1.21872","-0.633217","-4.561433","2.073477","-0.135206","-5.336338","0","1.437258","0.8458263","0.5461394","1.016757","0","-4.82231","24","27.57674","25.78837","21.25",
"5/23/2002 10:00:00 AM","2.52353","0.874213","-1.236201","-0.648975","-5.074106","2.07002","-0.061117","-5.950338","0","1.437258","0.8458263","0.5461394","1.131669","0","-5.190792","24","28.00646","26.00323","22.75",
"5/23/2002 11:00:00 AM","2.185913","1.009528","-1.120203","-0.620451","-5.422382","2.064384","0.060505","-6.321519","0","1.437258","0.8458263","0.5461394","1.162693","0","-5.29921","24","28.17003","26.08501","25.25",
"5/23/2002 12:00:00 PM","1.707759","1.02849","-0.918803","-0.560094","-5.154544","1.721258","0.09671","-5.894348","0","1.437258","0.8458263","0.4096045","1.152166","0","-5.008205","24","28.14018","26.07009","26",
"5/23/2002 1:00:00 PM","2.154425","0.956482","-0.909724","-0.605185","-5.486622","1.721607","0.096699","-6.116599","0","1.437258","0.8458263","0.4096045","1.166601","0","-5.3411","24","28.3398","26.1699","26",
"5/23/2002 2:00:00 PM","2.853048","1.092278","-1.012061","-0.680352","-6.397165","2.067655","0.132508","-7.081032","0","1.437258","0.8458263","0.5461394","1.138509","0","-6.131744","24","28.7277","26.36385","26.75",
"5/23/2002 3:00:00 PM","3.069231","1.282081","-0.985686","-0.679635","-6.701757","2.065608","0.10857","-7.407953","0","1.437258","0.8458263","0.5461394","1.063019","0","-6.484126","24","28.97016","26.48508","26.25",
"5/23/2002 4:00:00 PM","3.170796","1.30797","-0.866309","-0.647838","-6.821157","2.064375","0.096597","-7.528759","0","1.437258","0.8458263","0.5461394","0.9221836","0","-6.627419","24","29.05995","26.52998","26",
"5/23/2002 5:00:00 PM","2.752024","1.274441","-0.604378","-0.544166","-6.072792","1.383475","0.02423","-6.53467","0","1.437258","0.8458263","0.2730697","0.730347","0","-6.047681","24","28.92807","26.46403","24.5",
"5/23/2002 6:00:00 PM","1.589982","1.021409","-0.14565","-0.34724","-4.826399","1.044471","-0.03657","-5.114832","0","1.437258","0.8458263","0.1365349","0.4263831","0","-4.843768","24","28.35785","26.17893","23.25",
"5/23/2002 7:00:00 PM","-0.343009","0.428893","0.439243","-0.162873","0","0.714514","-0.281779","0","0","0","0.8458263","0","7.793673E-02","0","0","27.24603","27.35682","27.30143","21.5",
"5/23/2002 8:00:00 PM","-0.879124","-0.132924","0.842126","0.037744","0","0.713144","-0.254442","0","0","0","4.562387E-02","0","0","0","0","25.41693","26.5719","25.99442","20.25",
"5/23/2002 9:00:00 PM","-0.95075","-0.548203","1.228009","0.211559","0","0.71491","-0.292034","0","0","0","4.562387E-02","0","0","0","0","24.38998","25.72812","25.05905","18.5",
"5/23/2002 10:00:00 PM","-0.985905","-0.784729","1.469032","0.360308","0","0.715975","-0.314965","0","0","0","4.562387E-02","0","0","0","0","23.5742","25.01189","24.29305","17.25",
"5/23/2002 11:00:00 PM","-0.83134","-0.927387","1.524646","0.42015","0","0.715691","-0.311158","0","0","0","4.562387E-02","0","0","0","0","23.24248","24.47336","23.85792","17",
"5/24/2002","-0.745448","-0.958585","1.442907","0.428704","0","0.71463","-0.29746","0","0","0","4.562387E-02","0","0","0","0","22.96767","24.13354","23.55061","17",
"5/24/2002 1:00:00 AM","-0.707867","-0.926272","1.346866","0.44259","0","0.713794","-0.284786","0","0","0","4.562387E-02","0","0","0","0","22.7134","23.86467","23.28903","17",
"5/24/2002 2:00:00 AM","-0.613163","-0.891523","1.245401","0.452909","0","0.713498","-0.278777","0","0","0","4.562387E-02","0","0","0","0","22.59284","23.64041","23.11662","17",
"5/24/2002 3:00:00 AM","-0.637069","-0.854054","1.156198","0.4673","0","0.71298","-0.26814","0","0","0","4.562387E-02","0","0","0","0","22.37945","23.43225","22.90585","17",
"5/24/2002 4:00:00 AM","-0.63489","-0.821191","1.104118","0.498381","0","0.712474","-0.257718","0","0","0","4.562387E-02","0","0","0","0","22.17036","23.20717","22.68876","17",
"5/24/2002 5:00:00 AM","-0.548409","-0.80673","1.024374","0.502374","0","0.712225","-0.252584","0","0","0","4.562387E-02","0","1.032272E-02","0","0","22.06736","23.02937","22.54836","17",
"5/24/2002 6:00:00 AM","-0.123474","-0.79739","0.790165","0.407429","0","0.713038","-0.264939","0","0","0","4.562387E-02","0","0.1040147","0","0","22.31524","23.11287","22.71406","17",
"5/24/2002 7:00:00 AM","1.104246","-0.920983","-0.402829","-0.279114","-1.218274","1.059052","-0.34629","-1.501675","0","1.437258","0.8458263","0.1423335","0.3970727","0","-1.389871","23.94201","24.33186","24.13693","17",
"5/24/2002 8:00:00 AM","2.324588","-0.314235","-1.226793","-0.598415","-2.647567","1.398282","-0.311056","-3.071015","0","1.437258","0.8458263","0.2730697","0.7677824","0","-2.946119","24","25.83942","24.91971","17.75",
"5/24/2002 9:00:00 AM","2.586974","0.479581","-1.569918","-0.718811","-3.598827","2.076959","-0.260593","-4.213214","0","1.437258","0.8458263","0.5461394","1.001814","0","-4.099926","24","26.85951","25.42976","18.75",
"5/24/2002 10:00:00 AM","2.466699","0.903182","-1.583592","-0.735355","-4.387051","2.070629","-0.135467","-5.019713","0","1.437258","0.8458263","0.5461394","1.137093","0","-4.64873","24","27.43308","25.71654","21.25",
"5/24/2002 11:00:00 AM","2.011126","1.095174","-1.415897","-0.695698","-4.591806","2.06714","-0.061231","-5.2209","0","1.437258","0.8458263","0.5461394","1.159373","0","-4.709774","24","27.68001","25.84","22.75",
"5/24/2002 12:00:00 PM","1.626718","1.075658","-1.176986","-0.640346","-4.593409","1.722436","0.024303","-5.113824","0","1.437258","0.8458263","0.4096045","1.151747","0","-4.556214","24","27.71283","25.85641","24.5",
"5/24/2002 1:00:00 PM","2.09088","0.956055","-1.123326","-0.682363","-5.019428","1.724492","0.048606","-5.532646","0","1.437258","0.8458263","0.4096045","1.177629","0","-4.946334","24","27.94782","25.97391","25",
"5/24/2002 2:00:00 PM","2.636188","1.015713","-1.136678","-0.731821","-5.676796","2.066412","0.048564","-6.157574","0","1.437258","0.8458263","0.5461394","1.13771","0","-5.580291","24","28.28868","26.14434","25",
"5/24/2002 3:00:00 PM","2.937399","1.12458","-1.079839","-0.737738","-6.072791","2.064743","0.04855","-6.512185","0","1.437258","0.8458263","0.5461394","1.060634","0","-5.97662","24","28.53621","26.2681","25",
"5/24/2002 4:00:00 PM","2.987769","1.148877","-0.936427","-0.703246","-6.110491","2.065372","0.012158","-6.548196","0","1.437258","0.8458263","0.5461394","0.9335608","0","-6.08598","24","28.64073","26.32036","24.25",
"5/24/2002 5:00:00 PM","2.509124","1.073566","-0.62351","-0.584911","-5.422839","1.384826","-0.036638","-5.707533","0","1.437258","0.8458263","0.2730697","0.7042346","0","-5.458329","24","28.47016","26.23508","23.25",
"5/24/2002 6:00:00 PM","1.474498","0.877837","-0.199622","-0.413207","-4.361725","1.046035","-0.085765","-4.540571","0","1.437258","0.8458263","0.1365349","0.4196921","0","-4.403299","24","27.97721","25.98861","22.25",
"5/24/2002 7:00:00 PM","-0.461938","0.38107","0.444877","-0.183594","0","0.7161","-0.315679","0","0","0","0.8458263","0","7.494237E-02","0","0","26.9026","26.96755","26.93508","20.5",
"5/24/2002 8:00:00 PM","-0.928578","-0.1882","0.909892","0.044857","0","0.714442","-0.281622","0","0","0","4.562387E-02","0","0","0","0","24.93781","26.10056","25.51918","19.25",
"5/24/2002 9:00:00 PM","-0.980852","-0.591975","1.3026","0.227383","0","0.716019","-0.315599","0","0","0","4.562387E-02","0","0","0","0","23.83062","25.22829","24.52946","17.5",
"5/24/2002 10:00:00 PM","-0.941446","-0.816288","1.508242","0.356549","0","0.715544","-0.306782","0","0","0","4.562387E-02","0","0","0","0","23.14222","24.52518","23.8337","17",
"5/24/2002 11:00:00 PM","-0.890832","-0.937086","1.538678","0.41098","0","0.714426","-0.287112","0","0","0","4.562387E-02","0","0","0","0","22.74903","24.00531","23.37717","17",
"5/25/2002","-0.835463","-0.983349","1.499172","0.448718","0","0.713506","-0.268944","0","0","0","4.562387E-02","0","0","0","0","22.38544","23.60361","22.99453","17",
"5/25/2002 1:00:00 AM","-0.849157","-0.989492","1.451408","0.492465","0","0.714285","-0.287732","0","0","0","4.562387E-02","0","0","0","0","21.99667","23.24521","22.62094","16.25",
"5/25/2002 2:00:00 AM","-0.731257","-0.980588","1.392193","0.528614","0","0.713948","-0.288957","0","0","0","4.562387E-02","0","0","0","0","21.76627","22.9283","22.34728","16",
"5/25/2002 3:00:00 AM","-0.659799","-0.947121","1.262049","0.519907","0","0.713636","-0.282137","0","0","0","4.562387E-02","0","0","0","0","21.63444","22.72136","22.1779","16",
"5/25/2002 4:00:00 AM","-0.645924","-0.894373","1.166653","0.535022","0","0.713206","-0.273124","0","0","0","4.562387E-02","0","0","0","0","21.45584","22.52209","21.98897","16",
"5/25/2002 5:00:00 AM","-0.326156","-0.876584","0.998269","0.492985","0","0.713619","-0.277727","0","0","0","4.562387E-02","0","6.081945E-02","0","0","21.54351","22.47316","22.00833","16",
"5/25/2002 6:00:00 AM","1.01506","-0.833214","0.27511","0.082497","0","0.717562","-0.351671","0","0","0","4.562387E-02","0","0.3158597","0","0","23.01774","23.31062","23.16418","16",
"5/25/2002 7:00:00 AM","1.983751","-0.494187","-0.720337","-0.467633","0","0.721252","-0.425642","0","0","0","4.562387E-02","0","0.6333705","0","0","25.25949","24.85141","25.05545","16.75",
