"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"5/25/2002 8:00:00 AM","2.260958","0.070925","-1.362352","-0.804413","0","0.724648","-0.493822","0","0","0","4.562387E-02","0","0.8449448","0","0","26.87738","26.27552","26.57645","17",
"5/25/2002 9:00:00 AM","2.25939","0.494152","-1.781913","-1.087397","0","0.724145","-0.482553","0","0","0","4.562387E-02","0","1.024845","0","0","28.20089","27.5699","27.8854","18.5",
"5/25/2002 10:00:00 AM","1.905719","0.767573","-1.872361","-1.24012","0","0.721154","-0.421148","0","0","0","4.562387E-02","0","1.131425","0","0","29.0243","28.56369","28.79399","20.5",
"5/25/2002 11:00:00 AM","1.491346","0.82259","-1.722076","-1.267556","0","0.715529","-0.305229","0","0","0","4.562387E-02","0","1.160591","0","0","29.4845","29.15325","29.31887","23.25",
"5/25/2002 12:00:00 PM","1.215953","0.768173","-1.508638","-1.252721","0","0.709208","-0.175125","0","0","0","4.562387E-02","0","1.151235","0","0","29.86539","29.47746","29.67142","26.25",
"5/25/2002 1:00:00 PM","1.586183","0.676448","-1.573129","-1.382996","0","0.709072","-0.17445","0","0","0","4.562387E-02","0","1.164227","0","0","30.61303","30.07243","30.34273","27",
"5/25/2002 2:00:00 PM","2.053299","0.699005","-1.749402","-1.555422","0","0.711279","-0.224353","0","0","0","4.562387E-02","0","1.138504","0","0","31.64657","30.86617","31.25637","27",
"5/25/2002 3:00:00 PM","2.28265","0.721534","-1.797877","-1.694041","0","0.713502","-0.269189","0","0","0","4.562387E-02","0","1.070779","0","0","32.58085","31.6203","32.10057","27",
"5/25/2002 4:00:00 PM","2.219343","0.680444","-1.586888","-1.750346","0","0.716746","-0.334405","0","0","0","4.562387E-02","0","0.9297398","0","0","33.16737","32.21733","32.69235","26.25",
"5/25/2002 5:00:00 PM","1.579996","0.579408","-0.997899","-1.625293","0","0.722019","-0.442503","0","0","0","4.562387E-02","0","0.7119455","0","0","32.81899","32.37708","32.59803","23.75",
"5/25/2002 6:00:00 PM","0.47446","0.397645","-0.011509","-1.257811","0","0.723859","-0.478716","0","0","0","4.562387E-02","0","0.4140117","0","0","31.23513","31.7869","31.51101","21.5",
"5/25/2002 7:00:00 PM","-0.954672","0.090405","1.204119","-0.686624","0","0.720961","-0.418227","0","0","0","4.562387E-02","0","7.445396E-02","0","0","28.71892","30.30574","29.51233","20.25",
"5/25/2002 8:00:00 PM","-1.305915","-0.491073","2.03075","-0.279613","0","0.7211","-0.421244","0","0","0","4.562387E-02","0","0","0","0","26.97833","28.79052","27.88443","18.5",
"5/25/2002 9:00:00 PM","-1.288921","-0.921536","2.342985","-0.067925","0","0.72138","-0.428142","0","0","0","4.562387E-02","0","0","0","0","25.83063","27.66825","26.74944","17.25",
"5/25/2002 10:00:00 PM","-1.20915","-1.128922","2.42348","0.069795","0","0.720059","-0.402023","0","0","0","4.562387E-02","0","0","0","0","25.04421","26.78641","25.91531","17",
"5/25/2002 11:00:00 PM","-1.202017","-1.213558","2.38578","0.174574","0","0.720173","-0.405024","0","0","0","4.562387E-02","0","0","0","0","24.33733","26.07331","25.20532","16.25",
"5/26/2002","-1.138831","-1.257495","2.317384","0.273446","0","0.719419","-0.390749","0","0","0","4.562387E-02","0","0","0","0","23.79756","25.4455","24.62153","16",
"5/26/2002 1:00:00 AM","-1.137847","-1.270512","2.220157","0.358637","0","0.719861","-0.399749","0","0","0","4.562387E-02","0","0","0","0","23.20628","24.89236","24.04932","15.25",
"5/26/2002 2:00:00 AM","-1.081578","-1.276774","2.136814","0.445515","0","0.721034","-0.426468","0","0","0","4.562387E-02","0","0","0","0","22.71507","24.36561","23.54034","14.25",
"5/26/2002 3:00:00 AM","-0.999741","-1.261714","2.019886","0.505493","0","0.720256","-0.418807","0","0","0","4.562387E-02","0","0","0","0","22.30794","23.91528","23.11161","14",
"5/26/2002 4:00:00 AM","-0.967988","-1.22707","1.879219","0.544379","0","0.719471","-0.402635","0","0","0","4.562387E-02","0","0","0","0","21.98713","23.5357","22.76142","14",
"5/26/2002 5:00:00 AM","-0.507618","-1.210152","1.63854","0.511499","0","0.719843","-0.406081","0","0","0","4.562387E-02","0","7.578311E-02","0","0","22.05548","23.37708","22.71628","14",
"5/26/2002 6:00:00 AM","0.868083","-1.142745","0.779595","0.069124","0","0.723669","-0.477386","0","0","0","4.562387E-02","0","0.3519253","0","0","23.46997","24.20708","23.83853","14",
"5/26/2002 7:00:00 AM","1.728168","-0.766952","-0.140549","-0.41507","0","0.726686","-0.537661","0","0","0","4.562387E-02","0","0.6427253","0","0","25.43555","25.55038","25.49296","14.75",
"5/26/2002 8:00:00 AM","1.944862","-0.279428","-0.791948","-0.748181","0","0.728191","-0.568309","0","0","0","4.562387E-02","0","0.8641762","0","0","27.08106","26.8676","26.97433","15.75",
"5/26/2002 9:00:00 AM","1.972859","0.079901","-1.182167","-0.987295","0","0.725159","-0.505148","0","0","0","4.562387E-02","0","1.035212","0","0","28.40746","27.98822","28.19784","18.25",
"5/26/2002 10:00:00 AM","1.920485","0.346579","-1.425204","-1.184114","0","0.72046","-0.407627","0","0","0","4.562387E-02","0","1.135032","0","0","29.53056","29.00352","29.26704","21.25",
"5/26/2002 11:00:00 AM","1.442907","0.601721","-1.476613","-1.265371","0","0.716242","-0.318925","0","0","0","4.562387E-02","0","1.159883","0","0","30.03248","29.74467","29.88858","23.5",
"5/26/2002 12:00:00 PM","1.005249","0.613279","-1.218916","-1.20153","0","0.711756","-0.227077","0","0","0","4.562387E-02","0","1.154478","0","0","30.18352","29.99569","30.08961","25.5",
"5/26/2002 1:00:00 PM","1.398041","0.448188","-1.226648","-1.291906","0","0.711763","-0.231947","0","0","0","4.562387E-02","0","1.166438","0","0","30.79264","30.46209","30.62737","26",
"5/26/2002 2:00:00 PM","1.818956","0.409707","-1.350114","-1.426511","0","0.715468","-0.31183","0","0","0","4.562387E-02","0","1.133618","0","0","31.68265","31.11139","31.39702","25.25",
"5/26/2002 3:00:00 PM","1.891262","0.408013","-1.282098","-1.494801","0","0.719325","-0.386894","0","0","0","4.562387E-02","0","1.039828","0","0","32.20675","31.65432","31.93053","24.25",
"5/26/2002 4:00:00 PM","1.824251","0.305633","-0.991395","-1.495413","0","0.720886","-0.41769","0","0","0","4.562387E-02","0","0.8931937","0","0","32.58317","32.00203","32.2926","24",
"5/26/2002 5:00:00 PM","1.469587","0.212309","-0.566115","-1.425922","0","0.724197","-0.485202","0","0","0","4.562387E-02","0","0.7107475","0","0","32.41934","32.15254","32.28594","22.5",
"5/26/2002 6:00:00 PM","0.661867","0.133469","0.09672","-1.186979","0","0.724778","-0.497033","0","0","0","4.562387E-02","0","0.4548063","0","0","31.36917","31.8222","31.59568","21.25",
"5/26/2002 7:00:00 PM","-0.867666","-0.003919","1.20264","-0.645281","0","0.721218","-0.42474","0","0","0","4.562387E-02","0","9.150796E-02","0","0","28.86913","30.5219","29.69551","20.25",
"5/26/2002 8:00:00 PM","-1.438962","-0.518796","2.081876","-0.204438","0","0.722859","-0.457296","0","0","0","4.562387E-02","0","0","0","0","26.94862","28.99119","27.9699","17.75",
"5/26/2002 9:00:00 PM","-1.346288","-0.988059","2.433752","0.027812","0","0.722199","-0.444018","0","0","0","4.562387E-02","0","0","0","0","25.90925","27.81603","26.86264","17",
"5/26/2002 10:00:00 PM","-1.332624","-1.199978","2.514577","0.166942","0","0.723699","-0.476058","0","0","0","4.562387E-02","0","0","0","0","25.00213","26.9107","25.95641","15.5",
"5/26/2002 11:00:00 PM","-1.240363","-1.299259","2.505031","0.28749","0","0.723213","-0.467968","0","0","0","4.562387E-02","0","0","0","0","24.32497","26.15014","25.23755","15",
"5/27/2002","-1.094768","-1.333772","2.367248","0.347841","0","0.723753","-0.481596","0","0","0","4.562387E-02","0","0","0","0","23.82873","25.57423","24.70148","14.25",
"5/27/2002 1:00:00 AM","-1.032987","-1.30796","2.211263","0.403721","0","0.721358","-0.43643","0","0","0","4.562387E-02","0","0","0","0","23.4475","25.09249","24.27","14.75",
"5/27/2002 2:00:00 AM","-1.103615","-1.266074","2.075312","0.465701","0","0.721391","-0.437492","0","0","0","4.562387E-02","0","0","0","0","22.94703","24.64358","23.79531","14.25",
"5/27/2002 3:00:00 AM","-1.063803","-1.24441","2.007557","0.556854","0","0.720743","-0.428493","0","0","0","4.562387E-02","0","0","0","0","22.50872","24.16426","23.33649","14",
"5/27/2002 4:00:00 AM","-0.882497","-1.236528","1.851597","0.577728","0","0.718471","-0.382866","0","0","0","4.562387E-02","0","0","0","0","22.37321","23.80578","23.08949","14.75",
"5/27/2002 5:00:00 AM","-0.755219","-1.185506","1.640168","0.562954","0","0.717727","-0.363416","0","0","0","4.562387E-02","0","2.124047E-02","0","0","22.24274","23.59043","22.91659","15",
"5/27/2002 6:00:00 AM","0.081512","-1.135437","1.200326","0.398526","0","0.719323","-0.39391","0","0","0","4.562387E-02","0","0.1953708","0","0","22.85048","23.80678","23.32863","15",
"5/27/2002 7:00:00 AM","1.827882","-1.10555","-0.343873","-0.424249","-2.018833","1.062209","-0.412713","-2.085985","0","1.437258","0.8458263","0.1375999","0.6208011","0","-2.220644","23.99639","25.45286","24.72462","15.75",
"5/27/2002 8:00:00 AM","2.268869","-0.341825","-0.879422","-0.518836","-2.945062","1.402544","-0.400372","-3.127837","0","1.437258","0.8458263","0.2730697","0.8793334","0","-3.327297","24","26.55795","25.27898","16",
"5/27/2002 9:00:00 AM","2.244943","0.124817","-1.054768","-0.553319","-3.458938","2.081","-0.323767","-3.852265","0","1.437258","0.8458263","0.5461394","1.043202","0","-4.080117","24","27.15399","25.57699","17.5",
"5/27/2002 10:00:00 AM","2.137567","0.405577","-1.073138","-0.565747","-3.996716","2.076118","-0.222626","-4.422377","0","1.437258","0.8458263","0.5461394","1.140169","0","-4.426627","24","27.54596","25.77298","19.5",
"5/27/2002 11:00:00 AM","1.585452","0.584158","-0.94545","-0.522557","-4.026069","2.073528","-0.16008","-4.42842","0","1.437258","0.8458263","0.5461394","1.16962","0","-4.336484","24","27.67319","25.83659","20.75",
"5/27/2002 12:00:00 PM","1.105903","0.47332","-0.714685","-0.44698","-3.726226","1.731811","-0.14763","-4.059503","0","1.437258","0.8458263","0.4096045","1.167476","0","-3.941026","24","27.54165","25.77082","21",
"5/27/2002 1:00:00 PM","1.776742","0.40598","-0.77202","-0.525128","-4.370095","1.728302","-0.073482","-4.713006","0","1.437258","0.8458263","0.4096045","1.192932","0","-4.477272","24","27.79466","25.89733","22.5",
"5/27/2002 2:00:00 PM","2.635841","0.680309","-0.949548","-0.62862","-5.555752","2.067771","0.02425","-5.976842","0","1.437258","0.8458263","0.5461394","1.146718","0","-5.507395","24","28.2998","26.1499","24.5",
"5/27/2002 3:00:00 PM","2.863138","1.003921","-0.961285","-0.639094","-5.976345","2.070133","0.012139","-6.413283","0","1.437258","0.8458263","0.5461394","1.05069","0","-5.951828","24","28.6295","26.31475","24.25",
"5/27/2002 4:00:00 PM","2.856052","1.056572","-0.830946","-0.598134","-5.94772","2.070652","-0.036563","-6.381043","0","1.437258","0.8458263","0.5461394","0.9274642","0","-6.018869","24","28.71728","26.35864","23.25",
"5/27/2002 5:00:00 PM","2.335103","0.972125","-0.524692","-0.476252","-5.19657","1.390408","-0.122609","-5.482681","0","1.437258","0.8458263","0.2730697","0.7147337","0","-5.315734","24","28.52194","26.26097","21.5",
"5/27/2002 6:00:00 PM","1.228401","0.694116","-0.071517","-0.285847","-4.00617","1.053337","-0.222173","-4.177214","0","1.437258","0.8458263","0.1365349","0.4367139","0","-4.11354","24","27.94732","25.97366","19.5",
"5/27/2002 7:00:00 PM","-0.608599","0.148925","0.606278","-0.042915","0","0.720411","-0.405205","0","0","0","0.8458263","0","8.726072E-02","0","0","26.42371","26.86491","26.64431","18.25",
"5/27/2002 8:00:00 PM","-1.097679","-0.375643","1.134014","0.226735","0","0.718129","-0.358863","0","0","0","4.562387E-02","0","0","0","0","24.46409","25.87672","25.17041","17.25",
"5/27/2002 9:00:00 PM","-1.091066","-0.770262","1.499788","0.402701","0","0.718094","-0.359241","0","0","0","4.562387E-02","0","0","0","0","23.44132","24.97791","24.20961","16.25",
"5/27/2002 10:00:00 PM","-0.911746","-0.971262","1.60897","0.477381","0","0.717534","-0.349726","0","0","0","4.562387E-02","0","0","0","0","22.9931","24.3368","23.66495","16",
"5/27/2002 11:00:00 PM","-0.83024","-1.022223","1.544148","0.489882","0","0.716496","-0.332273","0","0","0","4.562387E-02","0","0","0","0","22.64411","23.9374","23.29076","16",
"5/28/2002","-0.778329","-1.000132","1.460662","0.511743","0","0.715632","-0.318928","0","0","0","4.562387E-02","0","0","0","0","22.37244","23.61672","22.99458","16",
"5/28/2002 1:00:00 AM","-0.766624","-0.971156","1.370093","0.531371","0","0.714795","-0.305688","0","0","0","4.562387E-02","0","0","0","0","22.11095","23.33697","22.72396","16",
"5/28/2002 2:00:00 AM","-0.72676","-0.941473","1.292637","0.556584","0","0.714237","-0.295231","0","0","0","4.562387E-02","0","0","0","0","21.90403","23.07606","22.49005","16",
"5/28/2002 3:00:00 AM","-0.697739","-0.916553","1.210689","0.572679","0","0.713796","-0.285846","0","0","0","4.562387E-02","0","0","0","0","21.71656","22.84315","22.27985","16",
"5/28/2002 4:00:00 AM","-0.674874","-0.889795","1.13955","0.590892","0","0.713376","-0.276701","0","0","0","4.562387E-02","0","0","0","0","21.53367","22.62398","22.07882","16",
"5/28/2002 5:00:00 AM","-0.649888","-0.90058","1.007398","0.553569","0","0.714689","-0.299993","0","0.316587","0","4.562387E-02","0","9.287595E-03","0.3116708","0","21.99492","22.47692","22.23592","16",
"5/28/2002 6:00:00 AM","-0.42417","-0.903621","0.768043","0.467988","0","0.714705","-0.300324","0","0.28961","0","4.562387E-02","0","7.793975E-02","0.2896098","0","22","22.54243","22.27121","16",
"5/28/2002 7:00:00 AM","0.683811","-1.128284","-0.271941","-0.119413","-0.627695","1.060473","-0.392623","-0.642631","0","1.437258","0.8458263","0.145068","0.3462052","0","-0.8167607","23.838","23.53082","23.68441","16",
"5/28/2002 8:00:00 AM","2.376009","-0.637827","-1.282075","-0.589919","-2.274542","1.400182","-0.362056","-2.358284","0","1.437258","0.8458263","0.2730697","0.830581","0","-2.621114","23.99999","25.25172","24.62585","16.75",
"5/28/2002 9:00:00 AM","2.50106","0.187769","-1.642146","-0.697928","-3.136649","2.078251","-0.272982","-3.319713","0","1.437258","0.8458263","0.5461394","1.013027","0","-3.662804","24","26.33791","25.16895","18.5",
"5/28/2002 10:00:00 AM","2.344846","0.714588","-1.674882","-0.725695","-3.643613","2.077154","-0.247727","-3.991316","0","1.437258","0.8458263","0.5461394","1.118846","0","-4.121562","24","27.0014","25.5007","19",
"5/28/2002 11:00:00 AM","1.898904","0.958675","-1.518061","-0.696327","-3.903966","2.073785","-0.172572","-4.305195","0","1.437258","0.8458263","0.5461394","1.154675","0","-4.238305","24","27.31581","25.65791","20.5",
"5/28/2002 12:00:00 PM","1.306327","0.866999","-1.200385","-0.606381","-3.654948","1.731933","-0.14763","-3.988054","0","1.437258","0.8458263","0.4096045","1.148893","0","-3.869794","24","27.27388","25.63694","21",
"5/28/2002 1:00:00 PM","1.679313","0.662751","-1.095943","-0.639614","-3.989561","1.730582","-0.110453","-4.342148","0","1.437258","0.8458263","0.4096045","1.175338","0","-4.150467","24","27.43327","25.71663","21.75",
"5/28/2002 2:00:00 PM","2.423419","0.76868","-1.167505","-0.728408","-4.872651","2.071292","-0.061159","-5.2928","0","1.437258","0.8458263","0.5461394","1.157053","0","-4.991687","24","27.86706","25.93353","22.75",
"5/28/2002 3:00:00 PM","2.682663","0.978236","-1.118399","-0.732017","-5.337123","2.069102","-0.048878","-5.764157","0","1.437258","0.8458263","0.5461394","1.046927","0","-5.43227","24","28.18645","26.09322","23",
"5/28/2002 4:00:00 PM","2.437672","0.896952","-0.85712","-0.643093","-5.082165","2.070723","-0.085697","-5.521649","0","1.437258","0.8458263","0.5461394","0.840399","0","-5.248886","24","28.14192","26.07096","22.25",
"5/28/2002 5:00:00 PM","1.992084","0.715526","-0.532","-0.533226","-4.455345","1.390295","-0.135087","-4.737887","0","1.437258","0.8458263","0.2730697","0.6583809","0","-4.586425","24","27.90784","25.95392","21.25",
"5/28/2002 6:00:00 PM","1.3065","0.484926","-0.181022","-0.400595","-3.649953","1.052925","-0.222375","-3.765852","0","1.437258","0.8458263","0.1365349","0.4494492","0","-3.757407","24","27.50184","25.75092","19.5",
"5/28/2002 7:00:00 PM","-0.613408","0.125738","0.539581","-0.112214","0","0.719524","-0.389149","0","0","0","0.8458263","0","8.668852E-02","0","0","26.09306","26.45801","26.27553","18.25",
"5/28/2002 8:00:00 PM","-1.073781","-0.362964","1.117782","0.178882","0","0.717092","-0.339606","0","0","0","4.562387E-02","0","0","0","0","24.06589","25.43523","24.75056","17.25",
"5/28/2002 9:00:00 PM","-1.050394","-0.748665","1.476283","0.347764","0","0.717097","-0.340299","0","0","0","4.562387E-02","0","0","0","0","23.05449","24.53744","23.79596","16.25",
"5/28/2002 10:00:00 PM","-0.98558","-0.939014","1.61212","0.444448","0","0.716264","-0.324168","0","0","0","4.562387E-02","0","0","0","0","22.47638","23.86278","23.16958","16",
"5/28/2002 11:00:00 PM","-0.815821","-1.026548","1.569043","0.466941","0","0.715454","-0.310693","0","0","0","4.562387E-02","0","0","0","0","22.20246","23.41237","22.80742","16",
"5/29/2002","-0.725308","-1.009389","1.441063","0.464493","0","0.714399","-0.298118","0","0","0","4.562387E-02","0","0","0","0","21.9499","23.12708","22.53849","16",
"5/29/2002 1:00:00 AM","-0.609612","-0.948568","1.302894","0.462192","0","0.712445","-0.257691","0","0","0","4.562387E-02","0","0","0","0","21.90622","22.91696","22.41159","16.75",
"5/29/2002 2:00:00 AM","-0.598323","-0.874136","1.153213","0.448953","0","0.711561","-0.239361","0","0","0","4.562387E-02","0","0","0","0","21.79377","22.7696","22.28168","17",
"5/29/2002 3:00:00 AM","-0.589257","-0.803671","1.062487","0.466843","0","0.711201","-0.231877","0","0","0","4.562387E-02","0","0","0","0","21.64388","22.60056","22.12222","17",
"5/29/2002 4:00:00 AM","-0.561058","-0.763913","0.982887","0.47806","0","0.710899","-0.225614","0","0","0","4.562387E-02","0","0","0","0","21.51845","22.43546","21.97695","17",
"5/29/2002 5:00:00 AM","-0.620681","-0.776289","0.872056","0.451167","0","0.714146","-0.287617","0","0.38768","0","4.562387E-02","0","5.227118E-03","0.3824125","0","21.99445","22.3008","22.14762","16.25",
"5/29/2002 6:00:00 AM","-0.471949","-0.812392","0.698243","0.399345","0","0.714645","-0.300707","0","0.414816","0","4.562387E-02","0","3.955336E-02","0.4148159","0","22","22.2931","22.14655","16",
"5/29/2002 7:00:00 AM","-0.240087","-1.066166","-0.048487","0.00252","-0.034192","1.060277","-0.384614","-0.04417","0","1.437258","0.8458263","0.145068","0.105877","0","-0.2177302","23.67482","22.82318","23.249","16",
"5/29/2002 8:00:00 AM","-0.203027","-0.95966","-0.353531","-0.109736","-0.152917","1.403845","-0.400767","-0.188896","0","1.437258","0.8458263","0.2731531","0.1501727","0","-0.5356846","23.99749","23.36797","23.68273","16",
"5/29/2002 9:00:00 AM","0.051705","-0.844557","-0.478617","-0.192009","-0.364993","2.084542","-0.362653","-0.434926","0","1.437258","0.8458263","0.5461397","0.212811","0","-1.059454","24","23.78553","23.89276","16.75",
"5/29/2002 10:00:00 AM","0.72521","-0.738091","-0.752039","-0.379979","-0.837892","2.083658","-0.388484","-1.198302","0","1.437258","0.8458263","0.5461394","0.4873114","0","-1.57976","24","24.43883","24.21942","16.25",
"5/29/2002 11:00:00 AM","1.721032","-0.350752","-1.320773","-0.674015","-1.882632","2.080423","-0.362804","-2.420982","0","1.437258","0.8458263","0.5461394","0.9845771","0","-2.575956","24","25.60997","24.80499","16.75",
"5/29/2002 12:00:00 PM","1.391297","0.185883","-1.210675","-0.610049","-2.46582","1.734766","-0.235565","-2.851487","0","1.437258","0.8458263","0.4096045","0.7875589","0","-2.806377","24","26.02225","25.01113","19.25",
"5/29/2002 1:00:00 PM","2.109844","0.365307","-1.442159","-0.791012","-3.465494","1.730744","-0.160224","-3.704476","0","1.437258","0.8458263","0.4096045","1.168711","0","-3.698823","24","26.70382","25.35191","20.75",
"5/29/2002 2:00:00 PM","2.458962","0.797971","-1.499851","-0.843223","-4.31144","2.070484","-0.110467","-4.527035","0","1.437258","0.8458263","0.5461394","1.129892","0","-4.527082","24","27.30961","25.6548","21.75",
"5/29/2002 3:00:00 PM","2.778338","1.009655","-1.432407","-0.851064","-4.893237","2.075223","-0.098073","-5.132725","0","1.437258","0.8458263","0.5461394","1.067038","0","-5.084938","24","27.71528","25.85764","22",
"5/29/2002 4:00:00 PM","2.832014","1.066293","-1.255","-0.816823","-5.116639","2.071225","-0.098064","-5.242434","0","1.437258","0.8458263","0.5461394","0.9467492","0","-5.308924","24","27.92955","25.96478","22",
"5/29/2002 5:00:00 PM","2.475985","0.986023","-0.920981","-0.70842","-4.713239","1.38996","-0.135082","-4.763422","0","1.437258","0.8458263","0.2730697","0.7440445","0","-4.845169","24","27.86029","25.93015","21.25",
"5/29/2002 6:00:00 PM","1.484481","0.777777","-0.45764","-0.533149","-3.738716","1.052689","-0.222315","-3.741807","0","1.437258","0.8458263","0.1365349","0.4768735","0","-3.84649","24","27.44407","25.72203","19.5",
"5/29/2002 7:00:00 PM","-0.505224","0.275583","0.348866","-0.217697","0","0.719253","-0.386759","0","0","0","0.8458263","0","0.1019655","0","0","26.04719","26.35266","26.19992","18.25",
"5/29/2002 8:00:00 PM","-1.076287","-0.24411","1.038122","0.112862","0","0.716258","-0.325973","0","0","0","4.562387E-02","0","0","0","0","23.79456","25.24475","24.51965","17.25",
"5/29/2002 9:00:00 PM","-0.846719","-0.67973","1.373677","0.245012","0","0.715153","-0.305392","0","0","0","4.562387E-02","0","0","0","0","23.12066","24.36803","23.74435","17",
"5/29/2002 10:00:00 PM","-0.833272","-0.825234","1.433005","0.300179","0","0.713822","-0.278669","0","0","0","4.562387E-02","0","0","0","0","22.58382","23.81917","23.2015","17",
"5/29/2002 11:00:00 PM","-0.986923","-0.881485","1.51232","0.405598","0","0.715861","-0.317564","0","0","0","4.562387E-02","0","0","0","0","21.82852","23.27566","22.55209","15.5",
"5/30/2002","-1.023382","-0.973469","1.613205","0.528228","0","0.717401","-0.349028","0","0","0","4.562387E-02","0","0","0","0","21.1755","22.68351","21.92951","14.25",
"5/30/2002 1:00:00 AM","-0.982617","-1.071277","1.625763","0.600226","0","0.716908","-0.340192","0","0","0","4.562387E-02","0","0","0","0","20.7444","22.16754","21.45597","14",
"5/30/2002 2:00:00 AM","-0.940594","-1.117759","1.579881","0.647355","0","0.71596","-0.321659","0","0","0","4.562387E-02","0","0","0","0","20.38181","21.74061","21.06121","14",
"5/30/2002 3:00:00 AM","-0.902548","-1.126031","1.507946","0.683036","0","0.715103","-0.305386","0","0","0","4.562387E-02","0","0","0","0","20.05591","21.37777","20.71684","14",
"5/30/2002 4:00:00 AM","-0.921386","-1.118459","1.452189","0.729498","0","0.715964","-0.324157","0","0","0","4.562387E-02","0","0","0","0","19.66509","21.02743","20.34626","13.25",
"5/30/2002 5:00:00 AM","-0.52409","-1.309888","1.058536","0.526067","0","0.722239","-0.455116","0","1.187368","0","4.562387E-02","0","6.039976E-02","1.133621","0","21.99472","21.06144","21.52808","13",
"5/30/2002 6:00:00 AM","0.238607","-1.15829","0.350989","0.197571","0","0.720529","-0.416496","0","0.603399","0","4.562387E-02","0","0.2203922","0.6033992","0","22","21.87728","21.93864","13.75",
"5/30/2002 7:00:00 AM","0.835506","-1.052971","-0.602386","-0.288957","-0.372672","1.062228","-0.450029","-0.372672","0","1.437258","0.8458263","0.1453145","0.3711839","0","-0.5868145","23.68763","22.91871","23.30317","14.75",
"5/30/2002 8:00:00 AM","2.351986","-0.48636","-1.554586","-0.756105","-1.885209","1.40088","-0.414092","-1.885209","0","1.437258","0.8458263","0.2730697","0.8568432","0","-2.278994","23.99994","24.69537","24.34766","15.75",
"5/30/2002 9:00:00 AM","2.372134","0.217929","-1.793459","-0.840197","-2.693084","2.075553","-0.28623","-2.693084","0","1.437258","0.8458263","0.5461394","0.9965987","0","-3.242969","24","25.71096","24.85548","18.25",
"5/30/2002 10:00:00 AM","2.568203","0.686216","-1.916858","-0.915983","-3.646091","2.070262","-0.172875","-3.666702","0","1.437258","0.8458263","0.5461394","1.155214","0","-3.981755","24","26.50176","25.25088","20.5",
"5/30/2002 11:00:00 AM","1.856436","1.13458","-1.768932","-0.886969","-3.697729","2.06919","-0.14789","-3.73086","0","1.437258","0.8458263","0.5461394","1.192319","0","-3.985756","24","26.92885","25.46442","21",
"5/30/2002 12:00:00 PM","1.500132","1.132939","-1.494009","-0.827168","-3.785149","1.726134","-0.073562","-3.832323","0","1.437258","0.8458263","0.4096045","1.169445","0","-3.893695","24","27.04294","25.52147","22.5",
"5/30/2002 1:00:00 PM","1.910251","1.075261","-1.413351","-0.872406","-4.337907","1.726706","-0.012209","-4.471349","0","1.437258","0.8458263","0.4096045","1.19672","0","-4.356359","24","27.36464","25.68232","23.75",
"5/30/2002 2:00:00 PM","2.626732","1.079978","-1.407368","-0.931613","-5.120924","2.066998","0","-5.339381","0","1.437258","0.8458263","0.5461394","1.153486","0","-5.121493","24","27.77778","25.88889","24",
"5/30/2002 3:00:00 PM","2.860656","1.344138","-1.352112","-0.948745","-5.594424","2.069556","0","-5.841755","0","1.437258","0.8458263","0.5461394","1.074549","0","-5.59498","24","28.1577","26.07885","24",
"5/30/2002 4:00:00 PM","2.823838","1.195248","-1.105276","-0.874649","-5.413574","2.067727","-0.073534","-5.65625","0","1.437258","0.8458263","0.5461394","0.9456734","0","-5.557418","24","28.19284","26.09642","22.5",
"5/30/2002 5:00:00 PM","2.409827","0.989076","-0.745805","-0.751171","-4.785047","1.389144","-0.135222","-4.860121","0","1.437258","0.8458263","0.2730697","0.738129","0","-4.916808","24","28.00223","26.00112","21.25",
"5/30/2002 6:00:00 PM","1.418394","0.746262","-0.291937","-0.573622","-3.80258","1.050584","-0.184969","-3.807951","0","1.437258","0.8458263","0.1365349","0.4528665","0","-3.892327","24","27.51548","25.75774","20.25",
"5/30/2002 7:00:00 PM","-0.43144","0.305892","0.410269","-0.30088","0","0.717754","-0.35601","0","0","0","0.8458263","0","9.697856E-02","0","0","26.43864","26.50881","26.47373","19.25",
"5/30/2002 8:00:00 PM","-0.985927","-0.189169","1.007728","-0.006406","0","0.714775","-0.294804","0","0","0","4.562387E-02","0","0","0","0","24.17655","25.50266","24.8396","18.25",
"5/30/2002 9:00:00 PM","-0.95259","-0.61366","1.386537","0.162086","0","0.714957","-0.299006","0","0","0","4.562387E-02","0","0","0","0","23.23894","24.59604","23.91749","17.25",
"5/30/2002 10:00:00 PM","-0.862243","-0.821063","1.526171","0.261371","0","0.71425","-0.283002","0","0","0","4.562387E-02","0","0","0","0","22.66293","23.93789","23.30041","17",
"5/30/2002 11:00:00 PM","-0.811009","-0.926076","1.526827","0.312276","0","0.713287","-0.263179","0","0","0","4.562387E-02","0","0","0","0","22.27005","23.45014","22.86009","17",
"5/31/2002","-0.786735","-0.964685","1.487575","0.359174","0","0.71236","-0.24565","0","0","0","4.562387E-02","0","0","0","0","21.92031","23.04904","22.48468","17",
"5/31/2002 1:00:00 AM","-0.82997","-0.958645","1.447606","0.41321","0","0.71308","-0.261943","0","0","0","4.562387E-02","0","0","0","0","21.48249","22.6826","22.08255","16.25",
"5/31/2002 2:00:00 AM","-0.810162","-0.957305","1.420534","0.473169","0","0.712437","-0.256523","0","0","0","4.562387E-02","0","0","0","0","21.11974","22.31844","21.71909","16",
"5/31/2002 3:00:00 AM","-0.832206","-0.970134","1.369892","0.514883","0","0.713598","-0.277127","0","0","0","4.562387E-02","0","0","0","0","20.76648","21.98581","21.37614","15.25",
"5/31/2002 4:00:00 AM","-0.806508","-0.991874","1.359244","0.580318","0","0.71358","-0.273039","0","0","0","4.562387E-02","0","0","0","0","20.43053","21.62504","21.02779","15",
"5/31/2002 5:00:00 AM","-0.851445","-1.132863","1.135965","0.481585","0","0.719162","-0.390033","0","1.05704","0","4.562387E-02","0","9.690933E-03","1.02745","0","21.98694","21.4564","21.72167","14.25",
"5/31/2002 6:00:00 AM","-0.5791","-1.17226","0.752088","0.342144","0","0.717886","-0.364848","0","0.962709","0","4.562387E-02","0","0.0619447","0.9627087","0","22","21.64437","21.82219","14.75",
"5/31/2002 7:00:00 AM","-0.110293","-1.26712","-0.068439","-0.063207","0","1.058822","-0.379043","0","0","1.437258","0.8458263","0.1473631","0.1576876","0","-0.1804012","23.30272","22.32823","22.81547","15.75",
"5/31/2002 8:00:00 AM","0.230073","-1.023091","-0.564271","-0.255555","-0.239795","1.399225","-0.360977","-0.242766","0","1.437258","0.8458263","0.2752999","0.2523703","0","-0.5847427","23.96568","23.15896","23.56232","16.75",
"5/31/2002 9:00:00 AM","0.415055","-0.710343","-0.767694","-0.366948","-0.640731","2.078796","-0.311597","-0.654803","0","1.437258","0.8458263","0.5461394","0.3269279","0","-1.239118","24","23.80526","23.90263","17.75",
"5/31/2002 10:00:00 AM","0.8653","-0.471676","-0.921278","-0.48603","-1.475634","2.072668","-0.185455","-1.574586","0","1.437258","0.8458263","0.5461394","0.3906845","0","-1.835473","24","24.44289","24.22145","20.25",
"5/31/2002 11:00:00 AM","1.167369","-0.110429","-1.067915","-0.583353","-2.264613","2.067964","-0.073571","-2.417473","0","1.437258","0.8458263","0.5461394","0.4320999","0","-2.409075","24","25.0926","24.5463","22.5",
"5/31/2002 12:00:00 PM","1.269921","0.22558","-1.094081","-0.625619","-2.713369","1.724587","-0.01221","-2.88916","0","1.437258","0.8458263","0.4096045","0.4452447","0","-2.731979","24","25.58533","24.79266","23.75",
"5/31/2002 1:00:00 PM","1.331278","0.392941","-1.042804","-0.645933","-3.096308","1.724371","0.036438","-3.350332","0","1.437258","0.8458263","0.4096045","0.4380355","0","-3.042486","24","25.92489","24.96245","24.75",
"5/31/2002 2:00:00 PM","1.355363","0.452241","-0.960635","-0.656614","-3.527919","2.06539","0.084751","-4.028289","0","1.437258","0.8458263","0.5461394","0.4111217","0","-3.359209","24","26.16161","25.0808","25.75",
"5/31/2002 3:00:00 PM","1.194921","0.494725","-0.811852","-0.631304","-3.581177","2.069791","0.096793","-4.187057","0","1.437258","0.8458263","0.5461394","0.3579262","0","-3.388016","24","26.27229","25.13614","26",
"5/31/2002 4:00:00 PM","0.788597","0.427784","-0.580688","-0.562768","-3.165026","2.068932","0.035185","-3.660597","0","1.437258","0.8458263","0.5461394","0.2796592","0","-3.094663","24","26.18972","25.09486","24.725",
"5/31/2002 5:00:00 PM","0.260254","0.209681","-0.250363","-0.442412","-2.295187","1.388073","-0.069737","-2.578798","0","1.437258","0.8458263","0.2730697","0.1928327","0","-2.363098","24","25.87476","24.93738","22.575",
"5/31/2002 6:00:00 PM","-0.143012","-0.106319","0.055629","-0.331395","-1.721363","1.04906","-0.135087","-1.876473","0","1.437258","0.8458263","0.1365349","0.1052536","0","-1.786946","24","25.44753","24.72377","21.25",
"5/31/2002 7:00:00 PM","-0.820428","-0.291802","0.633333","-0.051118","0","0.714635","-0.288534","0","0","0","0.8458263","0","9.663311E-03","0","0","24.56825","24.70032","24.63428","18.75",
"5/31/2002 8:00:00 PM","-0.89086","-0.505579","1.101704","0.204821","0","0.713516","-0.265954","0","0","0","4.562387E-02","0","0","0","0","22.58549","23.91929","23.25239","17.25",
"5/31/2002 9:00:00 PM","-0.895687","-0.73301","1.340598","0.312659","0","0.714138","-0.281112","0","0","0","4.562387E-02","0","0","0","0","21.87077","23.21142","22.5411","16.25",
"5/31/2002 10:00:00 PM","-0.861615","-0.852546","1.424782","0.395058","0","0.713758","-0.274884","0","0","0","4.562387E-02","0","0","0","0","21.4154","22.65651","22.03596","15.925",
"5/31/2002 11:00:00 PM","-0.833127","-0.91759","1.412942","0.444314","0","0.713194","-0.264487","0","0","0","4.562387E-02","0","0","0","0","21.02966","22.22239","21.62602","15.75",
"6/1/2002","-0.805884","-0.936981","1.366908","0.485245","0","0.712594","-0.253302","0","0","0","4.562387E-02","0","0","0","0","20.67928","21.85637","21.26782","15.625",
"6/1/2002 1:00:00 AM","-0.662649","-0.930877","1.26994","0.497478","0","0.712492","-0.254698","0","0","0","4.562387E-02","0","0","0","0","20.53517","21.58338","21.05927","15.45",
"6/1/2002 2:00:00 AM","-0.61948","-0.876254","1.141513","0.494123","0","0.712327","-0.253329","0","0","0","4.562387E-02","0","0","0","0","20.38335","21.39716","20.89025","15.325",
"6/1/2002 3:00:00 AM","-0.616468","-0.819001","1.057848","0.515894","0","0.712284","-0.252414","0","0","0","4.562387E-02","0","0","0","0","20.18675","21.19932","20.69304","15.15",
"6/1/2002 4:00:00 AM","-0.607498","-0.788688","0.995073","0.539692","0","0.712113","-0.249286","0","0","0","4.562387E-02","0","0","0","0","19.99708","20.9924","20.49474","15.025",
"6/1/2002 5:00:00 AM","-0.501129","-0.77536","0.913378","0.543297","0","0.71197","-0.246985","0","0","0","4.562387E-02","0","8.46859E-03","0","0","19.92202","20.82726","20.37464","15",
"6/1/2002 6:00:00 AM","0.163919","-0.788999","0.624674","0.412569","0","0.715213","-0.307776","0","0","0","4.562387E-02","0","0.1665181","0","0","20.36047","21.01844","20.68946","14.25",
"6/1/2002 7:00:00 AM","2.058251","-0.723697","-0.57244","-0.306443","0","0.719205","-0.381402","0","0","0","4.562387E-02","0","0.6291568","0","0","23.10435","22.61673","22.86054","15.5",
"6/1/2002 8:00:00 AM","2.362868","-0.129859","-1.444943","-0.733171","0","0.720695","-0.411805","0","0","0","4.562387E-02","0","0.8738415","0","0","24.99621","24.27535","24.63578","16.75",
"6/1/2002 9:00:00 AM","2.194667","0.338475","-1.783676","-0.965821","0","0.721131","-0.420906","0","0","0","4.562387E-02","0","1.030823","0","0","26.20105","25.51369","25.85737","17.75",
"6/1/2002 10:00:00 AM","2.009286","0.571968","-1.910073","-1.145081","0","0.7174","-0.343425","0","0","0","4.562387E-02","0","1.168891","0","0","27.20641","26.5342","26.87031","20.25",
"6/1/2002 11:00:00 AM","1.551865","0.719501","-1.840898","-1.205184","0","0.713034","-0.253285","0","0","0","4.562387E-02","0","1.193247","0","0","27.67164","27.23443","27.45304","22.5",
"6/1/2002 12:00:00 PM","1.032512","0.728155","-1.511129","-1.130668","0","0.711754","-0.228212","0","0","0","4.562387E-02","0","1.150523","0","0","27.66825","27.48797","27.57811","23",
"6/1/2002 1:00:00 PM","1.373812","0.544433","-1.386103","-1.18442","0","0.712828","-0.253124","0","0","0","4.562387E-02","0","1.162853","0","0","28.18186","27.86296","28.02241","23",
"6/1/2002 2:00:00 PM","2.000232","0.537006","-1.62519","-1.391164","0","0.713825","-0.273522","0","0","0","4.562387E-02","0","1.155539","0","0","29.36496","28.63963","29.00229","23.75",
"6/1/2002 3:00:00 PM","2.172703","0.636473","-1.738383","-1.542792","0","0.715218","-0.304338","0","0","0","4.562387E-02","0","1.068673","0","0","30.2536","29.43226","29.84293","24",
"6/1/2002 4:00:00 PM","2.17134","0.535841","-1.516022","-1.586321","0","0.718674","-0.371926","0","0","0","4.562387E-02","0","0.9495671","0","0","30.87907","29.96746","30.42327","23.25",
"6/1/2002 5:00:00 PM","1.87579","0.435322","-1.121395","-1.558883","0","0.721435","-0.426546","0","0","0","4.562387E-02","0","0.7697765","0","0","30.97133","30.31709","30.64421","22.25",
"6/1/2002 6:00:00 PM","0.821998","0.330393","-0.296317","-1.279159","0","0.724861","-0.496306","0","0","0","4.562387E-02","0","0.4893345","0","0","29.81059","30.00957","29.91008","19.75",
"6/1/2002 7:00:00 PM","-0.894276","0.113568","0.989795","-0.665505","0","0.723331","-0.465446","0","0","0","4.562387E-02","0","0.1100561","0","0","26.85692","28.57699","27.71696","17.5",
"6/1/2002 8:00:00 PM","-1.321702","-0.474099","1.991887","-0.180782","0","0.721894","-0.436148","0","0","0","4.562387E-02","0","0","0","0","24.97733","26.89351","25.93542","16.25",
"6/1/2002 9:00:00 PM","-1.265053","-0.93482","2.277761","0.002656","0","0.721684","-0.435617","0","0","0","4.562387E-02","0","0","0","0","23.93855","25.77963","24.85909","15.25",
"6/1/2002 10:00:00 PM","-1.196766","-1.13207","2.354137","0.13682","0","0.720368","-0.409939","0","0","0","4.562387E-02","0","0","0","0","23.16377","24.90673","24.03525","15",
"6/1/2002 11:00:00 PM","-1.100534","-1.212842","2.28961","0.222944","0","0.720732","-0.420585","0","0","0","4.562387E-02","0","0","0","0","22.60161","24.23555","23.41858","14.25",
"6/2/2002","-0.886605","-1.215183","2.119705","0.260656","0","0.718541","-0.37865","0","0","0","4.562387E-02","0","0","0","0","22.28667","23.75628","23.02147","14.75",
"6/2/2002 1:00:00 AM","-0.819143","-1.153549","1.89531","0.272185","0","0.717171","-0.354162","0","0","0","4.562387E-02","0","0","0","0","22.05721","23.42332","22.74026","15",
"6/2/2002 2:00:00 AM","-0.813953","-1.072294","1.744467","0.322168","0","0.716396","-0.338467","0","0","0","4.562387E-02","0","0","0","0","21.74446","23.09363","22.41904","15",
"6/2/2002 3:00:00 AM","-0.649117","-1.020322","1.579859","0.34328","0","0.714397","-0.29742","0","0","0","4.562387E-02","0","0","0","0","21.69182","22.82654","22.25918","15.75",
"6/2/2002 4:00:00 AM","-0.67043","-0.955583","1.404522","0.346738","0","0.713294","-0.275831","0","0","0","4.562387E-02","0","0","0","0","21.51607","22.6224","22.06923","16",
"6/2/2002 5:00:00 AM","-0.527907","-0.890575","1.270762","0.365801","0","0.713144","-0.271255","0","0","0","4.562387E-02","0","1.645378E-02","0","0","21.42419","22.44457","21.93438","16",
"6/2/2002 6:00:00 AM","-0.283866","-0.841303","1.017727","0.293306","0","0.713661","-0.277569","0","0","0","4.562387E-02","0","0.0939357","0","0","21.55026","22.47471","22.01249","16",
"6/2/2002 7:00:00 AM","0.016737","-0.735023","0.69291","0.170165","0","0.714773","-0.294038","0","0","0","4.562387E-02","0","0.1916905","0","0","21.87509","22.72051","22.2978","16",
"6/2/2002 8:00:00 AM","0.334428","-0.601947","0.421776","0.066482","0","0.715839","-0.315558","0","0","0","4.562387E-02","0","0.2925613","0","0","22.30348","23.01974","22.66161","16",
"6/2/2002 9:00:00 AM","1.620495","-0.495267","-0.412951","-0.433643","0","0.718901","-0.37589","0","0","0","4.562387E-02","0","0.7181414","0","0","24.27851","24.19584","24.23717","16.75",
"6/2/2002 10:00:00 AM","2.342615","-0.033644","-1.530976","-0.995216","0","0.721741","-0.433323","0","0","0","4.562387E-02","0","1.144218","0","0","26.45812","25.97664","26.21738","17.75",
"6/2/2002 11:00:00 AM","1.548716","0.709175","-1.721894","-1.092677","0","0.720893","-0.416025","0","0","0","4.562387E-02","0","1.163863","0","0","27.13916","27.04213","27.09064","18.75",
"6/2/2002 12:00:00 PM","1.027195","0.887529","-1.513267","-1.046585","0","0.717121","-0.339074","0","0","0","4.562387E-02","0","1.137796","0","0","27.37797","27.47799","27.42798","20.5",
"6/2/2002 1:00:00 PM","1.351768","0.621763","-1.441055","-1.101159","0","0.717026","-0.342049","0","0","0","4.562387E-02","0","1.139587","0","0","27.95612","27.92378","27.93995","21",
"6/2/2002 2:00:00 PM","1.836828","0.463454","-1.489473","-1.221282","0","0.71919","-0.386308","0","0","0","4.562387E-02","0","1.121808","0","0","28.8642","28.51052","28.68736","21",
"6/2/2002 3:00:00 PM","2.016048","0.464717","-1.510937","-1.345817","0","0.71963","-0.391342","0","0","0","4.562387E-02","0","1.050423","0","0","29.73804","29.15927","29.44866","21.75",
"6/2/2002 4:00:00 PM","1.818069","0.376518","-1.240162","-1.358242","0","0.721777","-0.434172","0","0","0","4.562387E-02","0","0.8997138","0","0","30.10457","29.58365","29.84411","21.25",
"6/2/2002 5:00:00 PM","1.369773","0.22638","-0.681173","-1.242102","0","0.725335","-0.50724","0","0","0","4.562387E-02","0","0.7127633","0","0","29.78576","29.65092","29.71834","19.5",
"6/2/2002 6:00:00 PM","0.603892","0.052759","0.037333","-0.992349","0","0.725745","-0.515429","0","0","0","4.562387E-02","0","0.4647622","0","0","28.6578","29.24734","28.95257","18.25",
"6/2/2002 7:00:00 PM","-0.863516","-0.10679","1.112673","-0.484488","0","0.722572","-0.45194","0","0","0","4.562387E-02","0","0.1004327","0","0","26.3391","27.96815","27.15363","17.25",
"6/2/2002 8:00:00 PM","-1.247154","-0.562186","1.937945","-0.066303","0","0.721206","-0.424378","0","0","0","4.562387E-02","0","0","0","0","24.75305","26.51851","25.63578","16.25",
"6/2/2002 9:00:00 PM","-1.193784","-0.940865","2.160821","0.084598","0","0.719529","-0.391814","0","0","0","4.562387E-02","0","0","0","0","23.84456","25.54447","24.69452","16",
"6/2/2002 10:00:00 PM","-1.183869","-1.106798","2.215499","0.20199","0","0.719456","-0.391258","0","0","0","4.562387E-02","0","0","0","0","23.05728","24.77157","23.91442","15.25",
"6/2/2002 11:00:00 PM","-1.137247","-1.18639","2.201602","0.306481","0","0.720357","-0.411321","0","0","0","4.562387E-02","0","0","0","0","22.42714","24.1095","23.26832","14.25",
"6/3/2002","-0.961331","-1.219745","2.090982","0.362708","0","0.720019","-0.406264","0","0","0","4.562387E-02","0","0","0","0","22.07579","23.59434","22.83506","14",
"6/3/2002 1:00:00 AM","-0.853433","-1.19396","1.908616","0.383791","0","0.718937","-0.390986","0","0","0","4.562387E-02","0","0","0","0","21.77408","23.22649","22.50029","14",
"6/3/2002 2:00:00 AM","-0.854998","-1.134278","1.766261","0.426398","0","0.718177","-0.37514","0","0","0","4.562387E-02","0","0","0","0","21.45903","22.88466","22.17184","14",
"6/3/2002 3:00:00 AM","-0.800457","-1.087129","1.647343","0.470028","0","0.716871","-0.347918","0","0","0","4.562387E-02","0","0","0","0","21.22479","22.56123","21.89301","14.3",
"6/3/2002 4:00:00 AM","-0.718597","-1.045475","1.502108","0.48418","0","0.715193","-0.313781","0","0","0","4.562387E-02","0","0","0","0","21.1026","22.30463","21.70361","14.85",
"6/3/2002 5:00:00 AM","-0.70863","-1.05151","1.252582","0.410867","0","0.71727","-0.350721","0","0.578019","0","4.562387E-02","0","1.184286E-02","0.5655556","0","21.98995","22.18659","22.08827","15",
"6/3/2002 6:00:00 AM","-0.540817","-1.022958","0.937554","0.325997","0","0.717236","-0.351503","0","0.565773","0","4.562387E-02","0","6.642656E-02","0.5657725","0","22","22.27729","22.13865","15",
"6/3/2002 7:00:00 AM","-0.161987","-1.216016","0.12","-0.084601","-0.018554","1.062305","-0.430341","-0.018554","0","1.437258","0.8458263","0.145812","0.1673242","0","-0.2231829","23.56783","22.88379","23.22581","15",
"6/3/2002 8:00:00 AM","0.455855","-1.033701","-0.458854","-0.333428","-0.523212","1.402787","-0.413581","-0.536316","0","1.437258","0.8458263","0.273089","0.3521529","0","-0.9174363","23.99912","23.8093","23.90421","15.75",
"6/3/2002 9:00:00 AM","1.390365","-0.689503","-0.970832","-0.588055","-1.246248","2.083556","-0.400838","-1.32585","0","1.437258","0.8458263","0.5461394","0.6772806","0","-2.011471","24","24.84186","24.42093","16",
"6/3/2002 10:00:00 AM","2.288631","-0.125067","-1.503565","-0.835868","-2.581717","2.079333","-0.324046","-2.774463","0","1.437258","0.8458263","0.5461394","1.145175","0","-3.203604","24","26.0444","25.0222","17.5",
"6/3/2002 11:00:00 AM","1.647221","0.446993","-1.44076","-0.786733","-2.8604","2.076392","-0.260585","-3.056772","0","1.437258","0.8458263","0.5461394","1.1519","0","-3.362795","24","26.52404","25.26202","18.75",
"6/3/2002 12:00:00 PM","1.163824","0.539289","-1.209412","-0.716713","-2.905577","1.733269","-0.210231","-3.079582","0","1.437258","0.8458263","0.4096045","1.154166","0","-3.210634","24","26.62615","25.31308","19.75",
"6/3/2002 1:00:00 PM","1.661616","0.511267","-1.18349","-0.773442","-3.472721","1.731182","-0.160236","-3.749681","0","1.437258","0.8458263","0.4096045","1.181975","0","-3.705612","24","26.96188","25.48094","20.75",
"6/3/2002 2:00:00 PM","2.177492","0.650675","-1.212662","-0.829604","-4.111656","2.074384","-0.147668","-4.500761","0","1.437258","0.8458263","0.5461394","1.156574","0","-4.398146","24","27.40395","25.70198","21",
"6/3/2002 3:00:00 PM","2.512408","0.699016","-1.121378","-0.82258","-4.521379","2.073936","-0.14763","-4.941159","0","1.437258","0.8458263","0.5461394","1.069583","0","-4.80783","24","27.65874","25.82937","21",
"6/3/2002 4:00:00 PM","2.607648","0.776255","-0.983818","-0.798416","-4.729773","2.074337","-0.147518","-5.148713","0","1.437258","0.8458263","0.5461394","0.9253501","0","-5.0162","24","27.83153","25.91577","21",
"6/3/2002 5:00:00 PM","2.188262","0.748839","-0.682113","-0.689416","-4.321611","1.39274","-0.184834","-4.60693","0","1.437258","0.8458263","0.2730697","0.7108666","0","-4.500579","24","27.72965","25.86482","20.25",
"6/3/2002 6:00:00 PM","1.326027","0.562057","-0.277951","-0.529692","-3.511305","1.053271","-0.235078","-3.629698","0","1.437258","0.8458263","0.1365349","0.4594322","0","-3.624732","24","27.31922","25.65961","19.25",
"6/3/2002 7:00:00 PM","-0.51639","0.170098","0.458726","-0.231204","0","0.719511","-0.389301","0","0","0","0.8458263","0","0.1008147","0","0","26.08816","26.30222","26.19519","18.25",
"6/3/2002 8:00:00 PM","-1.044801","-0.294779","1.094813","0.082568","0","0.71674","-0.332419","0","0","0","4.562387E-02","0","0","0","0","23.91994","25.24454","24.58224","17.25",
"6/3/2002 9:00:00 PM","-0.93879","-0.692877","1.438973","0.233393","0","0.715139","-0.301098","0","0","0","4.562387E-02","0","0","0","0","23.03686","24.36736","23.70211","17",
"6/3/2002 10:00:00 PM","-0.945065","-0.867948","1.557315","0.324923","0","0.715356","-0.306932","0","0","0","4.562387E-02","0","0","0","0","22.38807","23.73318","23.06062","16.25",
"6/3/2002 11:00:00 PM","-0.877011","-0.965178","1.59001","0.395714","0","0.714812","-0.295711","0","0","0","4.562387E-02","0","0","0","0","21.90868","23.2098","22.55924","16",
"6/4/2002","-0.831686","-1.022675","1.54565","0.437686","0","0.713987","-0.279051","0","0","0","4.562387E-02","0","0","0","0","21.57578","22.7929","22.18434","16",
"6/4/2002 1:00:00 AM","-0.867738","-1.038511","1.512733","0.496783","0","0.714702","-0.294007","0","0","0","4.562387E-02","0","0","0","0","21.11372","22.39862","21.75617","15.25",
"6/4/2002 2:00:00 AM","-0.934914","-1.051854","1.518704","0.577636","0","0.715842","-0.319915","0","0","0","4.562387E-02","0","0","0","0","20.60995","21.97163","21.29079","14.25",
"6/4/2002 3:00:00 AM","-0.916891","-1.076126","1.514108","0.647139","0","0.715312","-0.312614","0","0","0","4.562387E-02","0","0","0","0","20.20948","21.55401","20.88174","14",
"6/4/2002 4:00:00 AM","-0.880647","-1.09696","1.447014","0.675733","0","0.714471","-0.297705","0","0","0","4.562387E-02","0","0","0","0","19.9127","21.21277","20.56273","14",
"6/4/2002 5:00:00 AM","-0.477844","-1.261557","1.036022","0.462224","0","0.719806","-0.402963","0","1.03148","0","4.562387E-02","0","8.235175E-02","0.9880419","0","21.99771","21.29703","21.64737","14",
"6/4/2002 6:00:00 AM","0.948198","-1.11483","0.195526","0.045902","0","0.720481","-0.415107","0","0.16742","0","4.562387E-02","0","0.3780777","0.16742","0","22.23696","22.3793","22.30813","14",
"6/4/2002 7:00:00 AM","2.081201","-0.816224","-1.024941","-0.623836","-1.499048","1.062135","-0.42378","-1.499048","0","1.437258","0.8458263","0.1423419","0.654462","0","-1.706661","23.95133","24.01418","23.98276","15.5",
"6/4/2002 8:00:00 AM","2.451641","0.009698","-1.584363","-0.827613","-2.575705","1.398387","-0.323717","-2.61999","0","1.437258","0.8458263","0.2730697","0.856368","0","-2.886254","24","25.3742","24.6871","17.5",
"6/4/2002 9:00:00 AM","2.597238","0.599105","-1.822948","-0.910634","-3.522676","2.073854","-0.185079","-3.693861","0","1.437258","0.8458263","0.5461394","1.023103","0","-3.88163","24","26.30002","25.15001","20.25",
"6/4/2002 10:00:00 AM","2.552763","0.972567","-1.82253","-0.940829","-4.274231","2.068629","-0.073478","-4.616291","0","1.437258","0.8458263","0.5461394","1.137784","0","-4.417538","24","26.93448","25.46724","22.5",
"6/4/2002 11:00:00 AM","2.162956","1.21905","-1.666527","-0.918929","-4.63937","2.064199","0.024278","-5.175934","0","1.437258","0.8458263","0.5461394","1.159473","0","-4.590209","24","27.29064","25.64532","24.5",
"6/4/2002 12:00:00 PM","1.721479","1.241619","-1.401504","-0.857484","-4.551276","1.720563","0.084764","-5.199662","0","1.437258","0.8458263","0.4096045","1.14163","0","-4.423306","24","27.3837","25.69185","25.75",
"6/4/2002 1:00:00 PM","2.272435","1.168442","-1.351656","-0.91335","-5.141636","1.719356","0.132784","-5.993396","0","1.437258","0.8458263","0.4096045","1.158886","0","-4.940432","24","27.71163","25.85582","26.75",
"6/4/2002 2:00:00 PM","2.880816","1.282698","-1.3811","-0.977226","-5.998879","2.066134","0.144641","-7.103571","0","1.437258","0.8458263","0.5461394","1.152466","0","-5.706192","24","28.15468","26.07734","27",
