"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"6/4/2002 3:00:00 PM","3.099472","1.399455","-1.279188","-0.963393","-6.266819","2.063577","0.108715","-7.398236","0","1.437258","0.8458263","0.5461394","1.056691","0","-6.04616","24","28.43018","26.21509","26.25",
"6/4/2002 4:00:00 PM","3.107654","1.4066","-1.089973","-0.915229","-6.34705","2.063348","0.096725","-7.473918","0","1.437258","0.8458263","0.5461394","0.8980845","0","-6.150377","24","28.5317","26.26585","26",
"6/4/2002 5:00:00 PM","2.827526","1.398317","-0.827493","-0.83316","-5.864574","1.379577","0.096725","-6.610403","0","1.437258","0.8458263","0.2730697","0.6981081","0","-5.766163","24","28.48216","26.24108","26",
"6/4/2002 6:00:00 PM","1.878678","1.287249","-0.433079","-0.665584","-4.882998","1.04155","0.024265","-5.463704","0","1.437258","0.8458263","0.1365349","0.4484855","0","-4.869456","24","28.12309","26.06154","24.5",
"6/4/2002 7:00:00 PM","-0.614539","0.681946","0.460295","-0.301557","0","0.711697","-0.217871","0","0","0","0.8458263","0","0","0","0","26.95035","26.77375","26.86205","22.5",
"6/4/2002 8:00:00 PM","-0.887266","-0.040483","0.813584","-0.135163","0","0.713415","-0.256725","0","0","0","4.562387E-02","0","0","0","0","24.94592","26.02105","25.48349","19.75",
"6/4/2002 9:00:00 PM","-0.911913","-0.479923","1.265115","0.070609","0","0.714094","-0.276205","0","0","0","4.562387E-02","0","0","0","0","23.81034","25.08953","24.44993","18.25",
"6/4/2002 10:00:00 PM","-0.847049","-0.725349","1.45037","0.185629","0","0.713155","-0.25869","0","0","0","4.562387E-02","0","0","0","0","23.20247","24.40942","23.80595","18",
"6/4/2002 11:00:00 PM","-0.781299","-0.830333","1.465902","0.235065","0","0.712167","-0.239983","0","0","0","4.562387E-02","0","0","0","0","22.82627","23.92751","23.37688","18",
"6/5/2002","-0.736233","-0.868701","1.420464","0.272819","0","0.711319","-0.222812","0","0","0","4.562387E-02","0","0","0","0","22.48094","23.55613","23.01854","18",
"6/5/2002 1:00:00 AM","-0.759693","-0.877381","1.382663","0.324671","0","0.712214","-0.241037","0","0","0","4.562387E-02","0","0","0","0","22.08484","23.20856","22.6467","17.25",
"6/5/2002 2:00:00 AM","-0.738088","-0.902473","1.363947","0.384589","0","0.712053","-0.237375","0","0","0","4.562387E-02","0","0","0","0","21.76101","22.85017","22.30559","17",
"6/5/2002 3:00:00 AM","-0.726159","-0.919549","1.314526","0.422807","0","0.711071","-0.224609","0","0","0","4.562387E-02","0","0","0","0","21.50272","22.53735","22.02003","17",
"6/5/2002 4:00:00 AM","-0.774534","-0.907404","1.269988","0.464606","0","0.711736","-0.242468","0","0","0","4.562387E-02","0","0","0","0","21.10046","22.24472","21.67259","16.25",
"6/5/2002 5:00:00 AM","-0.318569","-1.006088","1.012261","0.348742","0","0.714761","-0.299869","0","0.355769","0","4.562387E-02","0","8.108882E-02","0.3429311","0","21.99135","22.23164","22.11149","16",
"6/5/2002 6:00:00 AM","1.296953","-0.902115","0.200146","-0.078232","-0.0692","0.716093","-0.321474","-0.084657","0","0","4.562387E-02","0","0.3841233","0","-6.966953E-02","23.18785","23.2566","23.22222","16.75",
"6/5/2002 7:00:00 AM","2.327403","-0.544464","-1.077595","-0.773078","-2.276797","1.056907","-0.311229","-2.64593","0","1.437258","0.8458263","0.1365349","0.6821033","0","-2.428312","23.99879","25.0044","24.50159","17.75",
"6/5/2002 8:00:00 AM","2.79218","0.298934","-1.529461","-0.883414","-3.508964","1.391367","-0.185322","-3.924595","0","1.437258","0.8458263","0.2730697","0.8847094","0","-3.68763","24","26.20294","25.10147","20.25",
"6/5/2002 9:00:00 AM","2.92998","0.920511","-1.72877","-0.963214","-4.678494","2.065605","-0.036764","-5.324101","0","1.437258","0.8458263","0.5461394","1.042356","0","-4.748421","24","27.05753","25.52876","23.25",
"6/5/2002 10:00:00 AM","2.982761","1.336894","-1.754426","-1.002894","-5.729784","2.056976","0.14471","-6.555011","0","1.437258","0.8458263","0.5461394","1.141163","0","-5.439321","24","27.69028","25.84514","27",
"6/5/2002 11:00:00 AM","2.699704","1.668631","-1.667349","-1.004115","-6.374934","2.049734","0.298532","-7.395152","0","1.437258","0.8458263","0.5461394","1.170452","0","-5.771091","24","28.10935","26.05468","30.25",
"6/5/2002 12:00:00 PM","2.318813","1.845685","-1.493971","-0.973407","-6.3563","1.704865","0.402802","-7.270901","0","1.437258","0.8458263","0.4096045","1.157469","0","-5.74084","24","28.32866","26.16433","32.5",
"6/5/2002 1:00:00 PM","2.955147","1.933328","-1.514223","-1.04655","-7.135945","1.702813","0.46022","-8.384486","0","1.437258","0.8458263","0.4096045","1.173696","0","-6.426819","24","28.77856","26.38928","33.75",
"6/5/2002 2:00:00 PM","3.698753","2.245727","-1.615527","-1.133058","-8.495367","2.047669","0.505507","-10.3733","0","1.437258","0.8458263","0.5461394","1.152458","0","-7.449684","24","29.36529","26.68264","34.75",
"6/5/2002 3:00:00 PM","3.906567","2.448757","-1.522684","-1.113193","-8.88844","2.045803","0.482615","-10.6929","0","1.437258","0.8458263","0.5461394","1.066411","0","-7.892421","24","29.69026","26.84513","34.25",
"6/5/2002 4:00:00 PM","4.102482","2.432296","-1.358715","-1.079298","-9.129995","2.046661","0.471","-11.25963","0","1.437258","0.8458263","0.5461394","0.9477942","0","-8.153836","24","29.85322","26.92661","34",
"6/5/2002 5:00:00 PM","4.024287","2.516888","-1.151473","-1.019344","-8.505007","1.362841","0.470929","-10.02207","0","1.437258","0.8458263","0.2730697","0.7778578","0","-8.015959","24","29.9424","26.9712","34",
"6/5/2002 6:00:00 PM","2.4481","2.443778","-0.594816","-0.768711","-6.770866","1.029388","0.297838","-8.052004","0","1.437258","0.8458263","0.1365349","0.4425791","0","-6.615696","24","29.42236","26.71118","30.25",
"6/5/2002 7:00:00 PM","-0.425551","1.395777","0.240749","-0.483844","0","0.708602","-0.141743","0","0","0","0.8458263","0","0","0","0","28.16784","28.0103","28.08907","25.25",
"6/5/2002 8:00:00 PM","-0.824593","0.269793","0.543574","-0.369933","0","0.712363","-0.22761","0","0","0","4.562387E-02","0","0","0","0","26.39008","27.29263","26.84136","21.75",
"6/5/2002 9:00:00 PM","-0.748618","-0.281738","1.081221","-0.114207","0","0.711159","-0.211975","0","0","0","4.562387E-02","0","0","0","0","25.31029","26.32232","25.81631","21",
"6/5/2002 10:00:00 PM","-0.832682","-0.560239","1.324056","0.01641","0","0.712625","-0.244738","0","0","0","4.562387E-02","0","0","0","0","24.44997","25.62611","25.03804","19.5",
"6/5/2002 11:00:00 PM","-0.887808","-0.723563","1.502049","0.146821","0","0.713832","-0.270151","0","0","0","4.562387E-02","0","0","0","0","23.69534","24.98831","24.34182","18.25",
"6/6/2002","-0.904081","-0.837994","1.589851","0.245307","0","0.714816","-0.291085","0","0","0","4.562387E-02","0","0","0","0","23.09859","24.42166","23.76013","17.25",
"6/6/2002 1:00:00 AM","-0.87599","-0.925538","1.606686","0.317036","0","0.714311","-0.282198","0","0","0","4.562387E-02","0","0","0","0","22.66522","23.93314","23.29918","17",
"6/6/2002 2:00:00 AM","-0.774542","-0.962759","1.542546","0.351627","0","0.713516","-0.269121","0","0","0","4.562387E-02","0","0","0","0","22.40269","23.56154","22.98211","17",
"6/6/2002 3:00:00 AM","-0.754655","-0.951125","1.4542","0.381115","0","0.714305","-0.290176","0","0","0","4.562387E-02","0","0","0","0","22.06467","23.26116","22.66291","16.25",
"6/6/2002 4:00:00 AM","-0.728602","-0.932567","1.392701","0.424102","0","0.713982","-0.288497","0","0","0","4.562387E-02","0","0","0","0","21.77761","22.96108","22.36934","16",
"6/6/2002 5:00:00 AM","-0.268574","-0.96852","1.151603","0.340849","0","0.714615","-0.296182","0","0.134389","0","4.562387E-02","0","8.117381E-02","0.1316561","0","22.16103","22.92975","22.54539","16.225",
"6/6/2002 6:00:00 AM","1.337419","-0.895464","0.272299","-0.143885","-0.205767","0.716452","-0.323969","-0.321844","0","0","4.562387E-02","0","0.3876943","0","-0.2071925","23.63786","23.97618","23.80702","17.125",
"6/6/2002 7:00:00 AM","2.518469","-0.438633","-0.959713","-0.769218","-2.796629","1.056404","-0.267489","-3.766604","0","1.437258","0.8458263","0.1365359","0.6946138","0","-2.926007","23.99968","25.68943","24.84455","18.6",
"6/6/2002 8:00:00 AM","2.902585","0.469795","-1.378481","-0.855688","-4.080891","1.391476","-0.135111","-4.942643","0","1.437258","0.8458263","0.2730697","0.8921885","0","-4.210582","24","26.82121","25.4106","21.25",
"6/6/2002 9:00:00 AM","2.885448","1.047971","-1.521781","-0.901898","-5.059589","2.06965","-0.024402","-6.165518","0","1.437258","0.8458263","0.5461394","1.02187","0","-5.10301","24","27.54053","25.77027","23.5",
"6/6/2002 10:00:00 AM","3.006095","1.332949","-1.538027","-0.932775","-6.032645","2.06164","0.14432","-7.338136","0","1.437258","0.8458263","0.5461394","1.126982","0","-5.738564","24","28.07188","26.03594","27",
"6/6/2002 11:00:00 AM","2.681374","1.565132","-1.431094","-0.914793","-6.472271","2.056238","0.262704","-8.055202","0","1.437258","0.8458263","0.5461394","1.156853","0","-5.935272","24","28.3726","26.1863","29.5",
"6/6/2002 12:00:00 PM","2.210549","1.637813","-1.224212","-0.858556","-6.223152","1.712013","0.321184","-7.758255","0","1.437258","0.8458263","0.4096045","1.145482","0","-5.728124","24","28.44452","26.22226","30.75",
"6/6/2002 1:00:00 PM","2.631076","1.539364","-1.168718","-0.88628","-6.529423","1.714807","0.297897","-8.157515","0","1.437258","0.8458263","0.4096045","1.174293","0","-6.070013","24","28.66609","26.33305","30.25",
"6/6/2002 2:00:00 PM","3.080939","1.550691","-1.148335","-0.906867","-6.995449","2.063745","0.215668","-8.776","0","1.437258","0.8458263","0.5461394","1.141576","0","-6.553417","24","28.94517","26.47258","28.5",
"6/6/2002 3:00:00 PM","3.207818","1.517525","-1.006352","-0.864698","-7.088449","2.061715","0.191926","-8.964828","0","1.437258","0.8458263","0.5461394","1.008053","0","-6.693608","24","29.03972","26.51986","28",
"6/6/2002 4:00:00 PM","3.17623","1.457374","-0.843684","-0.819757","-6.98723","2.063715","0.15629","-8.96214","0","1.437258","0.8458263","0.5461394","0.883053","0","-6.664036","24","29.0483","26.52415","27.25",
"6/6/2002 5:00:00 PM","2.630478","1.411278","-0.54748","-0.697848","-6.106175","1.381434","0.108477","-7.37778","0","1.437258","0.8458263","0.2730697","0.6606742","0","-5.992861","24","28.84816","26.42408","26.25",
"6/6/2002 6:00:00 PM","0.898743","1.139302","0.047045","-0.425404","-4.299414","1.044595","-0.012241","-5.064661","0","1.437258","0.8458263","0.1365349","0.2906075","0","-4.303395","24","28.03932","26.01966","23.75",
"6/6/2002 7:00:00 PM","-0.55332","0.403319","0.672695","-0.208348","0","0.710943","-0.200027","0","0","0","0.8458263","0","0","0","0","27.10235","26.89622","26.99928","23",
"6/6/2002 8:00:00 PM","-0.727625","-0.176329","0.804966","-0.13733","0","0.710716","-0.197272","0","0","0","4.562387E-02","0","0","0","0","25.52377","26.38306","25.95341","21.5",
"6/6/2002 9:00:00 PM","-0.825146","-0.46265","1.165488","0.042271","0","0.712786","-0.245284","0","0","0","4.562387E-02","0","0","0","0","24.47069","25.63256","25.05162","19.5",
"6/6/2002 10:00:00 PM","-0.796904","-0.668405","1.357998","0.166085","0","0.712448","-0.241071","0","0","0","4.562387E-02","0","0","0","0","23.87788","25.01263","24.44526","19",
"6/6/2002 11:00:00 PM","-0.826714","-0.77504","1.420324","0.239055","0","0.712912","-0.252059","0","0","0","4.562387E-02","0","0","0","0","23.33703","24.51975","23.92839","18.25",
"6/7/2002","-0.799949","-0.844967","1.442547","0.305369","0","0.712438","-0.24484","0","0","0","4.562387E-02","0","0","0","0","22.93724","24.08585","23.51155","18",
"6/7/2002 1:00:00 AM","-0.797843","-0.87642","1.413933","0.351917","0","0.713208","-0.262067","0","0","0","4.562387E-02","0","0","0","0","22.5249","23.7231","23.124","17.25",
"6/7/2002 2:00:00 AM","-0.698407","-0.890688","1.366391","0.389953","0","0.712799","-0.263732","0","0","0","4.562387E-02","0","0","0","0","22.30527","23.40332","22.8543","17",
"6/7/2002 3:00:00 AM","-0.711393","-0.883595","1.284755","0.409823","0","0.712172","-0.250824","0","0","0","4.562387E-02","0","0","0","0","22.04562","23.14479","22.59521","17",
"6/7/2002 4:00:00 AM","-0.679065","-0.867397","1.236372","0.449653","0","0.713345","-0.275017","0","0","0","4.562387E-02","0","0","0","0","21.76784","22.88034","22.32409","16.25",
"6/7/2002 5:00:00 AM","-0.445723","-0.8854","1.076791","0.406062","0","0.714513","-0.299086","0","0.143661","0","4.562387E-02","0","3.962966E-02","0.1406801","0","21.99575","22.77205","22.3839","16",
"6/7/2002 6:00:00 AM","0.105918","-0.820881","0.702305","0.245237","0","0.715722","-0.312364","0","0","0","4.562387E-02","0","0.180415","0","0","22.25714","23.08849","22.67281","16",
"6/7/2002 7:00:00 AM","0.90084","-0.894666","-0.328949","-0.334595","-1.007314","1.061133","-0.35736","-1.553122","0","1.437258","0.8458263","0.1430319","0.380475","0","-1.184249","23.92507","24.12955","24.02731","16.75",
"6/7/2002 8:00:00 AM","1.786383","-0.481582","-1.020565","-0.604776","-2.022974","1.402445","-0.348598","-2.782577","0","1.437258","0.8458263","0.2730697","0.7024907","0","-2.357333","23.99999","25.40137","24.70068","17",
"6/7/2002 9:00:00 AM","2.264278","-0.005418","-1.339839","-0.723233","-2.832924","2.084087","-0.310534","-3.873714","0","1.437258","0.8458263","0.5461394","0.9561504","0","-3.429095","24","26.28726","25.14363","17.75",
"6/7/2002 10:00:00 AM","2.248987","0.420047","-1.410269","-0.762531","-3.424187","2.080411","-0.260153","-4.49488","0","1.437258","0.8458263","0.5461394","1.090585","0","-3.924042","24","26.89871","25.44936","18.75",
"6/7/2002 11:00:00 AM","1.718295","0.665461","-1.28285","-0.730843","-3.539265","2.077644","-0.20994","-4.602181","0","1.437258","0.8458263","0.5461394","1.167094","0","-3.943067","24","27.15582","25.57791","19.75",
"6/7/2002 12:00:00 PM","1.150716","0.666643","-1.016415","-0.649131","-3.402669","1.733816","-0.159997","-4.275352","0","1.437258","0.8458263","0.4096045","1.141986","0","-3.633509","24","27.12028","25.56014","20.75",
"6/7/2002 1:00:00 PM","1.657335","0.532161","-0.978908","-0.696324","-3.884695","1.733151","-0.110314","-4.789218","0","1.437258","0.8458263","0.4096045","1.1618","0","-4.043415","24","27.342","25.671","21.75",
"6/7/2002 2:00:00 PM","2.376863","0.627983","-1.062392","-0.774305","-4.746021","2.080464","-0.061066","-5.860708","0","1.437258","0.8458263","0.5461394","1.151438","0","-4.861508","24","27.76026","25.88013","22.75",
"6/7/2002 3:00:00 PM","2.693","0.821989","-1.037448","-0.784991","-5.239078","2.074825","-0.048766","-6.381187","0","1.437258","0.8458263","0.5461394","1.068456","0","-5.330482","24","28.0637","26.03185","23",
"6/7/2002 4:00:00 PM","2.977125","0.938725","-0.966507","-0.782428","-5.70866","2.0719","-0.012168","-6.850551","0","1.437258","0.8458263","0.5461394","0.9416149","0","-5.72798","24","28.28817","26.14409","23.75",
"6/7/2002 5:00:00 PM","2.618863","1.055412","-0.732651","-0.694535","-5.311438","1.388055","-0.036514","-6.065193","0","1.437258","0.8458263","0.2730697","0.7302144","0","-5.345004","24","28.28575","26.14287","23.25",
"6/7/2002 6:00:00 PM","1.360883","0.916138","-0.258925","-0.484647","-4.112712","1.049624","-0.122422","-4.606442","0","1.437258","0.8458263","0.1365349","0.4228387","0","-4.171511","24","27.78849","25.89425","21.5",
"6/7/2002 7:00:00 PM","-0.919179","0.318866","0.673136","-0.0932","0","0.716718","-0.322521","0","0","0","0.8458263","0","0","0","0","26.04311","26.36141","26.20226","19.5",
"6/7/2002 8:00:00 PM","-0.96667","-0.343893","1.073217","0.092717","0","0.715412","-0.297655","0","0","0","4.562387E-02","0","0","0","0","24.25887","25.50798","24.88342","18.25",
"6/7/2002 9:00:00 PM","-0.814432","-0.685116","1.35668","0.221266","0","0.715844","-0.309967","0","0","0","4.562387E-02","0","0","0","0","23.48512","24.73088","24.108","17.25",
"6/7/2002 10:00:00 PM","-0.732655","-0.803625","1.405992","0.272847","0","0.71531","-0.30197","0","0","0","4.562387E-02","0","0","0","0","23.0694","24.22664","23.64802","17",
"6/7/2002 11:00:00 PM","-0.717783","-0.836619","1.376927","0.308527","0","0.714237","-0.283884","0","0","0","4.562387E-02","0","0","0","0","22.70588","23.84566","23.27577","17",
"6/8/2002","-0.672946","-0.835686","1.321616","0.341356","0","0.713345","-0.270358","0","0","0","4.562387E-02","0","0","0","0","22.43401","23.52968","22.98185","17",
"6/8/2002 1:00:00 AM","-0.636103","-0.823933","1.238396","0.359168","0","0.712516","-0.259527","0","0","0","4.562387E-02","0","0","0","0","22.217","23.27273","22.74487","17",
"6/8/2002 2:00:00 AM","-0.609425","-0.800717","1.165146","0.382907","0","0.712073","-0.249842","0","0","0","4.562387E-02","0","0","0","0","22.02637","23.03913","22.53275","17",
"6/8/2002 3:00:00 AM","-0.59524","-0.777443","1.097184","0.404779","0","0.711654","-0.240559","0","0","0","4.562387E-02","0","0","0","0","21.84085","22.82311","22.33198","17",
"6/8/2002 4:00:00 AM","-0.560644","-0.75618","1.031668","0.422854","0","0.711301","-0.233034","0","0","0","4.562387E-02","0","0","0","0","21.68943","22.62623","22.15783","17",
"6/8/2002 5:00:00 AM","-0.578397","-0.741248","0.979554","0.444415","0","0.712514","-0.257752","0","0","0","4.562387E-02","0","1.090708E-02","0","0","21.42319","22.43314","21.92817","16.25",
"6/8/2002 6:00:00 AM","-0.391064","-0.745919","0.885545","0.43417","0","0.713027","-0.268296","0","0","0","4.562387E-02","0","6.564224E-02","0","0","21.38033","22.32784","21.85408","16",
"6/8/2002 7:00:00 AM","-0.177484","-0.715742","0.682067","0.349359","0","0.713852","-0.276597","0","0","0","4.562387E-02","0","0.1373367","0","0","21.54254","22.41205","21.97729","16",
"6/8/2002 8:00:00 AM","-0.002605","-0.641836","0.510002","0.284562","0","0.71428","-0.285504","0","0","0","4.562387E-02","0","0.1948635","0","0","21.71959","22.54272","22.13116","16",
"6/8/2002 9:00:00 AM","0.383754","-0.56523","0.177386","0.101517","0","0.715703","-0.311084","0","0","0","4.562387E-02","0","0.3209457","0","0","22.23203","22.96939","22.60071","16",
"6/8/2002 10:00:00 AM","0.424992","-0.397827","0.007754","0.019702","0","0.714905","-0.294795","0","0","0","4.562387E-02","0","0.3274503","0","0","22.67095","23.30664","22.98879","16.75",
"6/8/2002 11:00:00 AM","0.750543","-0.317628","-0.219811","-0.127454","0","0.715895","-0.315013","0","0","0","4.562387E-02","0","0.4657337","0","0","23.32774","23.75259","23.54016","17",
"6/8/2002 12:00:00 PM","1.370191","-0.217725","-0.897342","-0.542727","0","0.716005","-0.313783","0","0","0","4.562387E-02","0","0.9186947","0","0","24.83816","24.80506","24.82161","18.5",
"6/8/2002 1:00:00 PM","1.683354","0.070217","-1.383308","-0.803062","0","0.712844","-0.248292","0","0","0","4.562387E-02","0","1.174805","0","0","26.31365","25.8541","26.08388","21.25",
"6/8/2002 2:00:00 PM","1.983304","0.378258","-1.823855","-1.038206","0","0.71392","-0.271777","0","0","0","4.562387E-02","0","1.143385","0","0","27.56199","26.99906","27.28052","22",
"6/8/2002 3:00:00 PM","2.192793","0.500684","-1.898858","-1.171726","0","0.71442","-0.28652","0","0","0","4.562387E-02","0","1.035323","0","0","28.62992","27.884","28.25696","22.75",
"6/8/2002 4:00:00 PM","2.079155","0.510754","-1.737517","-1.245878","0","0.717329","-0.344042","0","0","0","4.562387E-02","0","0.8954293","0","0","29.30373","28.56553","28.93463","22.25",
"6/8/2002 5:00:00 PM","1.597311","0.464217","-1.23574","-1.173684","0","0.719981","-0.394403","0","0","0","4.562387E-02","0","0.6857188","0","0","29.30369","28.85638","29.08003","21.25",
"6/8/2002 6:00:00 PM","0.457317","0.359014","-0.36917","-0.879863","0","0.721478","-0.424326","0","0","0","4.562387E-02","0","0.3773211","0","0","28.11096","28.46101","28.28598","19.5",
"6/8/2002 7:00:00 PM","-1.009676","0.105803","0.965217","-0.241116","0","0.717921","-0.353352","0","0","0","4.562387E-02","0","0","0","0","25.39095","26.8818","26.13637","18.25",
"6/8/2002 8:00:00 PM","-0.837328","-0.467509","1.413548","-0.078309","0","0.716425","-0.323837","0","0","0","4.562387E-02","0","0","0","0","24.53915","25.86997","25.20456","18",
"6/8/2002 9:00:00 PM","-0.856782","-0.702913","1.57926","0.038291","0","0.716396","-0.326086","0","0","0","4.562387E-02","0","0","0","0","23.81323","25.1505","24.48187","17.25",
"6/8/2002 10:00:00 PM","-0.804917","-0.815519","1.635653","0.131241","0","0.715655","-0.311972","0","0","0","4.562387E-02","0","0","0","0","23.27248","24.55939","23.91593","17",
"6/8/2002 11:00:00 PM","-0.843177","-0.865017","1.618095","0.203426","0","0.716097","-0.32263","0","0","0","4.562387E-02","0","0","0","0","22.7206","24.0675","23.39405","16.25",
"6/9/2002","-0.916252","-0.904051","1.635658","0.304878","0","0.716981","-0.344712","0","0","0","4.562387E-02","0","0","0","0","22.14055","23.5566","22.84857","15.25",
"6/9/2002 1:00:00 AM","-0.863018","-0.956254","1.625505","0.386811","0","0.716602","-0.335822","0","0","0","4.562387E-02","0","0","0","0","21.7124","23.07821","22.39531","15",
"6/9/2002 2:00:00 AM","-0.902505","-0.979862","1.577306","0.448069","0","0.717338","-0.350249","0","0","0","4.562387E-02","0","0","0","0","21.23425","22.65936","21.9468","14.25",
"6/9/2002 3:00:00 AM","-0.867319","-0.998736","1.550418","0.519852","0","0.71696","-0.344631","0","0","0","4.562387E-02","0","0","0","0","20.8656","22.23902","21.55231","14",
"6/9/2002 4:00:00 AM","-0.883564","-1.013948","1.487031","0.565001","0","0.717686","-0.362308","0","0","0","4.562387E-02","0","0","0","0","20.44775","21.87092","21.15933","13.25",
"6/9/2002 5:00:00 AM","-0.78977","-1.022978","1.439529","0.618788","0","0.717544","-0.361239","0","0","0","4.562387E-02","0","8.870789E-03","0","0","20.17087","21.5184","20.84463","13",
"6/9/2002 6:00:00 AM","-0.603089","-1.027824","1.273196","0.589808","0","0.717402","-0.357845","0","0","0","4.562387E-02","0","5.947876E-02","0","0","20.09758","21.34298","20.72028","13",
"6/9/2002 7:00:00 AM","-0.011145","-0.991143","0.916274","0.4444","0","0.7188","-0.378343","0","0","0","4.562387E-02","0","0.2211622","0","0","20.50278","21.53506","21.01892","13",
"6/9/2002 8:00:00 AM","1.280445","-0.840014","0.036515","-0.049489","0","0.72142","-0.426993","0","0","0","4.562387E-02","0","0.5762829","0","0","22.23282","22.61514","22.42398","13.75",
"6/9/2002 9:00:00 AM","1.836854","-0.401527","-0.887665","-0.542886","0","0.721915","-0.437698","0","0","0","4.562387E-02","0","0.8702491","0","0","24.24634","24.14879","24.19757","15.5",
"6/9/2002 10:00:00 AM","1.7722","0.047634","-1.288362","-0.743009","0","0.719865","-0.396129","0","0","0","4.562387E-02","0","0.990351","0","0","25.47078","25.27606","25.37342","17.5",
"6/9/2002 11:00:00 AM","1.41835","0.224534","-1.431254","-0.858567","0","0.718247","-0.363781","0","0","0","4.562387E-02","0","1.158813","0","0","26.10229","26.03069","26.06649","18.75",
"6/9/2002 12:00:00 PM","0.959665","0.34046","-1.190582","-0.809055","0","0.716081","-0.318894","0","0","0","4.562387E-02","0","1.138097","0","0","26.22241","26.32698","26.27469","19.75",
"6/9/2002 1:00:00 PM","1.380207","0.324692","-1.293615","-0.949476","0","0.713934","-0.275161","0","0","0","4.562387E-02","0","1.161917","0","0","27.11926","26.92461","27.02194","21.5",
"6/9/2002 2:00:00 PM","1.870529","0.36107","-1.571903","-1.151741","0","0.715411","-0.30695","0","0","0","4.562387E-02","0","1.15473","0","0","28.27891","27.76054","28.01973","22",
"6/9/2002 3:00:00 PM","2.034645","0.43247","-1.61514","-1.272441","0","0.719374","-0.386385","0","0","0","4.562387E-02","0","1.048059","0","0","29.13232","28.50547","28.81889","21.25",
"6/9/2002 4:00:00 PM","1.864389","0.428971","-1.351263","-1.291282","0","0.721049","-0.418732","0","0","0","4.562387E-02","0","0.8836895","0","0","29.54156","28.98822","29.26489","21",
"6/9/2002 5:00:00 PM","1.463211","0.373644","-0.868862","-1.207379","0","0.722768","-0.452257","0","0","0","4.562387E-02","0","0.6731442","0","0","29.45296","29.15522","29.30409","20.25",
"6/9/2002 6:00:00 PM","0.629771","0.282719","-0.280384","-1.026955","0","0.723247","-0.463168","0","0","0","4.562387E-02","0","0.4232041","0","0","28.6441","28.95423","28.79916","19.25",
"6/9/2002 7:00:00 PM","-1.156798","0.129456","1.11898","-0.317258","0","0.718748","-0.370991","0","0","0","4.562387E-02","0","0","0","0","25.74317","27.30556","26.52437","18.25",
"6/9/2002 8:00:00 PM","-1.104405","-0.51806","1.668709","-0.093197","0","0.718195","-0.36022","0","0","0","4.562387E-02","0","0","0","0","24.4987","26.115","25.30685","17.25",
"6/9/2002 9:00:00 PM","-1.024311","-0.838953","1.887986","0.059128","0","0.71688","-0.335303","0","0","0","4.562387E-02","0","0","0","0","23.7423","25.23417","24.48824","17",
"6/9/2002 10:00:00 PM","-0.965749","-0.975967","1.908255","0.143012","0","0.715521","-0.3087","0","0","0","4.562387E-02","0","0","0","0","23.20761","24.58276","23.89519","17",
"6/9/2002 11:00:00 PM","-0.97621","-1.023033","1.87405","0.22381","0","0.715891","-0.317708","0","0","0","4.562387E-02","0","0","0","0","22.62212","24.04271","23.33242","16.25",
"6/10/2002","-0.798706","-1.050709","1.784381","0.275123","0","0.715584","-0.317845","0","0","0","4.562387E-02","0","0","0","0","22.36944","23.60139","22.98541","16",
"6/10/2002 1:00:00 AM","-0.730865","-1.016048","1.613982","0.284604","0","0.714776","-0.303561","0","0","0","4.562387E-02","0","0","0","0","22.08718","23.30922","22.6982","16",
"6/10/2002 2:00:00 AM","-0.700769","-0.949816","1.493618","0.322234","0","0.714215","-0.292047","0","0","0","4.562387E-02","0","0","0","0","21.85759","23.02928","22.44343","16",
"6/10/2002 3:00:00 AM","-0.660458","-0.904789","1.379343","0.351114","0","0.713709","-0.282017","0","0","0","4.562387E-02","0","0","0","0","21.65641","22.77481","22.21561","16",
"6/10/2002 4:00:00 AM","-0.635275","-0.868033","1.278963","0.378578","0","0.71323","-0.272326","0","0","0","4.562387E-02","0","0","0","0","21.46204","22.53773","21.99989","16",
"6/10/2002 5:00:00 AM","-0.606108","-0.87699","1.115934","0.346874","0","0.714717","-0.298816","0","0.355311","0","4.562387E-02","0","1.219795E-02","0.3489496","0","21.99335","22.38196","22.18765","16",
"6/10/2002 6:00:00 AM","-0.086626","-0.890545","0.758317","0.209558","0","0.714865","-0.302146","0","0.201859","0","4.562387E-02","0","0.1402755","0.2018588","0","22.0555","22.59104","22.32327","16",
"6/10/2002 7:00:00 AM","1.34652","-0.970071","-0.453119","-0.449197","-1.09059","1.062072","-0.394991","-1.186495","0","1.437258","0.8458263","0.1444788","0.496996","0","-1.282769","23.91512","23.90199","23.90856","16",
"6/10/2002 8:00:00 AM","2.40136","-0.387749","-1.279977","-0.79668","-2.441621","1.400706","-0.322732","-2.573969","0","1.437258","0.8458263","0.2730697","0.841643","0","-2.752437","24","25.4043","24.70215","17.5",
"6/10/2002 9:00:00 AM","2.336877","0.298661","-1.532342","-0.857027","-2.977509","2.083918","-0.29739","-3.296982","0","1.437258","0.8458263","0.5461394","1.015197","0","-3.551048","24","26.29406","25.14703","18",
"6/10/2002 10:00:00 AM","2.146295","0.583424","-1.5025","-0.857605","-3.352532","2.082092","-0.259565","-3.748604","0","1.437258","0.8458263","0.5461394","1.145907","0","-3.854318","24","26.77749","25.38874","18.75",
"6/10/2002 11:00:00 AM","1.639636","0.779189","-1.345579","-0.822425","-3.543962","2.076892","-0.172172","-3.935863","0","1.437258","0.8458263","0.5461394","1.18462","0","-3.878389","24","27.0228","25.5114","20.5",
"6/10/2002 12:00:00 PM","1.027723","0.735414","-1.047917","-0.730115","-3.368679","1.732994","-0.110149","-3.709475","0","1.437258","0.8458263","0.4096045","1.152969","0","-3.529696","24","26.95602","25.47801","21.75",
"6/10/2002 1:00:00 PM","1.555834","0.533432","-0.990262","-0.772651","-3.82393","1.731943","-0.060973","-4.164363","0","1.437258","0.8458263","0.4096045","1.170048","0","-3.913201","24","27.15036","25.57518","22.75",
"6/10/2002 2:00:00 PM","2.296872","0.66646","-1.086021","-0.858584","-4.631155","2.078277","-0.048735","-5.181382","0","1.437258","0.8458263","0.5461394","1.154119","0","-4.725362","24","27.6053","25.80265","23",
"6/10/2002 3:00:00 PM","2.616178","0.869489","-1.065347","-0.869831","-5.096741","2.075559","-0.0487","-5.752336","0","1.437258","0.8458263","0.5461394","1.07157","0","-5.19066","24","27.93382","25.96691","23",
"6/10/2002 4:00:00 PM","2.768011","0.879694","-0.938367","-0.838133","-5.210943","2.075691","-0.085429","-5.847655","0","1.437258","0.8458263","0.5461394","0.9548414","0","-5.376766","24","28.07965","26.03983","22.25",
"6/10/2002 5:00:00 PM","2.372475","0.808105","-0.657635","-0.729663","-4.568164","1.396075","-0.209286","-4.899292","0","1.437258","0.8458263","0.2730697","0.7814069","0","-4.770955","24","27.9857","25.99285","19.75",
"6/10/2002 6:00:00 PM","1.145555","0.549754","-0.139174","-0.499472","-3.420713","1.056835","-0.284706","-3.597285","0","1.437258","0.8458263","0.1365349","0.4482125","0","-3.557959","24","27.38609","25.69304","18.25",
"6/10/2002 7:00:00 PM","-1.083278","0.074016","0.8606","-0.052703","0","0.720064","-0.398047","0","0","0","0.8458263","0","0","0","0","25.25372","25.86608","25.5599","17.25",
"6/10/2002 8:00:00 PM","-1.013856","-0.500594","1.271794","0.140664","0","0.716676","-0.329013","0","0","0","4.562387E-02","0","0","0","0","23.60837","24.97205","24.29021","17",
"6/10/2002 9:00:00 PM","-0.907072","-0.786423","1.50693","0.25183","0","0.714879","-0.294357","0","0","0","4.562387E-02","0","0","0","0","22.90846","24.20152","23.55499","17",
"6/10/2002 10:00:00 PM","-0.927027","-0.908363","1.577322","0.331607","0","0.715209","-0.30263","0","0","0","4.562387E-02","0","0","0","0","22.30735","23.63074","22.96905","16.25",
"6/10/2002 11:00:00 PM","-0.895284","-0.973829","1.598311","0.404149","0","0.714644","-0.291773","0","0","0","4.562387E-02","0","0","0","0","21.83508","23.1324","22.48374","16",
"6/11/2002","-0.806084","-1.009868","1.530875","0.434184","0","0.713823","-0.278032","0","0","0","4.562387E-02","0","0","0","0","21.56028","22.75378","22.15703","16",
"6/11/2002 1:00:00 AM","-0.675781","-0.991791","1.412511","0.442467","0","0.713047","-0.269693","0","0","0","4.562387E-02","0","0","0","0","21.39352","22.48508","21.9393","16",
"6/11/2002 2:00:00 AM","-0.63279","-0.92551","1.272606","0.439527","0","0.712706","-0.262332","0","0","0","4.562387E-02","0","0","0","0","21.25029","22.29786","21.77407","16",
"6/11/2002 3:00:00 AM","-0.61014","-0.860276","1.169244","0.455202","0","0.712334","-0.254544","0","0","0","4.562387E-02","0","0","0","0","21.09572","22.11216","21.60394","16",
"6/11/2002 4:00:00 AM","-0.666628","-0.820224","1.109127","0.487578","0","0.713453","-0.277643","0","0","0","4.562387E-02","0","0","0","0","20.79361","21.89461","21.34411","15.25",
"6/11/2002 5:00:00 AM","-0.621929","-0.897164","0.944104","0.423587","0","0.717263","-0.350629","0","0.70115","0","4.562387E-02","0","8.870435E-03","0.6811504","0","21.98967","21.76818","21.87893","15",
"6/11/2002 6:00:00 AM","-0.568173","-0.927972","0.670596","0.331942","0","0.71707","-0.351277","0","0.781538","0","4.562387E-02","0","5.090851E-02","0.7815378","0","22","21.86852","21.93426","15",
"6/11/2002 7:00:00 AM","-0.256623","-1.144637","-0.044106","-0.033629","0","1.06149","-0.412814","0","0","1.437258","0.8458263","0.1474686","0.1256308","0","-0.1964301","23.21964","22.39429","22.80697","15",
"6/11/2002 8:00:00 AM","0.071938","-1.024616","-0.460572","-0.205977","-0.053278","1.405128","-0.443195","-0.074227","0","1.437258","0.8458263","0.2785366","0.2498641","0","-0.4752172","23.82237","23.1056","23.46399","15",
"6/11/2002 9:00:00 AM","0.845376","-0.821256","-0.880873","-0.451779","-0.573152","2.085625","-0.413673","-0.713309","0","1.437258","0.8458263","0.5461395","0.4729256","0","-1.362876","23.99978","23.988","23.99389","15.75",
"6/11/2002 10:00:00 AM","1.995408","-0.361686","-1.421153","-0.760911","-1.850399","2.081599","-0.362342","-2.077663","0","1.437258","0.8458263","0.5461394","0.8865197","0","-2.544413","24","25.23222","24.61611","16.75",
"6/11/2002 11:00:00 AM","1.778936","0.421865","-1.681012","-0.869379","-2.499396","2.078755","-0.311318","-2.831222","0","1.437258","0.8458263","0.5461394","1.179196","0","-3.097098","24","26.13765","25.06882","17.75",
"6/11/2002 12:00:00 PM","1.072274","0.796333","-1.465921","-0.782464","-2.792195","1.732877","-0.185164","-3.116449","0","1.437258","0.8458263","0.4096045","1.142833","0","-3.060941","24","26.39257","25.19629","20.25",
"6/11/2002 1:00:00 PM","1.605461","0.681113","-1.386003","-0.816883","-3.4396","1.730097","-0.110453","-3.786293","0","1.437258","0.8458263","0.4096045","1.156398","0","-3.600613","24","26.73546","25.36773","21.75",
"6/11/2002 2:00:00 PM","2.277953","0.768295","-1.412044","-0.890075","-4.313342","2.073892","-0.061167","-4.8757","0","1.437258","0.8458263","0.5461394","1.151426","0","-4.431519","24","27.22455","25.61227","22.75",
"6/11/2002 3:00:00 PM","2.647682","0.907937","-1.33436","-0.898345","-4.858487","2.070804","-0.048849","-5.509927","0","1.437258","0.8458263","0.5461394","1.06411","0","-4.952456","24","27.58871","25.79436","23",
"6/11/2002 4:00:00 PM","2.790372","0.944903","-1.178086","-0.875178","-5.012898","2.071601","-0.085689","-5.645516","0","1.437258","0.8458263","0.5461394","0.9502094","0","-5.178759","24","27.7996","25.8998","22.25",
"6/11/2002 5:00:00 PM","2.61027","0.933156","-0.913097","-0.79615","-4.801086","1.388654","-0.098001","-5.219935","0","1.437258","0.8458263","0.2730697","0.7634604","0","-4.895902","24","27.82104","25.91052","22",
"6/11/2002 6:00:00 PM","1.387965","0.828844","-0.419625","-0.588622","-3.729024","1.050694","-0.172422","-3.990682","0","1.437258","0.8458263","0.1365349","0.4435947","0","-3.812284","24","27.38208","25.69104","20.5",
"6/11/2002 7:00:00 PM","-0.993409","0.29736","0.628637","-0.130605","0","0.717627","-0.346818","0","0","0","0.8458263","0","0","0","0","25.48791","25.88907","25.68849","18.5",
"6/11/2002 8:00:00 PM","-1.014304","-0.357668","1.124311","0.092942","0","0.716154","-0.31735","0","0","0","4.562387E-02","0","0","0","0","23.61569","24.9362","24.27595","17.25",
"6/11/2002 9:00:00 PM","-0.988119","-0.717551","1.466293","0.251722","0","0.716152","-0.319774","0","0","0","4.562387E-02","0","0","0","0","22.64293","24.05684","23.34989","16.25",
"6/11/2002 10:00:00 PM","-0.929321","-0.889673","1.589371","0.345105","0","0.715328","-0.304627","0","0","0","4.562387E-02","0","0","0","0","22.08054","23.40277","22.74166","16",
"6/11/2002 11:00:00 PM","-0.95213","-0.971391","1.609558","0.413347","0","0.715751","-0.314281","0","0","0","4.562387E-02","0","0","0","0","21.50516","22.88154","22.19335","15.25",
"6/12/2002","-0.904619","-1.021001","1.601796","0.47949","0","0.715296","-0.305483","0","0","0","4.562387E-02","0","0","0","0","21.07487","22.41374","21.7443","15",
"6/12/2002 1:00:00 AM","-0.870307","-1.046945","1.537429","0.518077","0","0.714399","-0.289721","0","0","0","4.562387E-02","0","0","0","0","20.76143","22.0296","21.39551","15",
"6/12/2002 2:00:00 AM","-0.830206","-1.041132","1.462958","0.554509","0","0.713698","-0.275193","0","0","0","4.562387E-02","0","0","0","0","20.47252","21.69604","21.08428","15",
"6/12/2002 3:00:00 AM","-0.854438","-1.03157","1.405319","0.599853","0","0.71458","-0.294737","0","0","0","4.562387E-02","0","0","0","0","20.09644","21.37004","20.73324","14.25",
"6/12/2002 4:00:00 AM","-0.833131","-1.046049","1.38","0.657256","0","0.714435","-0.291592","0","0","0","4.562387E-02","0","0","0","0","19.77933","21.01763","20.39848","14",
"6/12/2002 5:00:00 AM","-0.424331","-1.246319","0.969553","0.438199","0","0.719798","-0.403416","0","1.085107","0","4.562387E-02","0","8.627429E-02","1.03684","0","21.99569","21.11457","21.55513","14",
"6/12/2002 6:00:00 AM","1.273319","-1.065619","0.055416","-0.032163","0","0.720939","-0.423366","0","0.095603","0","4.562387E-02","0","0.3934916","0.0956032","0","22.3911","22.34598","22.36854","14",
"6/12/2002 7:00:00 AM","1.985571","-0.680602","-1.130527","-0.674339","-1.301106","1.065544","-0.503155","-1.392002","0","1.437258","0.8458263","0.1404892","0.6415317","0","-1.542707","23.96383","23.99717","23.9805","14",
"6/12/2002 8:00:00 AM","2.289639","0.019047","-1.59328","-0.841214","-2.208968","1.402225","-0.427167","-2.420718","0","1.437258","0.8458263","0.2730697","0.8564309","0","-2.615145","24","25.2341","24.61705","15.5",
"6/12/2002 9:00:00 AM","2.413456","0.468806","-1.76983","-0.908228","-2.864169","2.077017","-0.324663","-3.237178","0","1.437258","0.8458263","0.5461394","1.022015","0","-3.485423","24","26.05705","25.02852","17.5",
"6/12/2002 10:00:00 AM","2.361113","0.872666","-1.785956","-0.948957","-3.671802","2.069894","-0.185671","-4.084151","0","1.437258","0.8458263","0.5461394","1.127424","0","-4.030057","24","26.68826","25.34413","20.25",
"6/12/2002 11:00:00 AM","1.975523","1.167193","-1.654952","-0.937769","-4.096552","2.064756","-0.073714","-4.651216","0","1.437258","0.8458263","0.5461394","1.153971","0","-4.238747","24","27.08572","25.54286","22.5",
"6/12/2002 12:00:00 PM","1.513449","1.118698","-1.361507","-0.858688","-4.015618","1.724243","-0.012232","-4.544729","0","1.437258","0.8458263","0.4096045","1.13403","0","-4.032162","24","27.13942","25.56971","23.75",
"6/12/2002 1:00:00 PM","1.827537","0.86969","-1.218758","-0.871613","-4.252507","1.726763","0","-4.794048","0","1.437258","0.8458263","0.4096045","1.161325","0","-4.25105","24","27.29025","25.64512","24",
"6/12/2002 2:00:00 PM","2.60516","0.961667","-1.285311","-0.963783","-5.281644","2.061462","0.072823","-5.958623","0","1.437258","0.8458263","0.5461394","1.147509","0","-5.135968","24","27.74935","25.87468","25.5",
"6/12/2002 3:00:00 PM","3.006834","1.235086","-1.279045","-0.991856","-5.940983","2.062985","0.096989","-6.641351","0","1.437258","0.8458263","0.5461394","1.065456","0","-5.747396","24","28.16338","26.08169","26",
"6/12/2002 4:00:00 PM","3.131204","1.308401","-1.144125","-0.961194","-6.100456","2.061307","0.060716","-6.751411","0","1.437258","0.8458263","0.5461394","0.9475939","0","-5.97895","24","28.36473","26.18237","25.25",
"6/12/2002 5:00:00 PM","2.85547","1.271633","-0.868932","-0.865861","-5.58009","1.381921","0.012172","-6.024586","0","1.437258","0.8458263","0.2730697","0.7606532","0","-5.567033","24","28.32904","26.16452","24.25",
"6/12/2002 6:00:00 PM","1.796666","1.128616","-0.426537","-0.677287","-4.516282","1.045121","-0.07356","-4.743547","0","1.437258","0.8458263","0.1365349","0.4756373","0","-4.551789","24","27.92292","25.96146","22.5",
"6/12/2002 7:00:00 PM","-0.896801","0.546732","0.593768","-0.237709","0","0.716152","-0.316845","0","0","0","0.8458263","0","0","0","0","26.14724","26.41975","26.28349","19.75",
"6/12/2002 8:00:00 PM","-0.971042","-0.204421","1.036821","-0.035343","0","0.715257","-0.29913","0","0","0","4.562387E-02","0","0","0","0","24.25867","25.50356","24.88111","18.25",
"6/12/2002 9:00:00 PM","-0.938289","-0.616703","1.403925","0.139603","0","0.71519","-0.300091","0","0","0","4.562387E-02","0","0","0","0","23.25797","24.60571","23.93184","17.25",
"6/12/2002 10:00:00 PM","-0.884305","-0.812321","1.545636","0.241386","0","0.714337","-0.283705","0","0","0","4.562387E-02","0","0","0","0","22.67529","23.94271","23.309","17",
"6/12/2002 11:00:00 PM","-0.903624","-0.903999","1.577666","0.313162","0","0.714754","-0.293375","0","0","0","4.562387E-02","0","0","0","0","22.10347","23.41666","22.76006","16.25",
"6/13/2002","-0.880186","-0.95917","1.581796","0.384853","0","0.714341","-0.284631","0","0","0","4.562387E-02","0","0","0","0","21.67349","22.94505","22.30927","16",
"6/13/2002 1:00:00 AM","-0.803577","-0.979171","1.510707","0.417861","0","0.71335","-0.271088","0","0","0","4.562387E-02","0","0","0","0","21.40331","22.58055","21.99193","16",
"6/13/2002 2:00:00 AM","-0.754436","-0.95734","1.407039","0.4379","0","0.714194","-0.293419","0","0","0","4.562387E-02","0","0","0","0","21.08305","22.29819","21.69062","15.25",
"6/13/2002 3:00:00 AM","-0.707349","-0.921307","1.33158","0.474404","0","0.714239","-0.294748","0","0","0","4.562387E-02","0","0","0","0","20.85456","22.02488","21.43972","15",
"6/13/2002 4:00:00 AM","-0.682235","-0.900001","1.246996","0.496958","0","0.713678","-0.284595","0","0","0","4.562387E-02","0","0","0","0","20.65355","21.77783","21.21569","15",
"6/13/2002 5:00:00 AM","-0.623013","-0.989738","1.007606","0.395449","0","0.719144","-0.390859","0","0.818743","0","4.562387E-02","0","2.854628E-02","0.7967209","0","21.99434","21.70062","21.84748","14.25",
"6/13/2002 6:00:00 AM","0.404284","-1.011873","0.42734","0.126614","0","0.720222","-0.414045","0","0.391499","0","4.562387E-02","0","0.2391146","0.3914989","0","22.19685","22.28132","22.23908","14",
"6/13/2002 7:00:00 AM","2.184133","-0.856572","-0.975236","-0.638527","-1.505687","1.06342","-0.463882","-1.725122","0","1.437258","0.8458263","0.1428133","0.6823698","0","-1.732917","23.95036","24.04906","23.99971","14.75",
"6/13/2002 8:00:00 AM","2.463066","-0.099381","-1.524476","-0.829591","-2.474435","1.399101","-0.375996","-2.735825","0","1.437258","0.8458263","0.2730697","0.8936374","0","-2.832871","24","25.35076","24.67538","16.5",
"6/13/2002 9:00:00 AM","2.339917","0.443633","-1.691459","-0.877489","-2.91894","2.076142","-0.311961","-3.298662","0","1.437258","0.8458263","0.5461394","1.025845","0","-3.516321","24","26.15041","25.0752","17.75",
"6/13/2002 10:00:00 AM","2.175494","0.723673","-1.646973","-0.890169","-3.548953","2.069071","-0.185802","-3.95926","0","1.437258","0.8458263","0.5461394","1.133548","0","-3.907242","24","26.66575","25.33287","20.25",
"6/13/2002 11:00:00 AM","1.943209","0.92228","-1.52611","-0.888603","-4.002749","2.064249","-0.073731","-4.399748","0","1.437258","0.8458263","0.5461394","1.162037","0","-4.145867","24","27.01554","25.50777","22.5",
"6/13/2002 12:00:00 PM","1.565653","1.140457","-1.349889","-0.863956","-4.183797","1.719953","0.024352","-4.630408","0","1.437258","0.8458263","0.4096045","1.145939","0","-4.146899","24","27.23224","25.61612","24.5",
"6/13/2002 1:00:00 PM","2.121742","1.094054","-1.307458","-0.910065","-4.836516","1.720956","0.085032","-5.589624","0","1.437258","0.8458263","0.4096045","1.148803","0","-4.707666","24","27.57932","25.78966","25.75",
"6/13/2002 2:00:00 PM","2.600582","1.090481","-1.278731","-0.943315","-5.480206","2.060215","0.086175","-6.334163","0","1.437258","0.8458263","0.5461394","1.140646","0","-5.30711","24","27.91431","25.95716","25.775",
"6/13/2002 3:00:00 PM","2.846494","1.107702","-1.165794","-0.928488","-5.718415","2.061692","0.057086","-6.254933","0","1.437258","0.8458263","0.5461394","1.063258","0","-5.605043","24","28.13254","26.06627","25.175",
"6/13/2002 4:00:00 PM","2.917175","1.082664","-0.995398","-0.887872","-5.749908","2.063448","0.023123","-6.353714","0","1.437258","0.8458263","0.5461394","0.9190362","0","-5.702746","24","28.23976","26.11988","24.475",
"6/13/2002 5:00:00 PM","2.615954","1.061617","-0.733256","-0.801632","-5.210091","1.384295","-0.033018","-5.757498","0","1.437258","0.8458263","0.2730697","0.7267763","0","-5.240822","24","28.17603","26.08802","23.325",
"6/13/2002 6:00:00 PM","1.75564","0.986602","-0.368061","-0.647228","-4.383986","1.046325","-0.093293","-4.784736","0","1.437258","0.8458263","0.1365349","0.4724283","0","-4.428605","24","27.84702","25.92351","22.1",
"6/13/2002 7:00:00 PM","-0.773775","0.506364","0.583998","-0.235868","0","0.714574","-0.28127","0","0","0","0.8458263","0","0","0","0","26.3758","26.44313","26.40947","20.675",
"6/13/2002 8:00:00 PM","-0.867517","-0.167487","0.949773","-0.061433","0","0.713479","-0.258787","0","0","0","4.562387E-02","0","0","0","0","24.54587","25.64976","25.09781","19.325",
"6/13/2002 9:00:00 PM","-0.864903","-0.549727","1.293131","0.085948","0","0.713588","-0.265718","0","0","0","4.562387E-02","0","0","0","0","23.59245","24.82574","24.2091","18.25",
"6/13/2002 10:00:00 PM","-0.887374","-0.742281","1.465263","0.207415","0","0.714207","-0.280636","0","0","0","4.562387E-02","0","0","0","0","22.86924","24.17639","23.52282","17.25",
"6/13/2002 11:00:00 PM","-0.848693","-0.855281","1.527622","0.287948","0","0.713685","-0.271413","0","0","0","4.562387E-02","0","0","0","0","22.42858","23.63805","23.03332","17",
"6/14/2002","-0.881375","-0.914611","1.527056","0.352687","0","0.71421","-0.282449","0","0","0","4.562387E-02","0","0","0","0","21.88884","23.18812","22.53848","16.25",
"6/14/2002 1:00:00 AM","-0.858773","-0.953766","1.518925","0.418951","0","0.713723","-0.276735","0","0","0","4.562387E-02","0","0","0","0","21.52214","22.76202","22.14208","16",
"6/14/2002 2:00:00 AM","-0.879846","-0.977151","1.487718","0.476354","0","0.714498","-0.29246","0","0","0","4.562387E-02","0","0","0","0","21.07083","22.37601","21.72342","15.25",
"6/14/2002 3:00:00 AM","-0.905502","-1.006142","1.490145","0.55357","0","0.715961","-0.320889","0","0","0","4.562387E-02","0","0","0","0","20.61448","21.9619","21.28819","14.25",
"6/14/2002 4:00:00 AM","-0.88431","-1.05222","1.484782","0.620154","0","0.71559","-0.314121","0","0","0","4.562387E-02","0","0","0","0","20.23104","21.55077","20.8909","14",
"6/14/2002 5:00:00 AM","-0.450512","-1.251979","1.105059","0.419786","0","0.721758","-0.442053","0","1.068091","0","4.562387E-02","0","9.258132E-02","1.032779","0","21.99171","21.57795","21.78483","13.25",
"6/14/2002 6:00:00 AM","1.394258","-1.085414","0.194376","-0.030937","0","0.720151","-0.411455","0","0","0","4.562387E-02","0","0.4285723","0","0","22.66982","22.76613","22.71798","14.5",
"6/14/2002 7:00:00 AM","2.424562","-0.679443","-1.143607","-0.784035","-2.016091","1.059565","-0.375118","-2.056738","0","1.437258","0.8458263","0.137255","0.7069504","0","-2.196895","23.99877","24.60785","24.30331","16.5",
"6/14/2002 8:00:00 AM","2.463703","0.217607","-1.542632","-0.853599","-2.878835","1.396737","-0.311551","-3.067559","0","1.437258","0.8458263","0.2730697","0.8874279","0","-3.177395","24","25.77551","24.88775","17.75",
"6/14/2002 9:00:00 AM","2.524973","0.562923","-1.663425","-0.897117","-3.619221","2.072296","-0.185333","-3.86839","0","1.437258","0.8458263","0.5461394","1.045757","0","-3.978018","24","26.48248","25.24124","20.25",
"6/14/2002 10:00:00 AM","2.491525","0.813997","-1.625308","-0.915052","-4.382333","2.064312","-0.036771","-4.610858","0","1.437258","0.8458263","0.5461394","1.129211","0","-4.454659","24","26.99301","25.4965","23.25",
"6/14/2002 11:00:00 AM","2.163228","1.07965","-1.510401","-0.909642","-4.808018","2.059081","0.072819","-5.332524","0","1.437258","0.8458263","0.5461394","1.156288","0","-4.663106","24","27.34881","25.67441","25.5",
"6/14/2002 12:00:00 PM","1.694569","1.131001","-1.268529","-0.848181","-4.675267","1.716945","0.132912","-5.211396","0","1.437258","0.8458263","0.4096045","1.13923","0","-4.476289","24","27.4262","25.7131","26.75",
"6/14/2002 1:00:00 PM","2.081382","1.024743","-1.191956","-0.879864","-5.033509","1.718174","0.144851","-5.577789","0","1.437258","0.8458263","0.4096045","1.157199","0","-4.816575","24","27.66179","25.8309","27",
"6/14/2002 2:00:00 PM","2.740018","1.078266","-1.228155","-0.942685","-5.834633","2.06526","0.144815","-6.216267","0","1.437258","0.8458263","0.5461394","1.14942","0","-5.548048","24","28.0595","26.02975","27",
"6/14/2002 3:00:00 PM","3.164633","1.243222","-1.206513","-0.963588","-6.458224","2.061989","0.180389","-6.613904","0","1.437258","0.8458263","0.5461394","1.067952","0","-6.101574","24","28.40143","26.20072","27.75",
"6/14/2002 4:00:00 PM","3.353017","1.403856","-1.121132","-0.953469","-6.731303","2.059043","0.156567","-6.920321","0","1.437258","0.8458263","0.5461394","0.9491825","0","-6.421735","24","28.6537","26.32685","27.25",
"6/14/2002 5:00:00 PM","2.993935","1.454012","-0.863814","-0.857492","-6.036944","1.380075","0.072603","-6.190594","0","1.437258","0.8458263","0.2730697","0.7624829","0","-5.965498","24","28.64057","26.32028","25.5",
"6/14/2002 6:00:00 PM","1.789691","1.308838","-0.389776","-0.649609","-4.860435","1.04161","0.012145","-4.997582","0","1.437258","0.8458263","0.1365349","0.4485859","0","-4.854297","24","28.16922","26.08461","24.25",
"6/14/2002 7:00:00 PM","-0.632124","0.673056","0.491786","-0.296583","0","0.711275","-0.218655","0","0","0","0.8458263","0","0","0","0","26.96631","26.81498","26.89065","22.5",
