"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"6/14/2002 8:00:00 PM","-0.737044","-0.047913","0.755312","-0.185085","0","0.710546","-0.199703","0","0","0","4.562387E-02","0","0","0","0","25.31064","26.15624","25.73344","21.25",
"6/14/2002 9:00:00 PM","-0.807929","-0.408872","1.128603","-0.012338","0","0.712074","-0.234461","0","0","0","4.562387E-02","0","0","0","0","24.23932","25.36368","24.8015","19.5",
"6/14/2002 10:00:00 PM","-0.770744","-0.628611","1.331112","0.114021","0","0.711645","-0.227258","0","0","0","4.562387E-02","0","0","0","0","23.5867","24.72192","24.15431","19",
"6/14/2002 11:00:00 PM","-0.796957","-0.742367","1.394189","0.187219","0","0.712189","-0.23919","0","0","0","4.562387E-02","0","0","0","0","23.06867","24.21846","23.64357","18.25",
"6/15/2002","-0.750813","-0.820309","1.414576","0.25374","0","0.711841","-0.233528","0","0","0","4.562387E-02","0","0","0","0","22.69824","23.77861","23.23843","18",
"6/15/2002 1:00:00 AM","-0.77807","-0.871924","1.402596","0.313048","0","0.712555","-0.248371","0","0","0","4.562387E-02","0","0","0","0","22.2365","23.38705","22.81178","17.25",
"6/15/2002 2:00:00 AM","-0.765881","-0.911447","1.401402","0.379761","0","0.71217","-0.24285","0","0","0","4.562387E-02","0","0","0","0","21.87377","22.99564","22.4347","17",
"6/15/2002 3:00:00 AM","-0.728472","-0.942899","1.356677","0.419836","0","0.711596","-0.229826","0","0","0","4.562387E-02","0","0","0","0","21.61178","22.66176","22.13677","17",
"6/15/2002 4:00:00 AM","-0.84155","-0.946031","1.346482","0.485682","0","0.713855","-0.27862","0","0","0","4.562387E-02","0","0","0","0","21.06164","22.31111","21.68637","15.5",
"6/15/2002 5:00:00 AM","-0.402682","-1.002664","1.26827","0.500603","0","0.716449","-0.336884","0","0","0","4.562387E-02","0","8.869831E-02","0","0","20.94861","22.09975","21.52418","14.25",
"6/15/2002 6:00:00 AM","1.370699","-1.016583","0.319877","-0.070895","0","0.718901","-0.383488","0","0","0","4.562387E-02","0","0.4135339","0","0","23.15432","23.16435","23.15934","15.5",
"6/15/2002 7:00:00 AM","2.325331","-0.554356","-0.796447","-0.647971","0","0.71831","-0.368577","0","0","0","4.562387E-02","0","0.6894271","0","0","25.66774","24.90588","25.28681","18.25",
"6/15/2002 8:00:00 AM","2.511875","0.174163","-1.590888","-1.04844","0","0.717424","-0.347968","0","0","0","4.562387E-02","0","0.8823542","0","0","27.55482","26.55794","27.05638","20.5",
"6/15/2002 9:00:00 AM","2.438823","0.643339","-2.004877","-1.325681","0","0.714307","-0.282931","0","0","0","4.562387E-02","0","1.03133","0","0","29.03884","27.93612","28.48748","23.25",
"6/15/2002 10:00:00 AM","2.247445","0.886338","-2.167779","-1.519364","0","0.709745","-0.187355","0","0","0","4.562387E-02","0","1.142698","0","0","30.12114","29.07705","29.5991","26.25",
"6/15/2002 11:00:00 AM","1.800867","1.044235","-2.127125","-1.601207","0","0.705662","-0.100821","0","0","0","4.562387E-02","0","1.185867","0","0","30.74933","29.89243","30.32088","28.65",
"6/15/2002 12:00:00 PM","1.314688","1.080224","-1.81893","-1.550837","0","0.702238","-0.027735","0","0","0","4.562387E-02","0","1.161848","0","0","30.98066","30.27825","30.62945","30.4",
"6/15/2002 1:00:00 PM","1.829174","0.941163","-1.873481","-1.693978","0","0.701348","-0.009085","0","0","0","4.562387E-02","0","1.181689","0","0","31.89104","30.94542","31.41823","31.7",
"6/15/2002 2:00:00 PM","2.135965","0.935958","-2.010566","-1.847364","0","0.705766","-0.105394","0","0","0","4.562387E-02","0","1.155024","0","0","32.70884","31.75981","32.23433","30.5",
"6/15/2002 3:00:00 PM","2.305252","0.854341","-1.85386","-1.905435","0","0.710445","-0.20255","0","0","0","4.562387E-02","0","1.072444","0","0","33.48096","32.36243","32.9217","29.25",
"6/15/2002 4:00:00 PM","2.354056","0.764102","-1.627156","-1.970708","0","0.714268","-0.280187","0","0","0","4.562387E-02","0","0.9428421","0","0","34.08311","32.94596","33.51454","28.25",
"6/15/2002 5:00:00 PM","2.008446","0.683667","-1.19367","-1.927984","0","0.716971","-0.332979","0","0","0","4.562387E-02","0","0.7607312","0","0","34.15807","33.29442","33.72625","27.25",
"6/15/2002 6:00:00 PM","0.930403","0.575566","-0.403644","-1.662572","0","0.717181","-0.338648","0","0","0","4.562387E-02","0","0.4465561","0","0","33.24799","33.02604","33.13701","26.25",
"6/15/2002 7:00:00 PM","-1.006207","0.413442","1.129251","-0.916913","0","0.71413","-0.276142","0","0","0","4.562387E-02","0","0","0","0","30.1715","31.32803","30.74976","24.5",
"6/15/2002 8:00:00 PM","-0.94051","-0.253513","1.733573","-0.664085","0","0.713849","-0.270878","0","0","0","4.562387E-02","0","0","0","0","28.79005","30.08918","29.43962","23.25",
"6/15/2002 9:00:00 PM","-0.927578","-0.606353","1.982703","-0.484433","0","0.713836","-0.274351","0","0","0","4.562387E-02","0","0","0","0","27.84344","29.15987","28.50166","22.25",
"6/15/2002 10:00:00 PM","-0.858902","-0.777756","2.046799","-0.359312","0","0.712995","-0.255881","0","0","0","4.562387E-02","0","0","0","0","27.2118","28.43007","27.82093","22",
"6/15/2002 11:00:00 PM","-0.873739","-0.848683","2.019409","-0.25823","0","0.713285","-0.262089","0","0","0","4.562387E-02","0","0","0","0","26.57414","27.8315","27.20282","21.25",
"6/16/2002","-0.815074","-0.89803","1.968266","-0.164177","0","0.712694","-0.250751","0","0","0","4.562387E-02","0","0","0","0","26.0896","27.2983","26.69395","21",
"6/16/2002 1:00:00 AM","-0.839758","-0.929957","1.901649","-0.075702","0","0.713471","-0.266075","0","0","0","4.562387E-02","0","0","0","0","25.55998","26.81509","26.18753","20.175",
"6/16/2002 2:00:00 AM","-0.870535","-0.954663","1.87899","0.032168","0","0.714495","-0.286454","0","0","0","4.562387E-02","0","0","0","0","25.00316","26.31269","25.65793","19.225",
"6/16/2002 3:00:00 AM","-0.954084","-0.986019","1.869988","0.140744","0","0.715161","-0.306302","0","0","0","4.562387E-02","0","0","0","0","24.40929","25.79984","25.10456","18.25",
"6/16/2002 4:00:00 AM","-0.959362","-1.024892","1.86912","0.248373","0","0.716297","-0.328833","0","0","0","4.562387E-02","0","0","0","0","23.83948","25.28371","24.56159","17.25",
"6/16/2002 5:00:00 AM","-0.524421","-1.103873","1.721112","0.259636","0","0.718139","-0.371412","0","0","0","4.562387E-02","0","8.394178E-02","0","0","23.66963","24.99539","24.33251","16.25",
"6/16/2002 6:00:00 AM","1.08722","-1.100262","0.809569","-0.223834","0","0.721289","-0.433334","0","0","0","4.562387E-02","0","0.3928972","0","0","25.41695","25.85596","25.63645","16.75",
"6/16/2002 7:00:00 AM","2.06301","-0.678045","-0.263894","-0.766687","0","0.722912","-0.460284","0","0","0","4.562387E-02","0","0.6791606","0","0","27.75611","27.39573","27.57592","18.5",
"6/16/2002 8:00:00 AM","2.370812","-0.001825","-1.075347","-1.166369","0","0.721034","-0.419362","0","0","0","4.562387E-02","0","0.8830802","0","0","29.75434","28.95137","29.35285","21.25",
"6/16/2002 9:00:00 AM","2.216736","0.478875","-1.518856","-1.419866","0","0.718673","-0.370855","0","0","0","4.562387E-02","0","1.02966","0","0","31.07667","30.22516","30.65091","23.5",
"6/16/2002 10:00:00 AM","2.029867","0.722663","-1.662331","-1.578591","0","0.714457","-0.283781","0","0","0","4.562387E-02","0","1.133713","0","0","32.10041","31.2305","31.66545","26.25",
"6/16/2002 11:00:00 AM","1.45806","0.881725","-1.586152","-1.612371","0","0.711805","-0.224763","0","0","0","4.562387E-02","0","1.165596","0","0","32.40617","31.89142","32.1488","27.75",
"6/16/2002 12:00:00 PM","0.985368","0.800458","-1.200297","-1.498566","0","0.709381","-0.173465","0","0","0","4.562387E-02","0","1.149565","0","0","32.35722","32.03759","32.1974","28.75",
"6/16/2002 1:00:00 PM","1.447963","0.588245","-1.173337","-1.581947","0","0.708425","-0.15547","0","0","0","4.562387E-02","0","1.175611","0","0","32.99398","32.4505","32.72224","29.75",
"6/16/2002 2:00:00 PM","1.8753","0.561019","-1.359202","-1.738364","0","0.711464","-0.222841","0","0","0","4.562387E-02","0","1.148784","0","0","33.89233","33.14514","33.51873","29.25",
"6/16/2002 3:00:00 PM","2.103034","0.544055","-1.327357","-1.820482","0","0.713855","-0.272843","0","0","0","4.562387E-02","0","1.068796","0","0","34.68568","33.72414","34.20491","29",
"6/16/2002 4:00:00 PM","2.283044","0.51677","-1.270819","-1.934417","0","0.715711","-0.310018","0","0","0","4.562387E-02","0","0.953645","0","0","35.46179","34.38049","34.92114","29",
"6/16/2002 5:00:00 PM","1.994734","0.548616","-0.981201","-1.93017","0","0.718058","-0.356532","0","0","0","4.562387E-02","0","0.7590349","0","0","35.66233","34.84003","35.25118","28.25",
"6/16/2002 6:00:00 PM","0.930919","0.551691","-0.300194","-1.694395","0","0.716776","-0.332759","0","0","0","4.562387E-02","0","0.4438822","0","0","34.91938","34.68415","34.80177","28",
"6/16/2002 7:00:00 PM","-0.996772","0.398872","1.180187","-0.959694","0","0.71355","-0.26237","0","0","0","4.562387E-02","0","0","0","0","31.92909","33.04862","32.48886","26.5",
"6/16/2002 8:00:00 PM","-1.086919","-0.280221","1.848984","-0.664033","0","0.716371","-0.318352","0","0","0","4.562387E-02","0","0","0","0","30.26935","31.75489","31.01212","23.75",
"6/16/2002 9:00:00 PM","-1.023931","-0.685518","2.173254","-0.448639","0","0.715467","-0.3075","0","0","0","4.562387E-02","0","0","0","0","29.27904","30.71924","29.99914","23",
"6/16/2002 10:00:00 PM","-1.015193","-0.8772","2.242962","-0.317801","0","0.715325","-0.30538","0","0","0","4.562387E-02","0","0","0","0","28.46869","29.93503","29.20186","22.25",
"6/16/2002 11:00:00 PM","-1.032941","-0.962763","2.262248","-0.186183","0","0.716059","-0.3203","0","0","0","4.562387E-02","0","0","0","0","27.75016","29.23878","28.49447","21.25",
"6/17/2002","-1.055204","-1.029993","2.250066","-0.062984","0","0.716994","-0.337507","0","0","0","4.562387E-02","0","0","0","0","27.07423","28.59408","27.83416","20.25",
"6/17/2002 1:00:00 AM","-1.097157","-1.082343","2.234093","0.060978","0","0.717768","-0.353121","0","0","0","4.562387E-02","0","0","0","0","26.3704","27.97414","27.17227","19.25",
"6/17/2002 2:00:00 AM","-1.125219","-1.134432","2.212632","0.177907","0","0.71863","-0.373009","0","0","0","4.562387E-02","0","0","0","0","25.7466","27.3705","26.55855","18.25",
"6/17/2002 3:00:00 AM","-1.096546","-1.184731","2.180317","0.286122","0","0.719872","-0.395554","0","0","0","4.562387E-02","0","0","0","0","25.17207","26.79507","25.98357","17.25",
"6/17/2002 4:00:00 AM","-1.081458","-1.227156","2.124256","0.374664","0","0.719101","-0.383738","0","0","0","4.562387E-02","0","0","0","0","24.67992","26.2602","25.47006","17",
"6/17/2002 5:00:00 AM","-0.548224","-1.260648","1.929584","0.381334","-0.404072","0.717309","-0.348496","-0.625555","0","0","4.562387E-02","0","8.702302E-02","0","-0.4003857","23.97491","25.98294","24.97893","17",
"6/17/2002 6:00:00 AM","1.230219","-1.063865","1.213147","0.101196","-1.530138","0.717395","-0.350014","-2.08184","0","0","4.562387E-02","0","0.4085326","0","-1.530138","24","26.61013","25.30507","17",
"6/17/2002 7:00:00 AM","2.277615","-0.509551","0.137936","-0.349639","-3.966826","1.056745","-0.311795","-4.671665","0","1.437258","0.8458263","0.1365349","0.6773888","0","-4.115783","24","27.72226","25.86113","17.75",
"6/17/2002 8:00:00 AM","2.622352","0.329904","-0.331999","-0.420128","-5.033065","1.390851","-0.185555","-5.690135","0","1.437258","0.8458263","0.2730697","0.8512655","0","-5.211016","24","28.43522","26.21761","20.25",
"6/17/2002 9:00:00 AM","2.829296","0.866737","-0.643072","-0.492195","-6.088354","2.064245","-0.036805","-6.849621","0","1.437258","0.8458263","0.5461394","1.02454","0","-6.157743","24","28.94654","26.47327","23.25",
"6/17/2002 10:00:00 AM","2.779952","1.189574","-0.749532","-0.502155","-6.673653","2.060112","0.072771","-7.530069","0","1.437258","0.8458263","0.5461394","1.118496","0","-6.526744","24","29.25062","26.62531","25.5",
"6/17/2002 11:00:00 AM","2.526834","1.414103","-0.759477","-0.492644","-7.083857","2.0543","0.204322","-8.140502","0","1.437258","0.8458263","0.5461394","1.153388","0","-6.671677","24","29.39701","26.69851","28.25",
"6/17/2002 12:00:00 PM","2.093033","1.526305","-0.659649","-0.441673","-6.848928","1.710766","0.275271","-8.095578","0","1.437258","0.8458263","0.4096045","1.128324","0","-6.428478","24","29.36471","26.68236","29.75",
"6/17/2002 1:00:00 PM","2.427109","1.419566","-0.672635","-0.464561","-7.08221","1.712889","0.286783","-8.338633","0","1.437258","0.8458263","0.4096045","1.154379","0","-6.644127","24","29.44623","26.72312","30",
"6/17/2002 2:00:00 PM","3.004982","1.465597","-0.775945","-0.51877","-7.814961","2.05797","0.286613","-8.899986","0","1.437258","0.8458263","0.5461394","1.15498","0","-7.23529","24","29.69006","26.84503","30",
"6/17/2002 3:00:00 PM","3.268077","1.541472","-0.757094","-0.506213","-8.006812","2.055088","0.251404","-9.072491","0","1.437258","0.8458263","0.5461394","1.066302","0","-7.498673","24","29.81985","26.90993","29.25",
"6/17/2002 4:00:00 PM","3.338799","1.4816","-0.646196","-0.464109","-7.906755","2.057169","0.203997","-8.703195","0","1.437258","0.8458263","0.5461394","0.929646","0","-7.496997","24","29.80966","26.90483","28.25",
"6/17/2002 5:00:00 PM","3.09777","1.407875","-0.445071","-0.383766","-7.15255","1.376629","0.156519","-7.91007","0","1.437258","0.8458263","0.2730697","0.7479695","0","-6.993856","24","29.65496","26.82748","27.25",
"6/17/2002 6:00:00 PM","1.960653","1.367878","-0.085984","-0.216035","-5.968627","1.037506","0.108736","-6.606124","0","1.437258","0.8458263","0.1365349","0.441841","0","-5.91291","24","29.18856","26.59428","26.25",
"6/17/2002 7:00:00 PM","-0.506729","0.74438","0.540791","-0.029513","0","0.709319","-0.169992","0","0","0","0.8458263","0","0","0","0","27.99603","28.00292","27.99948","24.5",
"6/17/2002 8:00:00 PM","-0.598867","-0.011759","0.518672","-0.062417","0","0.708105","-0.143481","0","0","0","4.562387E-02","0","0","0","0","26.94612","27.67696","27.31154","24",
"6/17/2002 9:00:00 PM","-0.606375","-0.325788","0.793265","0.062912","0","0.708031","-0.149709","0","0","0","4.562387E-02","0","0","0","0","26.31751","27.11995","26.71873","23.25",
"6/17/2002 10:00:00 PM","-0.64873","-0.499462","0.972368","0.161121","0","0.709108","-0.171604","0","0","0","4.562387E-02","0","0","0","0","25.75395","26.66022","26.20708","22.25",
"6/17/2002 11:00:00 PM","-0.697664","-0.613612","1.094483","0.240766","0","0.710305","-0.196737","0","0","0","4.562387E-02","0","0","0","0","25.25327","26.23673","25.745","21.25",
"6/18/2002","-0.675251","-0.703463","1.154358","0.294985","0","0.710031","-0.193182","0","0","0","4.562387E-02","0","0","0","0","24.9277","25.86347","25.39559","21",
"6/18/2002 1:00:00 AM","-0.795082","-0.755345","1.207494","0.362392","0","0.712279","-0.239578","0","0","0","4.562387E-02","0","0","0","0","24.34931","25.49666","24.92299","19.5",
"6/18/2002 2:00:00 AM","-0.790402","-0.82333","1.281377","0.441711","0","0.71244","-0.246353","0","0","0","4.562387E-02","0","0","0","0","23.97969","25.08489","24.53229","19",
"6/18/2002 3:00:00 AM","-0.825019","-0.881278","1.296614","0.49282","0","0.713177","-0.261607","0","0","0","4.562387E-02","0","0","0","0","23.52843","24.7232","24.12582","18.25",
"6/18/2002 4:00:00 AM","-0.853991","-0.92458","1.329175","0.559293","0","0.713863","-0.276109","0","0","0","4.562387E-02","0","0","0","0","23.10496","24.34117","23.72306","17.55",
"6/18/2002 5:00:00 AM","-0.393622","-0.997272","1.207136","0.530444","0","0.715516","-0.308763","0","0","0","4.562387E-02","0","0.0886988","0","0","23.1474","24.18896","23.66818","16.95",
"6/18/2002 6:00:00 AM","1.193531","-0.975966","0.391525","0.064652","-0.593125","0.717625","-0.351079","-0.88291","0","0","4.562387E-02","0","0.4123936","0","-0.5961556","23.99687","25.1184","24.55763","16.95",
"6/18/2002 7:00:00 AM","2.151886","-0.610896","-0.569234","-0.388898","-2.982458","1.058156","-0.31081","-3.889972","0","1.437258","0.8458263","0.1365349","0.6786136","0","-3.131551","24","26.40701","25.2035","17.75",
"6/18/2002 8:00:00 AM","2.343394","0.044843","-0.873997","-0.439605","-3.753821","1.397744","-0.26385","-4.658316","0","1.437258","0.8458263","0.2730697","0.8565736","0","-4.006937","24","27.17993","25.58997","18.675",
"6/18/2002 9:00:00 AM","2.571986","0.432328","-1.064702","-0.514517","-4.637763","2.075854","-0.143808","-6.0861","0","1.437258","0.8458263","0.5461394","1.030736","0","-4.912546","24","27.73876","25.86938","21.075",
"6/18/2002 10:00:00 AM","2.428925","0.756353","-1.094848","-0.534179","-5.20236","2.07071","-0.037841","-6.658377","0","1.437258","0.8458263","0.5461394","1.143097","0","-5.27042","24","28.1178","26.0589","23.225",
"6/18/2002 11:00:00 AM","2.139798","0.929899","-1.013576","-0.516635","-5.597084","2.065683","0.090483","-7.00894","0","1.437258","0.8458263","0.5461394","1.158336","0","-5.410459","24","28.29285","26.14643","25.875",
"6/18/2002 12:00:00 PM","1.76335","0.992872","-0.864146","-0.476853","-5.541765","1.719211","0.189414","-6.687225","0","1.437258","0.8458263","0.4096045","1.14928","0","-5.25228","24","28.29905","26.14952","27.95",
"6/18/2002 1:00:00 PM","2.239892","0.952954","-0.878842","-0.524665","-5.960645","1.719797","0.207159","-7.053536","0","1.437258","0.8458263","0.4096045","1.1649","0","-5.644639","24","28.51586","26.25793","28.325",
"6/18/2002 2:00:00 PM","2.96719","1.063552","-0.987074","-0.599752","-6.917528","2.068454","0.237612","-8.318955","0","1.437258","0.8458263","0.5461394","1.142491","0","-6.432399","24","28.89472","26.44736","28.975",
"6/18/2002 3:00:00 PM","3.319854","1.304767","-1.000815","-0.617611","-7.415129","2.068464","0.244609","-8.930423","0","1.437258","0.8458263","0.5461394","1.039808","0","-6.91531","24","29.20129","26.60064","29.125",
"6/18/2002 4:00:00 PM","3.116157","1.449858","-0.854017","-0.565296","-7.188474","2.065898","0.168963","-8.599333","0","1.437258","0.8458263","0.5461394","0.8715758","0","-6.843172","24","29.27308","26.63654","27.525",
"6/18/2002 5:00:00 PM","2.668307","1.335772","-0.563811","-0.455748","-6.309224","1.381879","0.108278","-7.105998","0","1.437258","0.8458263","0.2730697","0.6849846","0","-6.198519","24","29.05984","26.52992","26.25",
"6/18/2002 6:00:00 PM","1.679412","1.157025","-0.175186","-0.290193","-5.167772","1.042968","0.024166","-5.754942","0","1.437258","0.8458263","0.1365349","0.4223777","0","-5.154215","24","28.58431","26.29216","24.5",
"6/18/2002 7:00:00 PM","-0.572158","0.545921","0.545841","-0.041435","0","0.710804","-0.198292","0","0","0","0.8458263","0","0","0","0","27.32469","27.35066","27.33768","23.25",
"6/18/2002 8:00:00 PM","-0.622049","-0.109164","0.612527","-0.027968","0","0.708525","-0.153469","0","0","0","4.562387E-02","0","0","0","0","26.15048","26.9284","26.53944","23",
"6/18/2002 9:00:00 PM","-0.62492","-0.382935","0.863405","0.080569","0","0.708479","-0.157965","0","0","0","4.562387E-02","0","0","0","0","25.48542","26.36025","25.92283","22.25",
"6/18/2002 10:00:00 PM","-0.665686","-0.534241","1.019043","0.176496","0","0.709628","-0.182209","0","0","0","4.562387E-02","0","0","0","0","24.96911","25.89192","25.43052","21.25",
"6/18/2002 11:00:00 PM","-0.714706","-0.635181","1.123813","0.257551","0","0.710755","-0.206402","0","0","0","4.562387E-02","0","0","0","0","24.4484","25.45707","24.95273","20.25",
"6/19/2002","-0.767307","-0.720381","1.204015","0.335762","0","0.711942","-0.230436","0","0","0","4.562387E-02","0","0","0","0","23.92071","25.0309","24.47581","19.25",
"6/19/2002 1:00:00 AM","-0.746479","-0.79617","1.239316","0.393374","0","0.711592","-0.226548","0","0","0","4.562387E-02","0","0","0","0","23.59137","24.64146","24.11642","19",
"6/19/2002 2:00:00 AM","-0.789806","-0.834635","1.24423","0.444074","0","0.712339","-0.24248","0","0","0","4.562387E-02","0","0","0","0","23.15277","24.29225","23.72251","18.25",
"6/19/2002 3:00:00 AM","-0.76808","-0.868327","1.252818","0.498753","0","0.712167","-0.239319","0","0","0","4.562387E-02","0","0","0","0","22.83482","23.94234","23.38858","18",
"6/19/2002 4:00:00 AM","-0.814912","-0.892383","1.241989","0.543889","0","0.713037","-0.257432","0","0","0","4.562387E-02","0","0","0","0","22.43725","23.61458","23.02592","17.25",
"6/19/2002 5:00:00 AM","-0.365433","-0.947571","1.120983","0.518798","0","0.714323","-0.290481","0","0","0","4.562387E-02","0","8.496138E-02","0","0","22.46137","23.47905","22.97021","16.625",
"6/19/2002 6:00:00 AM","1.112461","-0.958989","0.291288","0.024909","-0.186811","0.717693","-0.349583","-0.312758","0","0","4.562387E-02","0","0.3887751","0","-0.1870987","23.82661","24.42465","24.12563","16.8",
"6/19/2002 7:00:00 AM","2.162711","-0.6156","-0.766073","-0.492563","-2.643718","1.059871","-0.32263","-3.742176","0","1.437258","0.8458263","0.1365349","0.6625172","0","-2.799074","23.99999","25.86915","24.93457","17.5",
"6/19/2002 8:00:00 AM","2.470405","0.10521","-1.121558","-0.569059","-3.553084","1.398864","-0.263455","-4.522732","0","1.437258","0.8458263","0.2730697","0.8556027","0","-3.806301","24","26.80907","25.40453","18.675",
"6/19/2002 9:00:00 AM","2.640292","0.57929","-1.302452","-0.641625","-4.452432","2.077518","-0.149837","-5.838535","0","1.437258","0.8458263","0.5461394","1.01696","0","-4.739643","24","27.46568","25.73284","20.95",
"6/19/2002 10:00:00 AM","2.612583","0.928056","-1.334701","-0.674089","-5.20638","2.071236","-0.021973","-6.636777","0","1.437258","0.8458263","0.5461394","1.131155","0","-5.243322","24","27.93841","25.96921","23.55",
"6/19/2002 11:00:00 AM","2.28129","1.184948","-1.253026","-0.664562","-5.650101","2.065282","0.103674","-7.095394","0","1.437258","0.8458263","0.5461394","1.168214","0","-5.436773","24","28.20479","26.1024","26.15",
"6/19/2002 12:00:00 PM","1.822368","1.277553","-1.058522","-0.609968","-5.462633","1.720768","0.156267","-6.829188","0","1.437258","0.8458263","0.4096045","1.13554","0","-5.221882","24","28.2436","26.1218","27.25",
"6/19/2002 1:00:00 PM","2.265616","1.260051","-1.052716","-0.660634","-5.914387","1.719801","0.184757","-7.375412","0","1.437258","0.8458263","0.4096045","1.152378","0","-5.629796","24","28.49188","26.24594","27.85",
"6/19/2002 2:00:00 PM","2.920099","1.4031","-1.141191","-0.733148","-6.850867","2.065752","0.213135","-8.692194","0","1.437258","0.8458263","0.5461394","1.143585","0","-6.413078","24","28.89253","26.44626","28.45",
"6/19/2002 3:00:00 PM","3.2179","1.57757","-1.112145","-0.737485","-7.267195","2.063079","0.206028","-8.971984","0","1.437258","0.8458263","0.5461394","1.070049","0","-6.845368","24","29.16118","26.58059","28.3",
"6/19/2002 4:00:00 PM","3.368106","1.606184","-0.996602","-0.710262","-7.320425","2.064586","0.151348","-8.741171","0","1.437258","0.8458263","0.5461394","0.9508044","0","-7.01129","24","29.29396","26.64698","27.15",
"6/19/2002 5:00:00 PM","3.049627","1.561514","-0.740379","-0.615704","-6.602854","1.382216","0.084431","-7.399979","0","1.437258","0.8458263","0.2730697","0.7688746","0","-6.516219","24","29.20044","26.60022","25.75",
"6/19/2002 6:00:00 PM","1.716891","1.347144","-0.245195","-0.395188","-5.189232","1.044792","-0.019509","-5.850506","0","1.437258","0.8458263","0.1365349","0.4493101","0","-5.19704","24","28.6333","26.31665","23.6",
"6/19/2002 7:00:00 PM","-0.760264","0.551007","0.629756","-0.071066","0","0.714253","-0.267075","0","0","0","0.8458263","0","0","0","0","26.87252","27.17849","27.02551","21.425",
"6/19/2002 8:00:00 PM","-0.927582","-0.206236","0.92021","0.06673","0","0.714839","-0.281036","0","0","0","4.562387E-02","0","0","0","0","25.16816","26.43104","25.7996","19.475",
"6/19/2002 9:00:00 PM","-0.885361","-0.602029","1.271829","0.227516","0","0.715112","-0.289533","0","0","0","4.562387E-02","0","0","0","0","24.32121","25.60653","24.96387","18.475",
"6/19/2002 10:00:00 PM","-0.832319","-0.784906","1.402235","0.314723","0","0.714658","-0.284021","0","0","0","4.562387E-02","0","0","0","0","23.80259","25.01542","24.40901","18.075",
"6/19/2002 11:00:00 PM","-0.693764","-0.864255","1.382813","0.340461","0","0.714008","-0.275539","0","0","0","4.562387E-02","0","0","0","0","23.55101","24.61219","24.0816","18",
"6/20/2002","-0.724329","-0.855238","1.323641","0.368139","0","0.71472","-0.292309","0","0","0","4.562387E-02","0","0","0","0","23.1266","24.30548","23.71604","17.25",
"6/20/2002 1:00:00 AM","-0.550396","-0.842289","1.246549","0.384276","0","0.710988","-0.22907","0","0","0","4.562387E-02","0","0","0","0","23.12666","24.05004","23.58835","18.5",
"6/20/2002 2:00:00 AM","-0.505632","-0.791488","1.063723","0.336621","0","0.709773","-0.203607","0","0","0","4.562387E-02","0","0","0","0","23.12052","23.95191","23.53621","19",
"6/20/2002 3:00:00 AM","-0.443375","-0.713608","0.959148","0.343285","0","0.709744","-0.200524","0","0","0","4.562387E-02","0","0","0","0","23.05762","23.84011","23.44886","19",
"6/20/2002 4:00:00 AM","-0.464571","-0.668028","0.876714","0.347049","0","0.709462","-0.194568","0","0","0","4.562387E-02","0","0","0","0","22.93693","23.71798","23.32745","19",
"6/20/2002 5:00:00 AM","-0.486761","-0.638811","0.839994","0.372069","0","0.710464","-0.216783","0","0","0","4.562387E-02","0","1.090869E-02","0","0","22.69818","23.56409","23.13113","18.325",
"6/20/2002 6:00:00 AM","-0.31109","-0.644031","0.74967","0.353319","0","0.711144","-0.231147","0","0","0","4.562387E-02","0","0.0656681","0","0","22.68245","23.49939","23.09092","18.025",
"6/20/2002 7:00:00 AM","0.119099","-0.880795","-0.017343","-0.087656","-0.828225","1.057866","-0.29578","-1.273004","0","1.437258","0.8458263","0.1420863","0.186724","0","-0.9755175","23.95395","24.08808","24.02101","18",
"6/20/2002 8:00:00 AM","1.042585","-0.726529","-0.607555","-0.341567","-1.621866","1.399037","-0.282993","-2.4317","0","1.437258","0.8458263","0.273077","0.4567648","0","-1.893948","23.99995","25.06397","24.53196","18.3",
"6/20/2002 9:00:00 AM","2.127128","-0.277822","-1.150849","-0.587813","-2.786027","2.080624","-0.255254","-4.269926","0","1.437258","0.8458263","0.5461394","0.8359228","0","-3.275515","24","26.16702","25.08351","18.85",
"6/20/2002 10:00:00 AM","2.365883","0.322819","-1.391382","-0.69045","-3.555903","2.078766","-0.247889","-5.146701","0","1.437258","0.8458263","0.5461394","1.08482","0","-4.030263","24","26.97982","25.48991","19",
"6/20/2002 11:00:00 AM","1.953567","0.757971","-1.339581","-0.676764","-3.938975","2.074711","-0.172723","-5.52495","0","1.437258","0.8458263","0.5461394","1.136046","0","-4.268721","24","27.38021","25.69011","20.5",
"6/20/2002 12:00:00 PM","1.324765","0.866365","-1.095683","-0.597874","-3.853169","1.730941","-0.110564","-5.306053","0","1.437258","0.8458263","0.4096045","1.121931","0","-4.009429","24","27.41348","25.70674","21.75",
"6/20/2002 1:00:00 PM","1.995246","0.68249","-1.062493","-0.64947","-4.706273","1.724524","0.048389","-5.617108","0","1.437258","0.8458263","0.4096045","1.14175","0","-4.63249","24","27.64822","25.82411","25",
"6/20/2002 2:00:00 PM","2.372666","0.785654","-1.079501","-0.69353","-5.098736","2.072372","-0.012287","-5.826615","0","1.437258","0.8458263","0.5461394","1.132122","0","-5.119859","24","27.99501","25.99751","23.75",
"6/20/2002 3:00:00 PM","2.561796","0.806635","-0.979816","-0.679246","-5.260737","2.070965","-0.048857","-6.146741","0","1.437258","0.8458263","0.5461394","1.067518","0","-5.353357","24","28.15598","26.07799","23",
"6/20/2002 4:00:00 PM","2.889684","0.821678","-0.89927","-0.680359","-5.584416","2.07104","-0.048851","-6.650482","0","1.437258","0.8458263","0.5461394","0.9609833","0","-5.676066","24","28.32784","26.16392","23",
"6/20/2002 5:00:00 PM","2.681331","0.95212","-0.710001","-0.61615","-5.370167","1.386823","-0.048853","-6.129836","0","1.437258","0.8458263","0.2730697","0.7585797","0","-5.415735","24","28.36705","26.18352","23",
"6/20/2002 6:00:00 PM","1.330561","0.890096","-0.234326","-0.401126","-4.160077","1.048588","-0.122795","-4.65425","0","1.437258","0.8458263","0.1365349","0.4178402","0","-4.218874","24","27.86509","25.93254","21.5",
"6/20/2002 7:00:00 PM","-0.921492","0.31705","0.663085","-0.035049","0","0.716913","-0.327868","0","0","0","0.8458263","0","0","0","0","26.12619","26.47344","26.29982","19.5",
"6/20/2002 8:00:00 PM","-0.767559","-0.339926","0.963033","0.091916","0","0.714605","-0.282085","0","0","0","4.562387E-02","0","0","0","0","24.6904","25.74343","25.21692","19",
"6/20/2002 9:00:00 PM","-0.638195","-0.598401","1.13995","0.165803","0","0.713181","-0.255139","0","0","0","4.562387E-02","0","0","0","0","24.14683","25.14589","24.64635","19",
"6/20/2002 10:00:00 PM","-0.68171","-0.675097","1.20198","0.228556","0","0.713585","-0.267123","0","0","0","4.562387E-02","0","0","0","0","23.62531","24.70969","24.1675","18.25",
"6/20/2002 11:00:00 PM","-0.690123","-0.725627","1.244358","0.295822","0","0.71378","-0.273802","0","0","0","4.562387E-02","0","0","0","0","23.19955","24.29997","23.74976","17.7",
"6/21/2002","-0.696664","-0.768876","1.243495","0.345385","0","0.713941","-0.278097","0","0","0","4.562387E-02","0","0","0","0","22.80136","23.93872","23.37004","17.225",
"6/21/2002 1:00:00 AM","-0.697855","-0.794716","1.235054","0.395961","0","0.714171","-0.282742","0","0","0","4.562387E-02","0","0","0","0","22.46105","23.59816","23.0296","16.8",
"6/21/2002 2:00:00 AM","-0.690056","-0.812863","1.213169","0.43975","0","0.713996","-0.28399","0","0","0","4.562387E-02","0","0","0","0","22.15449","23.28198","22.71823","16.475",
"6/21/2002 3:00:00 AM","-0.688634","-0.825165","1.178066","0.474972","0","0.713769","-0.28447","0","0","0","4.562387E-02","0","0","0","0","21.85814","22.99138","22.42476","16.175",
"6/21/2002 4:00:00 AM","-0.667643","-0.829222","1.143085","0.50984","0","0.713546","-0.279989","0","0","0","4.562387E-02","0","0","0","0","21.61567","22.7175","22.16659","16.025",
"6/21/2002 5:00:00 AM","-0.660034","-0.861173","1.038734","0.48866","0","0.715483","-0.315652","0","0.318203","0","4.562387E-02","0","7.654115E-03","0.3143302","0","21.99596","22.51759","22.25677","15.7",
"6/21/2002 6:00:00 AM","-0.523726","-0.881123","0.849498","0.434138","0","0.714783","-0.305857","0","0.347895","0","4.562387E-02","0","4.196803E-02","0.3478948","0","22","22.48121","22.24061","15.9",
"6/21/2002 7:00:00 AM","-0.317441","-1.130591","0.109847","0.03929","-0.065982","1.061202","-0.385568","-0.150847","0","1.437258","0.8458263","0.1450682","9.322952E-02","0","-0.2509532","23.69035","22.96225","23.3263","16",
"6/21/2002 8:00:00 AM","-0.128842","-1.021251","-0.263241","-0.109654","-0.260955","1.404513","-0.401235","-0.539538","0","1.437258","0.8458263","0.2731562","0.1668584","0","-0.6446642","23.99776","23.56799","23.78287","16",
"6/21/2002 9:00:00 AM","0.104769","-0.853069","-0.435918","-0.19358","-0.372618","2.086533","-0.401433","-0.797946","0","1.437258","0.8458263","0.5461397","0.2491311","0","-1.139624","24","24.0332","24.0166","16",
"6/21/2002 10:00:00 AM","0.282867","-0.695949","-0.527403","-0.244791","-0.613929","2.084934","-0.401737","-1.160963","0","1.437258","0.8458263","0.5461394","0.2965507","0","-1.38001","24","24.42939","24.21469","16",
"6/21/2002 11:00:00 AM","0.401746","-0.564889","-0.573666","-0.295271","-0.90019","2.082454","-0.363234","-1.493582","0","1.437258","0.8458263","0.5461394","0.3205578","0","-1.59397","24","24.7739","24.38695","16.75",
"6/21/2002 12:00:00 PM","0.844579","-0.406201","-0.707537","-0.399628","-1.528472","1.737746","-0.312017","-2.025591","0","1.437258","0.8458263","0.4096045","0.4377909","0","-1.976925","24","25.25909","24.62955","17.75",
"6/21/2002 1:00:00 PM","1.351407","-0.156202","-0.924135","-0.548877","-2.302335","1.733142","-0.234677","-2.832082","0","1.437258","0.8458263","0.4096045","0.6615976","0","-2.640731","24","25.85336","24.92668","19.275",
"6/21/2002 2:00:00 PM","2.458776","0.251581","-1.384022","-0.805988","-3.70681","2.069245","-0.164348","-4.346532","0","1.437258","0.8458263","0.5461394","1.09656","0","-4.023648","24","26.84289","25.42145","20.675",
"6/21/2002 3:00:00 PM","2.526386","0.770591","-1.387086","-0.799882","-4.309379","2.068877","-0.148102","-4.935264","0","1.437258","0.8458263","0.5461394","1.025018","0","-4.595031","24","27.39195","25.69597","21",
"6/21/2002 4:00:00 PM","2.67402","0.917385","-1.260122","-0.776025","-4.782111","2.070734","-0.110723","-5.410585","0","1.437258","0.8458263","0.5461394","0.9216782","0","-4.995911","24","27.68713","25.84356","21.75",
"6/21/2002 5:00:00 PM","2.44917","0.919448","-0.984041","-0.689362","-4.567691","1.388645","-0.135518","-4.994351","0","1.437258","0.8458263","0.2730697","0.7413044","0","-4.698407","24","27.73081","25.86541","21.25",
"6/21/2002 6:00:00 PM","1.226107","0.773738","-0.467061","-0.475754","-3.493273","1.052122","-0.223112","-3.764896","0","1.437258","0.8458263","0.1365349","0.4337958","0","-3.600471","24","27.27349","25.63675","19.5",
"6/21/2002 7:00:00 PM","-0.992273","0.267529","0.567937","-0.034666","0","0.717997","-0.356672","0","0","0","0.8458263","0","0","0","0","25.41515","25.83072","25.62293","18.25",
"6/21/2002 8:00:00 PM","-0.954057","-0.35688","1.023026","0.165182","0","0.716203","-0.321034","0","0","0","4.562387E-02","0","0","0","0","23.67256","24.94726","24.30991","17.25",
"6/21/2002 9:00:00 PM","-0.748561","-0.681348","1.278554","0.268053","0","0.715253","-0.302661","0","0","0","4.562387E-02","0","0","0","0","23.04836","24.20158","23.62497","17",
"6/21/2002 10:00:00 PM","-0.7613","-0.789593","1.319511","0.316531","0","0.713987","-0.277541","0","0","0","4.562387E-02","0","0","0","0","22.54637","23.71567","23.13102","17",
"6/21/2002 11:00:00 PM","-0.788463","-0.837845","1.340494","0.379493","0","0.71291","-0.256641","0","0","0","4.562387E-02","0","0","0","0","22.12871","23.27627","22.70249","17",
"6/22/2002","-0.83628","-0.881021","1.351283","0.44695","0","0.713555","-0.270028","0","0","0","4.562387E-02","0","0","0","0","21.63217","22.85772","22.24495","16.25",
"6/22/2002 1:00:00 AM","-0.812756","-0.924656","1.354108","0.510009","0","0.713257","-0.265039","0","0","0","4.562387E-02","0","0","0","0","21.28227","22.45273","21.8675","16",
"6/22/2002 2:00:00 AM","-0.790299","-0.950033","1.307817","0.544876","0","0.712214","-0.24893","0","0","0","4.562387E-02","0","0","0","0","20.96248","22.11536","21.53892","16",
"6/22/2002 3:00:00 AM","-0.660762","-0.94297","1.217612","0.55418","0","0.711721","-0.242879","0","0","0","4.562387E-02","0","0","0","0","20.84185","21.86341","21.35263","16",
"6/22/2002 4:00:00 AM","-0.539641","-0.90209","1.079186","0.535106","0","0.711629","-0.240975","0","0","0","4.562387E-02","0","0","0","0","20.80391","21.71464","21.25927","16",
"6/22/2002 5:00:00 AM","-0.478168","-0.837677","0.949746","0.520937","0","0.711447","-0.23741","0","0","0","4.562387E-02","0","1.459164E-02","0","0","20.72923","21.61139","21.17031","16",
"6/22/2002 6:00:00 AM","-0.071551","-0.78436","0.694397","0.41956","0","0.712592","-0.25148","0","0","0","4.562387E-02","0","0.1111453","0","0","21.00825","21.74926","21.37876","16",
"6/22/2002 7:00:00 AM","1.046761","-0.673086","0.022313","0.04237","0","0.716087","-0.320494","0","0","0","4.562387E-02","0","0.4011897","0","0","22.37765","22.60096","22.4893","16",
"6/22/2002 8:00:00 AM","2.4001","-0.37123","-1.179261","-0.619847","0","0.72086","-0.41773","0","0","0","4.562387E-02","0","0.844763","0","0","25.0824","24.39229","24.73735","16.75",
"6/22/2002 9:00:00 AM","2.204932","0.253557","-1.73777","-0.911324","0","0.720167","-0.403092","0","0","0","4.562387E-02","0","1.019571","0","0","26.58835","25.83483","26.21159","18.5",
"6/22/2002 10:00:00 AM","2.020265","0.601341","-1.916365","-1.099899","0","0.717692","-0.349885","0","0","0","4.562387E-02","0","1.122505","0","0","27.57326","26.93634","27.2548","20.5",
"6/22/2002 11:00:00 AM","1.463466","0.857405","-1.884357","-1.175089","0","0.71399","-0.272956","0","0","0","4.562387E-02","0","1.154674","0","0","28.05641","27.71039","27.8834","22.5",
"6/22/2002 12:00:00 PM","1.16553","0.868804","-1.636921","-1.150034","0","0.7084","-0.155957","0","0","0","4.562387E-02","0","1.13751","0","0","28.45295","28.07695","28.26495","25.25",
"6/22/2002 1:00:00 PM","1.543102","0.798779","-1.740077","-1.301196","0","0.708357","-0.157215","0","0","0","4.562387E-02","0","1.150658","0","0","29.24026","28.75289","28.99657","26",
"6/22/2002 2:00:00 PM","1.77219","0.745009","-1.773066","-1.405736","0","0.713551","-0.26373","0","0","0","4.562387E-02","0","1.145661","0","0","29.90825","29.41006","29.65916","24.5",
"6/22/2002 3:00:00 PM","2.009167","0.590171","-1.607435","-1.457606","0","0.716622","-0.326167","0","0","0","4.562387E-02","0","1.073043","0","0","30.67876","29.89621","30.28749","24",
"6/22/2002 4:00:00 PM","2.192133","0.47531","-1.471193","-1.559643","0","0.718322","-0.361769","0","0","0","4.562387E-02","0","0.9547836","0","0","31.40777","30.48561","30.94669","24",
"6/22/2002 5:00:00 PM","1.942315","0.465847","-1.159225","-1.56715","0","0.720672","-0.409841","0","0","0","4.562387E-02","0","0.7700034","0","0","31.62709","30.92821","31.27765","23.25",
"6/22/2002 6:00:00 PM","0.872063","0.470479","-0.487529","-1.353085","0","0.721166","-0.419838","0","0","0","4.562387E-02","0","0.4601611","0","0","30.80509","30.79549","30.80029","22.25",
"6/22/2002 7:00:00 PM","-1.079172","0.341666","1.053632","-0.590882","0","0.71634","-0.319868","0","0","0","4.562387E-02","0","0","0","0","27.74592","29.09003","28.41797","21.25",
"6/22/2002 8:00:00 PM","-1.091675","-0.356292","1.662746","-0.346288","0","0.717112","-0.336448","0","0","0","4.562387E-02","0","0","0","0","26.28619","27.83965","27.06292","19.5",
"6/22/2002 9:00:00 PM","-1.101731","-0.741099","1.98457","-0.133422","0","0.717569","-0.348463","0","0","0","4.562387E-02","0","0","0","0","25.24807","26.82489","26.03648","18.25",
"6/22/2002 10:00:00 PM","-1.012421","-0.939283","2.074842","-0.007665","0","0.716511","-0.328248","0","0","0","4.562387E-02","0","0","0","0","24.58674","26.03994","25.31334","18",
"6/22/2002 11:00:00 PM","-1.010078","-1.021033","2.047442","0.083177","0","0.716732","-0.333005","0","0","0","4.562387E-02","0","0","0","0","23.91495","25.4166","24.66577","17.25",
"6/23/2002","-0.931619","-1.07","1.991852","0.168697","0","0.716158","-0.323947","0","0","0","4.562387E-02","0","0","0","0","23.48393","24.86934","24.17663","17",
"6/23/2002 1:00:00 AM","-0.915367","-1.090668","1.897062","0.234857","0","0.71501","-0.302944","0","0","0","4.562387E-02","0","0","0","0","23.06605","24.40293","23.73449","17",
"6/23/2002 2:00:00 AM","-0.948847","-1.078782","1.823163","0.311031","0","0.715556","-0.315152","0","0","0","4.562387E-02","0","0","0","0","22.54431","23.9605","23.25241","16.25",
"6/23/2002 3:00:00 AM","-0.935051","-1.079916","1.770403","0.390483","0","0.71502","-0.307576","0","0","0","4.562387E-02","0","0","0","0","22.13781","23.51799","22.8279","16",
"6/23/2002 4:00:00 AM","-0.977905","-1.08423","1.701716","0.45282","0","0.715533","-0.321896","0","0","0","4.562387E-02","0","0","0","0","21.65673","23.10926","22.38299","15.25",
"6/23/2002 5:00:00 AM","-0.392331","-1.126035","1.512923","0.432779","0","0.716724","-0.341001","0","0","0","4.562387E-02","0","9.096592E-02","0","0","21.77593","22.93505","22.35549","15",
"6/23/2002 6:00:00 AM","1.089102","-1.094495","0.549338","-0.100946","0","0.720882","-0.423556","0","0","0","4.562387E-02","0","0.4000383","0","0","23.4162","23.94757","23.68188","15",
"6/23/2002 7:00:00 AM","1.662205","-0.668941","-0.210369","-0.484409","0","0.723437","-0.472069","0","0","0","4.562387E-02","0","0.634286","0","0","25.15349","25.19117","25.17233","15.75",
"6/23/2002 8:00:00 AM","2.070148","-0.236636","-0.894027","-0.840234","0","0.723602","-0.473508","0","0","0","4.562387E-02","0","0.8617358","0","0","26.98082","26.52","26.75041","17.5",
"6/23/2002 9:00:00 AM","2.019454","0.140022","-1.276187","-1.073301","0","0.721792","-0.434744","0","0","0","4.562387E-02","0","1.017456","0","0","28.26133","27.643","27.95217","19.5",
"6/23/2002 10:00:00 AM","1.856144","0.380209","-1.444734","-1.241282","0","0.719039","-0.377288","0","0","0","4.562387E-02","0","1.13911","0","0","29.16069","28.58723","28.87396","21.5",
"6/23/2002 11:00:00 AM","1.374313","0.599035","-1.419878","-1.297961","0","0.715218","-0.296875","0","0","0","4.562387E-02","0","1.176496","0","0","29.56932","29.24212","29.40572","23.5",
"6/23/2002 12:00:00 PM","1.01143","0.682159","-1.209939","-1.258714","0","0.711016","-0.208455","0","0","0","4.562387E-02","0","1.142357","0","0","29.78964","29.54928","29.66946","25.5",
"6/23/2002 1:00:00 PM","1.538372","0.665515","-1.381","-1.423105","0","0.708534","-0.157868","0","0","0","4.562387E-02","0","1.154387","0","0","30.77283","30.21244","30.49264","27.5",
"6/23/2002 2:00:00 PM","2.054058","0.734435","-1.73382","-1.649702","0","0.709913","-0.19066","0","0","0","4.562387E-02","0","1.146173","0","0","31.96065","31.14963","31.55514","28",
"6/23/2002 3:00:00 PM","2.311286","0.794028","-1.803726","-1.778519","0","0.712431","-0.239714","0","0","0","4.562387E-02","0","1.062293","0","0","32.98285","31.94926","32.46605","28",
"6/23/2002 4:00:00 PM","2.325874","0.79959","-1.682403","-1.869063","0","0.715868","-0.3107","0","0","0","4.562387E-02","0","0.9498982","0","0","33.69411","32.64686","33.17048","27.25",
"6/23/2002 5:00:00 PM","2.113206","0.729286","-1.332357","-1.866923","0","0.719071","-0.374628","0","0","0","4.562387E-02","0","0.7827874","0","0","33.99348","33.1247","33.55909","26.25",
"6/23/2002 6:00:00 PM","0.896327","0.687871","-0.530372","-1.597918","0","0.719415","-0.379395","0","0","0","4.562387E-02","0","0.4529313","0","0","33.06495","32.9224","32.99368","25.25",
"6/23/2002 7:00:00 PM","-1.104763","0.451844","1.091706","-0.814087","0","0.716084","-0.310494","0","0","0","4.562387E-02","0","0","0","0","29.85779","31.15671","30.50725","23.5",
"6/23/2002 8:00:00 PM","-1.102455","-0.310858","1.788847","-0.52419","0","0.717127","-0.332712","0","0","0","4.562387E-02","0","0","0","0","28.2663","29.80075","29.03352","21.5",
"6/23/2002 9:00:00 PM","-1.183639","-0.727275","2.157128","-0.286461","0","0.718911","-0.372441","0","0","0","4.562387E-02","0","0","0","0","27.02398","28.70382","27.8639","19.5",
"6/23/2002 10:00:00 PM","-1.202102","-0.969694","2.342416","-0.100039","0","0.719571","-0.387943","0","0","0","4.562387E-02","0","0","0","0","26.04841","27.76242","26.90542","18.25",
"6/23/2002 11:00:00 PM","-1.10201","-1.104374","2.356595","0.018299","0","0.718567","-0.367992","0","0","0","4.562387E-02","0","0","0","0","25.38917","27.00342","26.1963","18",
"6/24/2002","-1.053285","-1.158766","2.258513","0.093195","0","0.717254","-0.343107","0","0","0","4.562387E-02","0","0","0","0","24.88949","26.41392","25.6517","18",
"6/24/2002 1:00:00 AM","-1.075397","-1.153852","2.166784","0.18073","0","0.717476","-0.352634","0","0","0","4.562387E-02","0","0","0","0","24.31882","25.88392","25.10137","17.25",
"6/24/2002 2:00:00 AM","-0.894641","-1.155667","2.048018","0.244033","0","0.717056","-0.350321","0","0","0","4.562387E-02","0","0","0","0","24.01949","25.42618","24.72284","17",
"6/24/2002 3:00:00 AM","-0.746696","-1.115084","1.835455","0.248196","0","0.716519","-0.341953","0","0","0","4.562387E-02","0","0","0","0","23.8512","25.13251","24.49186","17",
"6/24/2002 4:00:00 AM","-0.825153","-1.038464","1.704113","0.29846","0","0.717328","-0.359595","0","0","0","4.562387E-02","0","0","0","0","23.43658","24.82428","24.13043","16.25",
"6/24/2002 5:00:00 AM","-0.357097","-1.030245","1.507078","0.28679","-0.01767","0.716905","-0.340102","-0.026097","0","0","4.562387E-02","0","7.878636E-02","0","-1.810817E-02","23.5549","24.67661","24.11575","16.75",
"6/24/2002 6:00:00 AM","1.189025","-0.921178","0.677939","-0.11264","-0.811485","0.717387","-0.349798","-1.077867","0","0","4.562387E-02","0","0.3657506","0","-0.8131612","23.99815","25.52359","24.76087","17",
"6/24/2002 7:00:00 AM","2.197369","-0.434283","-0.340886","-0.558262","-3.185989","1.058326","-0.349979","-3.655182","0","1.437258","0.8458263","0.1365349","0.6540398","0","-3.353244","24","26.78487","25.39243","17",
"6/24/2002 8:00:00 AM","2.556777","0.335746","-0.758049","-0.63496","-4.185888","1.395077","-0.273651","-4.714769","0","1.437258","0.8458263","0.2730697","0.8866851","0","-4.447971","24","27.63049","25.81524","18.5",
"6/24/2002 9:00:00 AM","2.642177","0.774011","-0.946959","-0.678658","-4.925748","2.071039","-0.17298","-5.802986","0","1.437258","0.8458263","0.5461394","1.035295","0","-5.258046","24","28.13857","26.06929","20.5",
"6/24/2002 10:00:00 AM","2.431318","1.087358","-0.970655","-0.677923","-5.392944","2.066402","-0.073665","-6.456831","0","1.437258","0.8458263","0.5461394","1.121268","0","-5.532559","24","28.45961","26.2298","22.5",
"6/24/2002 11:00:00 AM","2.207087","1.217659","-0.912997","-0.658922","-5.810191","2.060166","0.060698","-6.937977","0","1.437258","0.8458263","0.5461394","1.148522","0","-5.685536","24","28.61147","26.30573","25.25",
"6/24/2002 12:00:00 PM","1.865909","1.282047","-0.782031","-0.611305","-5.80762","1.715114","0.16892","-6.868116","0","1.437258","0.8458263","0.4096045","1.124753","0","-5.551053","24","28.61462","26.30731","27.5",
"6/24/2002 1:00:00 PM","2.236117","1.183112","-0.778273","-0.638104","-6.126898","1.715578","0.192783","-7.252785","0","1.437258","0.8458263","0.4096045","1.14888","0","-5.833928","24","28.74883","26.37442","28",
"6/24/2002 2:00:00 PM","2.803193","1.294004","-0.878628","-0.700097","-6.860982","2.061135","0.192637","-8.226221","0","1.437258","0.8458263","0.5461394","1.146932","0","-6.470399","24","29.06163","26.53081","28",
"6/24/2002 3:00:00 PM","3.283243","1.489346","-0.925024","-0.726679","-7.503329","2.058924","0.228119","-8.905397","0","1.437258","0.8458263","0.5461394","1.071461","0","-7.040619","24","29.35739","26.67869","28.75",
"6/24/2002 4:00:00 PM","3.442112","1.593617","-0.858672","-0.702759","-7.690822","2.056553","0.204328","-9.307349","0","1.437258","0.8458263","0.5461394","0.9530646","0","-7.27401","24","29.50889","26.75444","28.25",
"6/24/2002 5:00:00 PM","3.088248","1.517202","-0.604529","-0.595263","-6.829671","1.377942","0.120832","-7.925902","0","1.437258","0.8458263","0.2730697","0.7667575","0","-6.705307","24","29.37202","26.68601","26.5",
"6/24/2002 6:00:00 PM","1.800592","1.321658","-0.141948","-0.383557","-5.429355","1.041358","0.024296","-6.180246","0","1.437258","0.8458263","0.1365349","0.4523438","0","-5.415316","24","28.80535","26.40267","24.5",
"6/24/2002 7:00:00 PM","-0.751","0.586642","0.673284","-0.085091","0","0.71431","-0.269728","0","0","0","0.8458263","0","0","0","0","27.23388","27.40178","27.31783","21.75",
"6/24/2002 8:00:00 PM","-0.960864","-0.189618","0.952412","0.05554","0","0.715306","-0.292734","0","0","0","4.562387E-02","0","0","0","0","25.40661","26.66005","26.03333","19.5",
"6/24/2002 9:00:00 PM","-0.976728","-0.620159","1.345142","0.238684","0","0.715781","-0.306363","0","0","0","4.562387E-02","0","0","0","0","24.40191","25.78532","25.09361","18.25",
"6/24/2002 10:00:00 PM","-0.906044","-0.83557","1.50941","0.341404","0","0.714972","-0.291535","0","0","0","4.562387E-02","0","0","0","0","23.85242","25.13991","24.49617","18",
"6/24/2002 11:00:00 PM","-0.90945","-0.935708","1.545717","0.401493","0","0.715458","-0.303255","0","0","0","4.562387E-02","0","0","0","0","23.3235","24.6462","23.98485","17.25",
"6/25/2002","-0.885625","-0.99181","1.55565","0.464068","0","0.715003","-0.295885","0","0","0","4.562387E-02","0","0","0","0","22.92089","24.20283","23.56186","17",
"6/25/2002 1:00:00 AM","-0.861595","-1.01715","1.511535","0.501906","0","0.713872","-0.279459","0","0","0","4.562387E-02","0","0","0","0","22.59368","23.83457","23.21412","17",
"6/25/2002 2:00:00 AM","-0.816905","-1.012672","1.451255","0.536133","0","0.714632","-0.301334","0","0","0","4.562387E-02","0","0","0","0","22.26706","23.51618","22.89162","16.25",
"6/25/2002 3:00:00 AM","-0.732151","-0.995161","1.370658","0.55657","0","0.714644","-0.303759","0","0","0","4.562387E-02","0","0","0","0","22.05987","23.24677","22.65332","16",
"6/25/2002 4:00:00 AM","-0.678706","-0.958421","1.264896","0.559947","0","0.714317","-0.296322","0","0","0","4.562387E-02","0","0","0","0","21.91126","23.03694","22.4741","16",
