"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"6/25/2002 5:00:00 AM","-0.527375","-0.930959","1.118038","0.532501","0","0.714524","-0.300727","0","0.072497","0","4.562387E-02","0","2.061918E-02","7.187855E-02","0","21.99914","22.91551","22.45732","16",
"6/25/2002 6:00:00 AM","0.269646","-0.899011","0.732255","0.359605","0","0.716214","-0.328803","0","0.005474","0","4.562387E-02","0","0.2001263","5.474204E-03","0","22.55411","23.23253","22.89332","16",
"6/25/2002 7:00:00 AM","2.069853","-0.895296","-0.781269","-0.505009","-1.972279","1.058996","-0.362954","-2.575235","0","1.437258","0.8458263","0.1386478","0.6274232","0","-2.149646","23.99631","24.99936","24.49784","16.75",
"6/25/2002 8:00:00 AM","2.452791","-0.028969","-1.309068","-0.622558","-3.037747","1.396902","-0.311827","-3.651677","0","1.437258","0.8458263","0.2730697","0.8421087","0","-3.335974","24","26.24207","25.12103","17.75",
"6/25/2002 9:00:00 AM","2.561373","0.600734","-1.518378","-0.699651","-4.001351","2.070763","-0.185676","-4.87216","0","1.437258","0.8458263","0.5461394","1.010483","0","-4.357841","24","27.05562","25.52781","20.25",
"6/25/2002 10:00:00 AM","2.519873","0.924286","-1.509414","-0.719157","-4.830671","2.063218","-0.036845","-5.706642","0","1.437258","0.8458263","0.5461394","1.120888","0","-4.899501","24","27.56588","25.78294","23.25",
"6/25/2002 11:00:00 AM","2.253481","1.113922","-1.390036","-0.706441","-5.261947","2.058218","0.072917","-6.285216","0","1.437258","0.8458263","0.5461394","1.155707","0","-5.113858","24","27.8637","25.93185","25.5",
"6/25/2002 12:00:00 PM","1.927123","1.168747","-1.185534","-0.662036","-5.297429","1.714037","0.169121","-6.513519","0","1.437258","0.8458263","0.4096045","1.127248","0","-5.039525","24","27.95778","25.97889","27.5",
"6/25/2002 1:00:00 PM","2.299007","1.161122","-1.153451","-0.711716","-5.803653","1.712195","0.228418","-6.999652","0","1.437258","0.8458263","0.4096045","1.154724","0","-5.456156","24","28.22227","26.11114","28.75",
"6/25/2002 2:00:00 PM","2.882132","1.321116","-1.21895","-0.783522","-6.693386","2.057033","0.240179","-8.056964","0","1.437258","0.8458263","0.5461394","1.160546","0","-6.206795","24","28.64133","26.32067","29",
"6/25/2002 3:00:00 PM","3.310927","1.444544","-1.186578","-0.795701","-7.211826","2.05366","0.240146","-8.421762","0","1.437258","0.8458263","0.5461394","1.095375","0","-6.726748","24","28.94781","26.4739","29",
"6/25/2002 4:00:00 PM","3.468578","1.524118","-1.067987","-0.772346","-7.365061","2.054932","0.204464","-8.500476","0","1.437258","0.8458263","0.5461394","0.9578261","0","-6.952361","24","29.1267","26.56335","28.25",
"6/25/2002 5:00:00 PM","3.145963","1.527877","-0.81277","-0.682318","-6.605442","1.376995","0.12091","-7.357089","0","1.437258","0.8458263","0.2730697","0.7781376","0","-6.482981","24","29.08055","26.54028","26.5",
"6/25/2002 6:00:00 PM","1.978643","1.386493","-0.354148","-0.485669","-5.456702","1.037344","0.096936","-6.047422","0","1.437258","0.8458263","0.1365349","0.4508737","0","-5.407087","24","28.60383","26.30192","26",
"6/25/2002 7:00:00 PM","-0.619863","0.727632","0.469327","-0.183639","0","0.711502","-0.214135","0","0","0","0.8458263","0","0","0","0","27.3698","27.28287","27.32633","23",
"6/25/2002 8:00:00 PM","-0.849185","-0.052114","0.766025","-0.04697","0","0.713083","-0.248656","0","0","0","4.562387E-02","0","0","0","0","25.53529","26.58051","26.0579","20.5",
"6/25/2002 9:00:00 PM","-0.855477","-0.480633","1.163865","0.125987","0","0.713648","-0.262058","0","0","0","4.562387E-02","0","0","0","0","24.53057","25.74092","25.13574","19.25",
"6/25/2002 10:00:00 PM","-0.871553","-0.705849","1.367423","0.249326","0","0.714346","-0.278102","0","0","0","4.562387E-02","0","0","0","0","23.83327","25.089","24.46114","18.25",
"6/25/2002 11:00:00 PM","-0.898627","-0.833262","1.477854","0.346062","0","0.715135","-0.297725","0","0","0","4.562387E-02","0","0","0","0","23.2075","24.52367","23.86558","17.25",
"6/26/2002","-0.879248","-0.926915","1.517218","0.417441","0","0.714582","-0.287881","0","0","0","4.562387E-02","0","0","0","0","22.76027","24.03194","23.3961","17",
"6/26/2002 1:00:00 AM","-0.907686","-0.9746","1.513104","0.478218","0","0.715052","-0.301437","0","0","0","4.562387E-02","0","0","0","0","22.26892","23.6033","22.93611","16.25",
"6/26/2002 2:00:00 AM","-0.891063","-1.012917","1.505665","0.540578","0","0.714623","-0.295972","0","0","0","4.562387E-02","0","0","0","0","21.90526","23.18801","22.54663","16",
"6/26/2002 3:00:00 AM","-0.930023","-1.033183","1.483269","0.597689","0","0.71541","-0.31108","0","0","0","4.562387E-02","0","0","0","0","21.44047","22.80131","22.12089","15.25",
"6/26/2002 4:00:00 AM","-0.898539","-1.052461","1.473617","0.661078","0","0.716716","-0.342206","0","0","0","4.562387E-02","0","0","0","0","21.03626","22.41099","21.72363","14.25",
"6/26/2002 5:00:00 AM","-0.427661","-1.162305","1.161634","0.509131","0","0.719785","-0.403578","0","0.432778","0","4.562387E-02","0","8.669548E-02","0.4184275","0","21.9905","22.39285","22.19167","14",
"6/26/2002 6:00:00 AM","1.202484","-1.055863","0.316057","0.074893","-0.020181","0.720987","-0.422683","-0.025953","0","0","4.562387E-02","0","0.3976696","0","-2.025777E-02","23.13224","23.42222","23.27723","14.75",
"6/26/2002 7:00:00 AM","2.191471","-0.713382","-0.952367","-0.613478","-2.080323","1.061127","-0.414627","-2.501019","0","1.437258","0.8458263","0.1365368","0.6584337","0","-2.27998","23.9986","25.11715","24.55787","15.75",
"6/26/2002 8:00:00 AM","2.269772","0.136968","-1.324696","-0.669762","-2.840028","1.398611","-0.363171","-3.251045","0","1.437258","0.8458263","0.2730697","0.8116037","0","-3.186335","24","26.17938","25.08969","16.75",
"6/26/2002 9:00:00 AM","2.559735","0.620862","-1.534341","-0.761984","-3.893906","2.070785","-0.198316","-4.504633","0","1.437258","0.8458263","0.5461394","0.999413","0","-4.275274","24","26.97358","25.48679","20",
"6/26/2002 10:00:00 AM","2.482275","0.920507","-1.515939","-0.776392","-4.614435","2.064842","-0.073718","-5.256607","0","1.437258","0.8458263","0.5461394","1.118083","0","-4.756326","24","27.4664","25.7332","22.5",
"6/26/2002 11:00:00 AM","2.261589","1.066175","-1.386808","-0.758427","-5.123418","2.058753","0.060749","-5.935672","0","1.437258","0.8458263","0.5461394","1.140573","0","-5.00069","24","27.74526","25.87263","25.25",
"6/26/2002 12:00:00 PM","1.723077","1.082815","-1.143118","-0.694234","-4.945381","1.715568","0.133205","-5.913705","0","1.437258","0.8458263","0.4096045","1.142429","0","-4.743286","24","27.75137","25.87568","26.75",
"6/26/2002 1:00:00 PM","2.08664","1.016024","-1.087741","-0.732776","-5.284427","1.715445","0.145197","-6.259662","0","1.437258","0.8458263","0.4096045","1.156295","0","-5.064674","24","27.97014","25.98507","27",
"6/26/2002 2:00:00 PM","2.743637","1.105923","-1.145179","-0.799829","-6.09535","2.05848","0.145191","-7.220004","0","1.437258","0.8458263","0.5461394","1.144905","0","-5.802715","24","28.36239","26.1812","27",
"6/26/2002 3:00:00 PM","3.080868","1.212286","-1.098603","-0.803472","-6.512816","2.056468","0.145191","-7.654694","0","1.437258","0.8458263","0.5461394","1.061189","0","-6.220151","24","28.62856","26.31428","27",
"6/26/2002 4:00:00 PM","3.218446","1.291285","-0.994427","-0.785258","-6.645763","2.058474","0.109064","-7.631424","0","1.437258","0.8458263","0.5461394","0.9488451","0","-6.426208","24","28.79514","26.39757","26.25",
"6/26/2002 5:00:00 PM","3.10464","1.353391","-0.800836","-0.723275","-6.35532","1.375826","0.133054","-7.06155","0","1.437258","0.8458263","0.2730697","0.7562862","0","-6.221057","24","28.82251","26.41125","26.75",
"6/26/2002 6:00:00 PM","1.74772","1.319386","-0.345801","-0.514852","-4.996883","1.041586","-0.000164","-5.50571","0","1.437258","0.8458263","0.1365349","0.4508809","0","-4.995606","24","28.37446","26.18723","24",
"6/26/2002 7:00:00 PM","-0.739681","0.589709","0.568284","-0.156461","0","0.713943","-0.265316","0","0","0","0.8458263","0","0","0","0","26.88526","26.93621","26.91074","21.5",
"6/26/2002 8:00:00 PM","-1.007367","-0.164287","0.961202","0.044632","0","0.715566","-0.300071","0","0","0","4.562387E-02","0","0","0","0","24.78332","26.09526","25.43929","18.75",
"6/26/2002 9:00:00 PM","-1.012837","-0.626596","1.392993","0.23067","0","0.716466","-0.322053","0","0","0","4.562387E-02","0","0","0","0","23.69436","25.13645","24.41541","17.25",
"6/26/2002 10:00:00 PM","-0.938925","-0.853463","1.56068","0.340334","0","0.715571","-0.305418","0","0","0","4.562387E-02","0","0","0","0","23.10657","24.4445","23.77553","17",
"6/26/2002 11:00:00 PM","-0.947362","-0.955402","1.596773","0.408334","0","0.715968","-0.315259","0","0","0","4.562387E-02","0","0","0","0","22.53696","23.91152","23.22424","16.25",
"6/27/2002","-0.881821","-1.009908","1.589246","0.468551","0","0.715543","-0.309985","0","0","0","4.562387E-02","0","0","0","0","22.17654","23.45292","22.81473","16",
"6/27/2002 1:00:00 AM","-0.799077","-1.018735","1.507762","0.494748","0","0.716034","-0.329892","0","0","0","4.562387E-02","0","0","0","0","21.80763","23.1075","22.45757","15.25",
"6/27/2002 2:00:00 AM","-0.779831","-0.995432","1.428868","0.52658","0","0.715749","-0.328398","0","0","0","4.562387E-02","0","0","0","0","21.52294","22.79727","22.16011","15",
"6/27/2002 3:00:00 AM","-0.846199","-0.973339","1.383028","0.577351","0","0.716661","-0.346278","0","0","0","4.562387E-02","0","0","0","0","21.11009","22.47168","21.79089","14.25",
"6/27/2002 4:00:00 AM","-0.745818","-0.979686","1.349177","0.627346","0","0.716737","-0.347089","0","0","0","4.562387E-02","0","0","0","0","20.87553","22.1432","21.50937","14",
"6/27/2002 5:00:00 AM","-0.293954","-1.075097","0.999968","0.449512","0","0.717922","-0.364787","0","0.424219","0","4.562387E-02","0","8.183739E-02","0.4078856","0","21.99113","22.2069","22.09901","14.75",
"6/27/2002 6:00:00 AM","1.14394","-0.934555","0.224033","0.062377","0","0.721535","-0.435179","0","0","0","4.562387E-02","0","0.3849925","0","0","22.8708","23.20159","23.0362","14.25",
"6/27/2002 7:00:00 AM","2.203898","-0.700159","-1.018356","-0.639409","-1.953806","1.061876","-0.427441","-2.362672","0","1.437258","0.8458263","0.1375277","0.6787325","0","-2.160066","23.99776","24.86567","24.43172","15.5",
"6/27/2002 8:00:00 AM","2.417708","0.038631","-1.419732","-0.713718","-2.790273","1.398653","-0.363171","-3.203534","0","1.437258","0.8458263","0.2730697","0.8566072","0","-3.136594","24","25.95294","24.97647","16.75",
"6/27/2002 9:00:00 AM","2.393841","0.507981","-1.553398","-0.769369","-3.393559","2.074531","-0.273895","-3.993143","0","1.437258","0.8458263","0.5461394","1.019647","0","-3.918591","24","26.66285","25.33142","18.5",
"6/27/2002 10:00:00 AM","2.334742","0.767427","-1.526196","-0.790837","-4.115271","2.06783","-0.135741","-4.735779","0","1.437258","0.8458263","0.5461394","1.128314","0","-4.376974","24","27.14868","25.57434","21.25",
"6/27/2002 11:00:00 AM","1.873352","0.95083","-1.370079","-0.76179","-4.295275","2.065432","-0.061312","-4.911782","0","1.437258","0.8458263","0.5461394","1.164318","0","-4.413289","24","27.394","25.697","22.75",
"6/27/2002 12:00:00 PM","1.368129","0.917684","-1.10086","-0.688577","-4.104832","1.723273","-0.012226","-4.639852","0","1.437258","0.8458263","0.4096045","1.136804","0","-4.12137","24","27.37293","25.68647","23.75",
"6/27/2002 1:00:00 PM","1.922185","0.78262","-1.066072","-0.742247","-4.713011","1.721668","0.07278","-5.484679","0","1.437258","0.8458263","0.4096045","1.155324","0","-4.602089","24","27.60925","25.80462","25.5",
"6/27/2002 2:00:00 PM","2.593915","0.898199","-1.138571","-0.815815","-5.585052","2.066029","0.096921","-6.676464","0","1.437258","0.8458263","0.5461394","1.148219","0","-5.388504","24","28.02948","26.01474","26",
"6/27/2002 3:00:00 PM","2.895175","1.047881","-1.09454","-0.819995","-5.89536","2.063358","0.060717","-7.005325","0","1.437258","0.8458263","0.5461394","1.06024","0","-5.770892","24","28.3207","26.16035","25.25",
"6/27/2002 4:00:00 PM","2.9723","1.114317","-0.973055","-0.793433","-5.945032","2.065951","0.01217","-7.065813","0","1.437258","0.8458263","0.5461394","0.9448184","0","-5.91639","24","28.47387","26.23693","24.25",
"6/27/2002 5:00:00 PM","2.729295","1.088504","-0.724349","-0.706063","-5.538579","1.383258","0","-5.989174","0","1.437258","0.8458263","0.2730697","0.746929","0","-5.537733","24","28.41583","26.20791","24",
"6/27/2002 6:00:00 PM","1.768181","1.031702","-0.341147","-0.540422","-4.652117","1.043953","-0.036653","-5.035454","0","1.437258","0.8458263","0.1365349","0.4605575","0","-4.669083","24","28.05062","26.02531","23.25",
"6/27/2002 7:00:00 PM","-0.716232","0.538724","0.540317","-0.181756","0","0.713451","-0.256553","0","0","0","0.8458263","0","0","0","0","26.71867","26.71572","26.7172","21.5",
"6/27/2002 8:00:00 PM","-0.878818","-0.13305","0.869332","-0.021481","0","0.713785","-0.264857","0","0","0","4.562387E-02","0","0","0","0","24.85147","25.98048","25.41597","19.5",
"6/27/2002 9:00:00 PM","-0.89317","-0.527882","1.24512","0.142085","0","0.714393","-0.27888","0","0","0","4.562387E-02","0","0","0","0","23.8613","25.13769","24.49949","18.25",
"6/27/2002 10:00:00 PM","-0.849942","-0.740954","1.412795","0.252228","0","0.713547","-0.26326","0","0","0","4.562387E-02","0","0","0","0","23.29255","24.49857","23.89556","18",
"6/27/2002 11:00:00 PM","-0.876875","-0.839786","1.463846","0.323606","0","0.71397","-0.273736","0","0","0","4.562387E-02","0","0","0","0","22.73882","23.99215","23.36548","17.25",
"6/28/2002","-0.835423","-0.902582","1.4745","0.387413","0","0.713527","-0.265558","0","0","0","4.562387E-02","0","0","0","0","22.32439","23.54778","22.93609","17",
"6/28/2002 1:00:00 AM","-0.795428","-0.934754","1.420943","0.421305","0","0.712519","-0.251414","0","0","0","4.562387E-02","0","0","0","0","22.04344","23.1921","22.61777","17",
"6/28/2002 2:00:00 AM","-0.843556","-0.936349","1.387821","0.475221","0","0.713336","-0.268034","0","0","0","4.562387E-02","0","0","0","0","21.61324","22.8451","22.22917","16.25",
"6/28/2002 3:00:00 AM","-0.726781","-0.948074","1.346737","0.517815","0","0.713019","-0.269857","0","0","0","4.562387E-02","0","0","0","0","21.39514","22.52052","21.95783","16",
"6/28/2002 4:00:00 AM","-0.636563","-0.931255","1.224788","0.509566","0","0.712766","-0.264216","0","0","0","4.562387E-02","0","0","0","0","21.28237","22.31339","21.79788","16",
"6/28/2002 5:00:00 AM","-0.136241","-0.95053","0.895503","0.358312","0","0.715083","-0.301413","0","0.259422","0","4.562387E-02","0","9.157871E-02","0.251129","0","22.02603","22.43597","22.231","16",
"6/28/2002 6:00:00 AM","1.496129","-0.826316","0.020602","-0.116929","-0.146452","0.719026","-0.379985","-0.185656","0","0","4.562387E-02","0","0.4191604","0","-0.1464944","23.591","23.60861","23.59981","16",
"6/28/2002 7:00:00 AM","2.337843","-0.468296","-1.114189","-0.726092","-2.293459","1.061568","-0.400553","-2.714357","0","1.437258","0.8458263","0.1365349","0.701845","0","-2.484738","23.99998","25.24523","24.62261","16",
"6/28/2002 8:00:00 AM","2.49035","0.195328","-1.412927","-0.764629","-3.014561","1.40022","-0.362342","-3.424363","0","1.437258","0.8458263","0.2730697","0.889991","0","-3.360842","24","26.19699","25.09849","16.75",
"6/28/2002 9:00:00 AM","2.424453","0.538252","-1.483451","-0.79738","-3.507511","2.077296","-0.273341","-4.10927","0","1.437258","0.8458263","0.5461394","1.024597","0","-4.032523","24","26.78847","25.39424","18.5",
"6/28/2002 10:00:00 AM","2.186151","0.767843","-1.423075","-0.803997","-3.850608","2.075283","-0.210135","-4.459907","0","1.437258","0.8458263","0.5461394","1.133705","0","-4.255966","24","27.19254","25.59627","19.75",
"6/28/2002 11:00:00 AM","1.814752","0.897645","-1.281591","-0.782298","-4.191059","2.069787","-0.085862","-4.818009","0","1.437258","0.8458263","0.5461394","1.177541","0","-4.356932","24","27.40521","25.7026","22.25",
"6/28/2002 12:00:00 PM","1.53631","0.916343","-1.081125","-0.737017","-4.419534","1.721637","0.060557","-4.971445","0","1.437258","0.8458263","0.4096045","1.139864","0","-4.32824","24","27.45585","25.72792","25.25",
"6/28/2002 1:00:00 PM","1.980832","0.937612","-1.078516","-0.792911","-4.922444","1.720935","0.096815","-5.706419","0","1.437258","0.8458263","0.4096045","1.154049","0","-4.775521","24","27.75261","25.8763","26",
"6/28/2002 2:00:00 PM","2.688658","1.090492","-1.17613","-0.875236","-5.882659","2.066726","0.132685","-6.992367","0","1.437258","0.8458263","0.5461394","1.152543","0","-5.614014","24","28.20464","26.10232","26.75",
"6/28/2002 3:00:00 PM","3.056525","1.322383","-1.168636","-0.889766","-6.343542","2.066997","0.108715","-7.488239","0","1.437258","0.8458263","0.5461394","1.075523","0","-6.122895","24","28.56421","26.2821","26.25",
"6/28/2002 4:00:00 PM","2.901384","1.352543","-0.966789","-0.815408","-6.199477","2.065784","0.060551","-7.306698","0","1.437258","0.8458263","0.5461394","0.8885366","0","-6.07491","24","28.62894","26.31447","25.25",
"6/28/2002 5:00:00 PM","2.291777","1.156755","-0.592337","-0.672537","-5.221611","1.385912","-0.024398","-5.849804","0","1.437258","0.8458263","0.2730697","0.6595665","0","-5.243674","24","28.3489","26.17445","23.5",
"6/28/2002 6:00:00 PM","1.686409","0.910476","-0.253992","-0.540396","-4.505451","1.04521","-0.048795","-4.902549","0","1.437258","0.8458263","0.1365349","0.4493928","0","-4.528532","24","27.96646","25.98323","23",
"6/28/2002 7:00:00 PM","-0.703443","0.456156","0.593301","-0.187701","0","0.713293","-0.253141","0","0","0","0.8458263","0","0","0","0","26.65993","26.66227","26.6611","21.5",
"6/28/2002 8:00:00 PM","-0.884948","-0.169374","0.917356","-0.02448","0","0.713659","-0.261519","0","0","0","4.562387E-02","0","0","0","0","24.79476","25.92691","25.36083","19.5",
"6/28/2002 9:00:00 PM","-0.814796","-0.555459","1.252408","0.11601","0","0.712827","-0.245977","0","0","0","4.562387E-02","0","0","0","0","23.96834","25.1257","24.54702","19",
"6/28/2002 10:00:00 PM","-0.823543","-0.724221","1.377966","0.208324","0","0.713103","-0.253331","0","0","0","4.562387E-02","0","0","0","0","23.35237","24.55053","23.95145","18.25",
"6/28/2002 11:00:00 PM","-0.797433","-0.816597","1.42789","0.280605","0","0.712625","-0.245718","0","0","0","4.562387E-02","0","0","0","0","22.94489","24.06957","23.50723","18",
"6/29/2002","-0.826372","-0.860797","1.423898","0.338127","0","0.713216","-0.259067","0","0","0","4.562387E-02","0","0","0","0","22.44995","23.66368","23.05682","17.25",
"6/29/2002 1:00:00 AM","-0.719558","-0.894341","1.38977","0.381052","0","0.712837","-0.261255","0","0","0","4.562387E-02","0","0","0","0","22.24015","23.30626","22.77321","17",
"6/29/2002 2:00:00 AM","-0.612518","-0.884326","1.270972","0.379255","0","0.712175","-0.25241","0","0","0","4.562387E-02","0","0","0","0","22.06297","23.08023","22.57161","17",
"6/29/2002 3:00:00 AM","-0.582931","-0.830784","1.164039","0.388029","0","0.711826","-0.244755","0","0","0","4.562387E-02","0","0","0","0","21.90943","22.89507","22.40225","17",
"6/29/2002 4:00:00 AM","-0.646092","-0.785916","1.107708","0.422148","0","0.712943","-0.267596","0","0","0","4.562387E-02","0","0","0","0","21.60356","22.67439","22.13898","16.25",
"6/29/2002 5:00:00 AM","-0.564061","-0.783933","1.072723","0.460032","0","0.713068","-0.270344","0","0","0","4.562387E-02","0","1.632025E-02","0","0","21.39988","22.44414","21.92201","16",
"6/29/2002 6:00:00 AM","-0.15357","-0.798477","0.841681","0.365252","0","0.713867","-0.282125","0","0","0","4.562387E-02","0","0.119242","0","0","21.63377","22.50239","22.06808","16",
"6/29/2002 7:00:00 AM","0.949116","-0.73661","0.19756","0.007864","0","0.717377","-0.345381","0","0","0","4.562387E-02","0","0.4083832","0","0","22.89151","23.27081","23.08116","16",
"6/29/2002 8:00:00 AM","2.183674","-0.484702","-0.884842","-0.600133","0","0.721751","-0.43309","0","0","0","4.562387E-02","0","0.8146919","0","0","25.41218","24.88661","25.14939","16.75",
"6/29/2002 9:00:00 AM","2.275931","0.111215","-1.540265","-0.939963","0","0.721378","-0.424642","0","0","0","4.562387E-02","0","1.016627","0","0","27.04389","26.36598","26.70494","18.5",
"6/29/2002 10:00:00 AM","2.054859","0.603227","-1.840342","-1.167273","0","0.717624","-0.345169","0","0","0","4.562387E-02","0","1.120801","0","0","28.25857","27.58356","27.92107","21.25",
"6/29/2002 11:00:00 AM","1.559181","0.914179","-1.900608","-1.272801","0","0.713669","-0.263408","0","0","0","4.562387E-02","0","1.152736","0","0","28.8893","28.45961","28.67446","23.5",
"6/29/2002 12:00:00 PM","1.171335","0.973315","-1.679996","-1.249668","0","0.707962","-0.146516","0","0","0","4.562387E-02","0","1.133314","0","0","29.27445","28.88881","29.08163","26.25",
"6/29/2002 1:00:00 PM","1.501197","0.821534","-1.698759","-1.361899","0","0.707645","-0.143566","0","0","0","4.562387E-02","0","1.156464","0","0","29.97436","29.47667","29.72551","27",
"6/29/2002 2:00:00 PM","2.061358","0.819597","-1.878668","-1.547998","0","0.708724","-0.164929","0","0","0","4.562387E-02","0","1.156119","0","0","31.17627","30.294","30.73514","27.75",
"6/29/2002 3:00:00 PM","2.297661","0.889345","-2.001432","-1.718931","0","0.712245","-0.236129","0","0","0","4.562387E-02","0","1.082678","0","0","32.1497","31.17451","31.66211","27.25",
"6/29/2002 4:00:00 PM","2.357722","0.800865","-1.803359","-1.790507","0","0.714857","-0.285348","0","0","0","4.562387E-02","0","0.9527551","0","0","32.91765","31.83894","32.37829","27",
"6/29/2002 5:00:00 PM","2.064403","0.685467","-1.383811","-1.764277","0","0.717053","-0.332498","0","0","0","4.562387E-02","0","0.7644149","0","0","33.12896","32.25083","32.6899","26.25",
"6/29/2002 6:00:00 PM","0.779091","0.616323","-0.53297","-1.481533","0","0.720332","-0.400713","0","0","0","4.562387E-02","0","0.4480823","0","0","31.9715","31.98713","31.97931","23.75",
"6/29/2002 7:00:00 PM","-1.091648","0.380831","1.112559","-0.693373","0","0.716338","-0.318189","0","0","0","4.562387E-02","0","0","0","0","28.74573","30.18015","29.46294","22.25",
"6/29/2002 8:00:00 PM","-1.087174","-0.335991","1.738955","-0.447367","0","0.717259","-0.33759","0","0","0","4.562387E-02","0","0","0","0","27.34512","28.89874","28.12193","20.5",
"6/29/2002 9:00:00 PM","-1.097732","-0.7242","2.060446","-0.235571","0","0.717759","-0.348708","0","0","0","4.562387E-02","0","0","0","0","26.28916","27.8721","27.08063","19.25",
"6/29/2002 10:00:00 PM","-1.026207","-0.927063","2.156533","-0.102584","0","0.716571","-0.325905","0","0","0","4.562387E-02","0","0","0","0","25.56832","27.0666","26.31746","19",
"6/29/2002 11:00:00 PM","-1.03083","-1.008796","2.136792","-0.002911","0","0.716798","-0.331633","0","0","0","4.562387E-02","0","0","0","0","24.91475","26.41833","25.66654","18.25",
"6/30/2002","-0.990645","-1.055402","2.089881","0.093011","0","0.716096","-0.320726","0","0","0","4.562387E-02","0","0","0","0","24.44008","25.8435","25.14179","18",
"6/30/2002 1:00:00 AM","-1.007784","-1.072044","2.010611","0.174428","0","0.716322","-0.328884","0","0","0","4.562387E-02","0","0","0","0","23.83768","25.34008","24.58888","17.25",
"6/30/2002 2:00:00 AM","-0.860584","-1.087958","1.91727","0.240442","0","0.715996","-0.326892","0","0","0","4.562387E-02","0","0","0","0","23.54748","24.88921","24.21835","17",
"6/30/2002 3:00:00 AM","-0.796284","-1.06656","1.756504","0.264865","0","0.715115","-0.313216","0","0","0","4.562387E-02","0","0","0","0","23.27516","24.56205","23.91861","17",
"6/30/2002 4:00:00 AM","-0.951674","-1.022346","1.690559","0.342796","0","0.715838","-0.325942","0","0","0","4.562387E-02","0","0","0","0","22.76484","24.18132","23.47308","16.25",
"6/30/2002 5:00:00 AM","-0.574005","-1.047141","1.581835","0.373948","0","0.714629","-0.299615","0","0","0","4.562387E-02","0","4.326716E-02","0","0","22.74421","23.89436","23.31929","16.75",
"6/30/2002 6:00:00 AM","0.270708","-1.011374","0.98902","0.096226","0","0.716379","-0.326809","0","0","0","4.562387E-02","0","0.2155063","0","0","23.54115","24.32562","23.93339","17",
"6/30/2002 7:00:00 AM","1.228556","-0.751972","0.199178","-0.302976","0","0.720198","-0.400915","0","0","0","4.562387E-02","0","0.4803815","0","0","25.01784","25.32091","25.16937","17",
"6/30/2002 8:00:00 AM","2.016083","-0.379645","-0.698726","-0.766616","0","0.723484","-0.467895","0","0","0","4.562387E-02","0","0.7973487","0","0","27.12946","26.77609","26.95278","17.75",
"6/30/2002 9:00:00 AM","2.001647","0.062031","-1.202628","-1.035817","0","0.724357","-0.485857","0","0","0","4.562387E-02","0","1.018337","0","0","28.5228","28.00295","28.26288","18.75",
"6/30/2002 10:00:00 AM","1.917144","0.310863","-1.384936","-1.204315","0","0.718879","-0.372482","0","0","0","4.562387E-02","0","1.13253","0","0","29.56747","28.96524","29.26636","22",
"6/30/2002 11:00:00 AM","1.436891","0.531386","-1.413388","-1.282354","0","0.715786","-0.307102","0","0","0","4.562387E-02","0","1.162462","0","0","30.02569","29.67557","29.85063","23.75",
"6/30/2002 12:00:00 PM","0.972444","0.624507","-1.178467","-1.231111","0","0.711836","-0.225657","0","0","0","4.562387E-02","0","1.15032","0","0","30.14112","29.97231","30.05672","25.5",
"6/30/2002 1:00:00 PM","1.359159","0.484244","-1.184005","-1.316678","0","0.710383","-0.198544","0","0","0","4.562387E-02","0","1.159042","0","0","30.85244","30.42383","30.63813","26.75",
"6/30/2002 2:00:00 PM","1.891199","0.505564","-1.448553","-1.514031","0","0.71207","-0.237179","0","0","0","4.562387E-02","0","1.153986","0","0","31.90403","31.21919","31.56161","27",
"6/30/2002 3:00:00 PM","2.193174","0.578334","-1.558672","-1.659687","0","0.714529","-0.28625","0","0","0","4.562387E-02","0","1.07706","0","0","32.92289","31.99208","32.45749","27",
"6/30/2002 4:00:00 PM","2.340556","0.633524","-1.532073","-1.789522","0","0.716746","-0.329717","0","0","0","4.562387E-02","0","0.9599795","0","0","33.82393","32.74374","33.28383","27",
"6/30/2002 5:00:00 PM","2.144712","0.706725","-1.313163","-1.835406","0","0.717938","-0.351839","0","0","0","4.562387E-02","0","0.7703876","0","0","34.28179","33.35788","33.81983","27",
"6/30/2002 6:00:00 PM","1.106138","0.715986","-0.681118","-1.642565","0","0.718394","-0.36013","0","0","0","4.562387E-02","0","0.4668092","0","0","33.69072","33.36727","33.52899","26.25",
"6/30/2002 7:00:00 PM","-1.034828","0.575028","0.969106","-0.849022","0","0.715014","-0.291578","0","0","0","4.562387E-02","0","0","0","0","30.4868","31.68468","31.08574","24.5",
"6/30/2002 8:00:00 PM","-1.047936","-0.203436","1.660119","-0.564714","0","0.716092","-0.314727","0","0","0","4.562387E-02","0","0","0","0","28.91698","30.3751","29.64604","22.5",
"6/30/2002 9:00:00 PM","-0.972284","-0.63475","1.981667","-0.366339","0","0.715171","-0.294693","0","0","0","4.562387E-02","0","0","0","0","27.99333","29.37644","28.68488","22",
"6/30/2002 10:00:00 PM","-0.943023","-0.82479","2.056299","-0.248679","0","0.71475","-0.286728","0","0","0","4.562387E-02","0","0","0","0","27.29387","28.63591","27.96489","21.475",
"6/30/2002 11:00:00 PM","-0.943283","-0.902173","2.061223","-0.139499","0","0.714844","-0.289959","0","0","0","4.562387E-02","0","0","0","0","26.64513","28.00673","27.32593","20.775",
"7/1/2002","-0.950757","-0.952828","2.031691","-0.038717","0","0.714983","-0.29546","0","0","0","4.562387E-02","0","0","0","0","26.04281","27.44209","26.74245","20.075",
"7/1/2002 1:00:00 AM","-0.969632","-0.989375","1.997383","0.061997","0","0.715425","-0.307248","0","0","0","4.562387E-02","0","0","0","0","25.50931","26.90776","26.20854","19.3",
"7/1/2002 2:00:00 AM","-0.897358","-1.022396","1.933243","0.141379","0","0.71594","-0.320373","0","0","0","4.562387E-02","0","0","0","0","25.04084","26.42859","25.73471","18.575",
"7/1/2002 3:00:00 AM","-0.845486","-1.024618","1.829686","0.195156","0","0.716209","-0.337085","0","0","0","4.562387E-02","0","0","0","0","24.66266","26.02734","25.345","17.875",
"7/1/2002 4:00:00 AM","-0.851548","-1.004708","1.751669","0.26309","0","0.716906","-0.351468","0","0","0","4.562387E-02","0","0","0","0","24.23611","25.64079","24.93845","17.175",
"7/1/2002 5:00:00 AM","-0.77192","-0.999643","1.673053","0.3217","-0.016488","0.717014","-0.344374","-0.02546","0","0","4.562387E-02","0","1.176635E-02","0","-1.631459E-02","23.91466","25.27728","24.59597","17",
"7/1/2002 6:00:00 AM","-0.411816","-0.999504","1.401147","0.276468","-0.044457","0.716919","-0.345403","-0.065385","0","0","4.562387E-02","0","9.904578E-02","0","-4.456361E-02","23.93531","25.1459","24.54061","17",
"7/1/2002 7:00:00 AM","0.89533","-1.105983","0.339517","-0.206262","-2.020135","1.059901","-0.348843","-2.644442","0","1.437258","0.8458263","0.1365349","0.3942791","0","-2.187795","24","25.97071","24.98536","17",
"7/1/2002 8:00:00 AM","2.422021","-0.462431","-0.470425","-0.474859","-3.581728","1.399135","-0.310784","-4.186625","0","1.437258","0.8458263","0.2730697","0.8582304","0","-3.879966","24","27.16962","25.58481","17.75",
"7/1/2002 9:00:00 AM","2.518257","0.301046","-0.791996","-0.545421","-4.523828","2.075932","-0.184982","-5.409943","0","1.437258","0.8458263","0.5461394","0.9839916","0","-4.8802","24","27.84069","25.92035","20.25",
"7/1/2002 10:00:00 AM","2.352014","0.821487","-0.914424","-0.574081","-5.069808","2.073339","-0.110294","-5.932687","0","1.437258","0.8458263","0.5461394","1.097571","0","-5.282469","24","28.29918","26.14959","21.75",
"7/1/2002 11:00:00 AM","2.097552","0.991987","-0.870752","-0.550819","-5.472083","2.06804","0.012056","-6.35736","0","1.437258","0.8458263","0.5461394","1.14102","0","-5.444881","24","28.4688","26.2344","24.25",
"7/1/2002 12:00:00 PM","1.732171","1.039061","-0.736625","-0.501038","-5.4728","1.720988","0.120523","-6.218014","0","1.437258","0.8458263","0.4096045","1.134197","0","-5.290481","24","28.4514","26.2257","26.5",
"7/1/2002 1:00:00 PM","1.949041","0.963926","-0.708317","-0.515428","-5.607773","1.725876","0.10852","-6.459924","0","1.437258","0.8458263","0.4096045","1.152165","0","-5.442491","24","28.54957","26.27479","26.25",
"7/1/2002 2:00:00 PM","2.46097","0.919618","-0.7474","-0.550935","-6.018749","2.070145","0.060471","-7.111308","0","1.437258","0.8458263","0.5461394","1.130807","0","-5.894176","24","28.75625","26.37813","25.25",
"7/1/2002 3:00:00 PM","2.694435","0.960515","-0.713312","-0.543144","-6.127231","2.070921","0.012126","-7.085204","0","1.437258","0.8458263","0.5461394","1.056165","0","-6.099743","24","28.89098","26.44549","24.25",
"7/1/2002 4:00:00 PM","2.910103","0.949231","-0.635061","-0.524565","-6.375578","2.070215","0.036308","-7.418666","0","1.437258","0.8458263","0.5461394","0.9197805","0","-6.299372","24","28.94562","26.47281","24.75",
"7/1/2002 5:00:00 PM","2.705305","1.048933","-0.479887","-0.463959","-5.98119","1.385873","0.012115","-6.730458","0","1.437258","0.8458263","0.2730697","0.7390721","0","-5.966749","24","28.91485","26.45743","24.25",
"7/1/2002 6:00:00 PM","1.532897","0.971167","-0.083575","-0.274538","-4.814974","1.047251","-0.073222","-5.323879","0","1.437258","0.8458263","0.1365349","0.4394927","0","-4.849727","24","28.43884","26.21942","22.5",
"7/1/2002 7:00:00 PM","-0.764142","0.355149","0.705941","0.023161","0","0.71458","-0.278735","0","0","0","0.8458263","0","0","0","0","26.93895","27.09473","27.01684","21.25",
"7/1/2002 8:00:00 PM","-0.926693","-0.294118","0.937445","0.137535","0","0.714674","-0.282029","0","0","0","4.562387E-02","0","0","0","0","25.22163","26.44543","25.83353","19.5",
"7/1/2002 9:00:00 PM","-0.870062","-0.640113","1.258122","0.281236","0","0.713988","-0.269261","0","0","0","4.562387E-02","0","0","0","0","24.45382","25.68456","25.06919","19",
"7/1/2002 10:00:00 PM","-0.900199","-0.802494","1.388983","0.370173","0","0.71424","-0.278173","0","0","0","4.562387E-02","0","0","0","0","23.86618","25.12202","24.4941","18.25",
"7/1/2002 11:00:00 PM","-0.917219","-0.896477","1.470378","0.454265","0","0.715234","-0.300711","0","0","0","4.562387E-02","0","0","0","0","23.29914","24.61808","23.95861","17.25",
"7/2/2002","-0.77291","-0.962481","1.445761","0.484552","0","0.715064","-0.301242","0","0","0","4.562387E-02","0","0","0","0","23.05477","24.23251","23.64364","17",
"7/2/2002 1:00:00 AM","-0.714966","-0.948295","1.347478","0.488394","0","0.714026","-0.289328","0","0","0","4.562387E-02","0","0","0","0","22.81529","23.97325","23.39427","17",
"7/2/2002 2:00:00 AM","-0.698371","-0.908293","1.262452","0.504068","0","0.713544","-0.279352","0","0","0","4.562387E-02","0","0","0","0","22.61479","23.73876","23.17678","17",
"7/2/2002 3:00:00 AM","-0.679599","-0.875769","1.188334","0.522609","0","0.713013","-0.269859","0","0","0","4.562387E-02","0","0","0","0","22.42471","23.51614","22.97042","17",
"7/2/2002 4:00:00 AM","-0.64157","-0.850605","1.116838","0.536777","0","0.712657","-0.261923","0","0","0","4.562387E-02","0","0","0","0","22.26942","23.31149","22.79045","17",
"7/2/2002 5:00:00 AM","-0.584078","-0.829038","1.037224","0.54071","0","0.712395","-0.256057","0","0","0","4.562387E-02","0","8.884073E-03","0","0","22.1488","23.13941","22.6441","17",
"7/2/2002 6:00:00 AM","-0.34588","-0.810608","0.87388","0.48779","0","0.712601","-0.260101","0","0","0","4.562387E-02","0","6.840068E-02","0","0","22.22878","23.11942","22.6741","17",
"7/2/2002 7:00:00 AM","0.339781","-1.023307","-0.07103","-0.059706","-0.710435","1.060027","-0.343964","-0.915374","0","1.437258","0.8458263","0.1438086","0.2453291","0","-0.8771181","23.91468","23.93121","23.92295","17",
"7/2/2002 8:00:00 AM","1.532926","-0.716588","-0.844206","-0.386024","-1.8902","1.400717","-0.310109","-2.291345","0","1.437258","0.8458263","0.2730697","0.5858725","0","-2.188997","23.99999","25.21957","24.60978","17.75",
"7/2/2002 9:00:00 AM","2.337126","-0.107279","-1.350601","-0.595301","-3.048065","2.082452","-0.259606","-3.654045","0","1.437258","0.8458263","0.5461394","0.9492729","0","-3.549396","24","26.3623","25.18115","18.75",
"7/2/2002 10:00:00 AM","2.280803","0.421051","-1.444348","-0.631506","-3.807766","2.078138","-0.172074","-4.429897","0","1.437258","0.8458263","0.5461394","1.092733","0","-4.141358","24","27.02559","25.51279","20.5",
"7/2/2002 11:00:00 AM","1.730545","0.649004","-1.294238","-0.589023","-3.945384","2.075348","-0.110132","-4.538568","0","1.437258","0.8458263","0.5461394","1.154421","0","-4.159319","24","27.26245","25.63122","21.75",
"7/2/2002 12:00:00 PM","1.22","0.59615","-1.023856","-0.512388","-3.773415","1.731019","-0.060983","-4.283896","0","1.437258","0.8458263","0.4096045","1.141803","0","-3.861907","24","27.21821","25.6091","22.75",
"7/2/2002 1:00:00 PM","1.55125","0.459079","-0.944425","-0.543522","-4.039826","1.730775","-0.048737","-4.560261","0","1.437258","0.8458263","0.4096045","1.153467","0","-4.110282","24","27.37456","25.68728","23",
"7/2/2002 2:00:00 PM","2.183622","0.550776","-1.015053","-0.622941","-4.700595","2.077558","-0.048737","-5.341905","0","1.437258","0.8458263","0.5461394","1.141476","0","-4.794569","24","27.76626","25.88313","23",
"7/2/2002 3:00:00 PM","2.593617","0.722372","-1.010158","-0.647792","-5.201822","2.076981","-0.0487","-5.867931","0","1.437258","0.8458263","0.5461394","1.069026","0","-5.295709","24","28.08544","26.04272","23",
"7/2/2002 4:00:00 PM","2.798198","0.846482","-0.928679","-0.640793","-5.512136","2.074925","-0.048688","-6.178322","0","1.437258","0.8458263","0.5461394","0.9462056","0","-5.605988","24","28.2845","26.14225","23",
"7/2/2002 5:00:00 PM","2.642832","0.940726","-0.738893","-0.580311","-5.261275","1.390849","-0.08536","-5.69265","0","1.437258","0.8458263","0.2730697","0.7689686","0","-5.344079","24","28.32974","26.16487","22.25",
"7/2/2002 6:00:00 PM","1.564293","0.884631","-0.32196","-0.398132","-4.366913","1.048509","-0.097604","-4.635905","0","1.437258","0.8458263","0.1365349","0.454958","0","-4.414281","24","27.93188","25.96594","22",
"7/2/2002 7:00:00 PM","-0.909993","0.356206","0.609463","-0.018001","0","0.715951","-0.310503","0","0","0","0.8458263","0","0","0","0","26.05773","26.53013","26.29393","19.75",
"7/2/2002 8:00:00 PM","-0.989334","-0.325411","1.007722","0.166148","0","0.715544","-0.303174","0","0","0","4.562387E-02","0","0","0","0","24.37708","25.68733","25.0322","18.25",
"7/2/2002 9:00:00 PM","-0.938572","-0.69133","1.338908","0.322385","0","0.715861","-0.31108","0","0","0","4.562387E-02","0","0","0","0","23.51048","24.85965","24.18506","17.25",
"7/2/2002 10:00:00 PM","-0.747646","-0.856166","1.413642","0.375892","0","0.715494","-0.306225","0","0","0","4.562387E-02","0","0","0","0","23.156","24.31085","23.73343","17",
"7/2/2002 11:00:00 PM","-0.720936","-0.8897","1.354526","0.388411","0","0.714481","-0.289197","0","0","0","4.562387E-02","0","0","0","0","22.8137","23.95949","23.38659","17",
"7/3/2002","-0.678738","-0.869036","1.294754","0.416696","0","0.713639","-0.276517","0","0","0","4.562387E-02","0","0","0","0","22.55879","23.65866","23.10873","17",
"7/3/2002 1:00:00 AM","-0.633465","-0.849979","1.206236","0.428353","0","0.71288","-0.26665","0","0","0","4.562387E-02","0","0","0","0","22.36103","23.41552","22.88827","17",
"7/3/2002 2:00:00 AM","-0.573224","-0.82541","1.12107","0.441235","0","0.712553","-0.259684","0","0","0","4.562387E-02","0","0","0","0","22.22118","23.20398","22.71258","17",
"7/3/2002 3:00:00 AM","-0.590034","-0.795984","1.052091","0.459774","0","0.712087","-0.249595","0","0","0","4.562387E-02","0","0","0","0","22.01834","23.00037","22.50935","17",
"7/3/2002 4:00:00 AM","-0.673509","-0.773765","1.034707","0.5047","0","0.713079","-0.269846","0","0","0","4.562387E-02","0","0","0","0","21.66134","22.75204","22.20669","16.25",
"7/3/2002 5:00:00 AM","-0.654226","-0.817414","0.982444","0.508739","0","0.714711","-0.299257","0","0.284798","0","4.562387E-02","0","6.039339E-03","0.2811171","0","21.9961","22.52094","22.25852","16",
"7/3/2002 6:00:00 AM","-0.52325","-0.85577","0.809526","0.452723","0","0.714519","-0.29968","0","0.340098","0","4.562387E-02","0","3.832719E-02","0.3400984","0","22","22.47167","22.23583","16",
"7/3/2002 7:00:00 AM","-0.274928","-1.118256","0.063217","0.048068","-0.085879","1.061577","-0.385057","-0.123374","0","1.437258","0.8458263","0.1450682","0.1005768","0","-0.2709479","23.70643","22.97138","23.33891","16",
"7/3/2002 8:00:00 AM","-0.100833","-1.002709","-0.311689","-0.10564","-0.273812","1.405808","-0.399645","-0.439467","0","1.437258","0.8458263","0.2731582","0.1823338","0","-0.6566382","23.99806","23.59513","23.79659","16",
"7/3/2002 9:00:00 AM","0.33372","-0.816062","-0.536284","-0.221314","-0.632711","2.087993","-0.361335","-0.968425","0","1.437258","0.8458263","0.5461394","0.268816","0","-1.326793","24","24.15407","24.07704","16.75",
"7/3/2002 10:00:00 AM","0.813576","-0.552526","-0.776273","-0.353794","-1.247359","2.08392","-0.310659","-1.689351","0","1.437258","0.8458263","0.5461394","0.3824596","0","-1.845488","24","24.81327","24.40663","17.75",
"7/3/2002 11:00:00 AM","1.314126","-0.168038","-1.046832","-0.508388","-1.918304","2.082105","-0.298044","-2.440964","0","1.437258","0.8458263","0.5461394","0.5697613","0","-2.492003","24","25.59804","24.79902","18",
"7/3/2002 12:00:00 PM","1.358673","0.162024","-1.118246","-0.571885","-2.432479","1.738381","-0.260134","-2.926943","0","1.437258","0.8458263","0.4096045","0.7420279","0","-2.808555","24","26.09784","25.04892","18.75",
"7/3/2002 1:00:00 PM","1.856892","0.365813","-1.339147","-0.728391","-3.339166","1.733691","-0.172424","-3.850285","0","1.437258","0.8458263","0.4096045","1.151373","0","-3.58933","24","26.73768","25.36884","20.5",
"7/3/2002 2:00:00 PM","2.238718","0.696774","-1.389029","-0.774996","-4.173327","2.073254","-0.110265","-4.66189","0","1.437258","0.8458263","0.5461394","1.132291","0","-4.387808","24","27.27724","25.63862","21.75",
"7/3/2002 3:00:00 PM","2.651378","1.041198","-1.389756","-0.809911","-4.973756","2.07323","-0.061035","-5.419721","0","1.437258","0.8458263","0.5461394","1.052569","0","-5.092842","24","27.77749","25.88875","22.75",
"7/3/2002 4:00:00 PM","2.705565","1.135511","-1.215306","-0.768141","-5.252065","2.072971","-0.048741","-5.676268","0","1.437258","0.8458263","0.5461394","0.9002526","0","-5.347219","24","27.98659","25.99329","23",
"7/3/2002 5:00:00 PM","2.477494","1.035544","-0.920444","-0.67838","-4.884868","1.389457","-0.085512","-5.257519","0","1.437258","0.8458263","0.2730697","0.7370954","0","-4.967817","24","27.95381","25.9769","22.25",
"7/3/2002 6:00:00 PM","1.609246","0.845898","-0.485881","-0.508486","-4.053711","1.049233","-0.134922","-4.262929","0","1.437258","0.8458263","0.1365349","0.4700964","0","-4.119177","24","27.58414","25.79207","21.25",
"7/3/2002 7:00:00 PM","-0.906419","0.36982","0.531513","-0.07946","0","0.716073","-0.315821","0","0","0","0.8458263","0","0","0","0","25.89739","26.15137","26.02438","19.5",
"7/3/2002 8:00:00 PM","-0.950445","-0.286843","0.970358","0.114683","0","0.714755","-0.289037","0","0","0","4.562387E-02","0","0","0","0","24.08031","25.28256","24.68144","18.25",
"7/3/2002 9:00:00 PM","-0.934066","-0.653383","1.312406","0.268904","0","0.714868","-0.292624","0","0","0","4.562387E-02","0","0","0","0","23.12795","24.44443","23.78619","17.25",
"7/3/2002 10:00:00 PM","-0.872141","-0.828245","1.443018","0.358274","0","0.714203","-0.278839","0","0","0","4.562387E-02","0","0","0","0","22.59431","23.82335","23.20883","17",
"7/3/2002 11:00:00 PM","-0.892003","-0.910605","1.468403","0.419553","0","0.714697","-0.289988","0","0","0","4.562387E-02","0","0","0","0","22.05254","23.33386","22.6932","16.25",
"7/4/2002","-0.647488","-0.958764","1.397872","0.435015","0","0.712777","-0.258771","0","0","0","4.562387E-02","0","0","0","0","21.93736","22.98223","22.45979","16.75",
"7/4/2002 1:00:00 AM","-0.57121","-0.910993","1.216948","0.39993","0","0.711699","-0.242439","0","0","0","4.562387E-02","0","0","0","0","21.86456","22.82006","22.34231","17",
"7/4/2002 2:00:00 AM","-0.562187","-0.824453","1.108075","0.413625","0","0.711336","-0.234531","0","0","0","4.562387E-02","0","0","0","0","21.70588","22.64795","22.17692","17",
"7/4/2002 3:00:00 AM","-0.556005","-0.769794","1.022594","0.428929","0","0.710974","-0.22687","0","0","0","4.562387E-02","0","0","0","0","21.55216","22.47151","22.01184","17",
"7/4/2002 4:00:00 AM","-0.533294","-0.734481","0.951151","0.44411","0","0.710643","-0.219949","0","0","0","4.562387E-02","0","0","0","0","21.41329","22.29885","21.85607","17",
"7/4/2002 5:00:00 AM","-0.462148","-0.751499","0.798892","0.389462","0","0.712244","-0.248832","0","0.312465","0","4.562387E-02","0","1.909136E-02","0.3057061","0","21.99283","22.22646","22.10964","17",
"7/4/2002 6:00:00 AM","0.328637","-0.756017","0.396986","0.199937","0","0.713244","-0.268076","0","0.14731","0","4.562387E-02","0","0.1871485","0.1473101","0","22.37895","22.61704","22.498","17",
"7/4/2002 7:00:00 AM","2.10851","-0.735773","-1.009923","-0.613844","-1.774812","1.059013","-0.349024","-1.964409","0","1.437258","0.8458263","0.1406845","0.6059079","0","-1.942485","23.99787","24.34965","24.17376","17",
"7/4/2002 8:00:00 AM","2.535847","0.04235","-1.568419","-0.780258","-2.779593","1.398096","-0.311015","-3.037957","0","1.437258","0.8458263","0.2730697","0.8506823","0","-3.078178","24","25.66654","24.83327","17.75",
"7/4/2002 9:00:00 AM","2.495445","0.598096","-1.727817","-0.835775","-3.476239","2.074977","-0.222789","-3.86493","0","1.437258","0.8458263","0.5461394","1.009045","0","-3.906179","24","26.45413","25.22706","19.5",
"7/4/2002 10:00:00 AM","2.427439","0.910049","-1.701489","-0.861818","-4.117491","2.069871","-0.122996","-4.661309","0","1.437258","0.8458263","0.5461394","1.10684","0","-4.35551","24","27.01092","25.50546","21.5",
"7/4/2002 11:00:00 AM","2.018397","1.188386","-1.577984","-0.85916","-4.367366","2.066915","-0.061231","-4.987912","0","1.437258","0.8458263","0.5461394","1.168176","0","-4.485371","24","27.3629","25.68145","22.75",
"7/4/2002 12:00:00 PM","1.382042","1.284958","-1.309025","-0.788592","-4.191674","1.725019","-0.012208","-4.827571","0","1.437258","0.8458263","0.4096045","1.154243","0","-4.207573","24","27.4218","25.7109","23.75",
"7/4/2002 1:00:00 PM","1.880191","1.030511","-1.199856","-0.811275","-4.724749","1.724939","0.072687","-5.45054","0","1.437258","0.8458263","0.4096045","1.160669","0","-4.614446","24","27.602","25.801","25.5",
"7/4/2002 2:00:00 PM","2.506998","1.02746","-1.207459","-0.866736","-5.495341","2.064318","0.096734","-6.378708","0","1.437258","0.8458263","0.5461394","1.133645","0","-5.300283","24","27.95399","25.977","26",
"7/4/2002 3:00:00 PM","2.913787","1.128261","-1.168822","-0.883971","-5.978172","2.063606","0.09671","-6.89055","0","1.437258","0.8458263","0.5461394","1.078501","0","-5.78307","24","28.25528","26.12764","26",
"7/4/2002 4:00:00 PM","3.139283","1.175962","-1.054175","-0.865361","-6.274835","2.062795","0.096699","-7.042093","0","1.437258","0.8458263","0.5461394","0.9534343","0","-6.080824","24","28.43931","26.21966","26",
"7/4/2002 5:00:00 PM","2.976026","1.191234","-0.837059","-0.794326","-5.775187","1.383337","0.024243","-6.236825","0","1.437258","0.8458263","0.2730697","0.7929562","0","-5.750028","24","28.46541","26.23271","24.5",
"7/4/2002 6:00:00 PM","1.839721","1.127093","-0.397423","-0.602739","-4.709775","1.044494","-0.03657","-4.997746","0","1.437258","0.8458263","0.1365349","0.4700372","0","-4.727141","24","28.05983","26.02991","23.25",
"7/4/2002 7:00:00 PM","-0.726242","0.588152","0.524218","-0.224731","0","0.713301","-0.254963","0","0","0","0.8458263","0","0","0","0","26.69789","26.67988","26.68889","21.5",
"7/4/2002 8:00:00 PM","-0.810974","-0.126271","0.845425","-0.079114","0","0.712123","-0.231507","0","0","0","4.562387E-02","0","0","0","0","24.95036","25.94431","25.44733","20.25",
"7/4/2002 9:00:00 PM","-0.797466","-0.496325","1.181346","0.0636","0","0.712316","-0.236901","0","0","0","4.562387E-02","0","0","0","0","24.03979","25.16255","24.60117","19.25",
"7/4/2002 10:00:00 PM","-0.752053","-0.67567","1.321894","0.159223","0","0.711618","-0.224185","0","0","0","4.562387E-02","0","0","0","0","23.52776","24.58667","24.05721","19",
"7/4/2002 11:00:00 PM","-0.773712","-0.760849","1.360365","0.223591","0","0.712123","-0.235579","0","0","0","4.562387E-02","0","0","0","0","22.99556","24.13029","23.56292","18.25",
"7/5/2002","-0.749367","-0.822142","1.374055","0.287256","0","0.7117","-0.230417","0","0","0","4.562387E-02","0","0","0","0","22.63836","23.71519","23.17677","18",
"7/5/2002 1:00:00 AM","-0.707517","-0.861437","1.334295","0.326069","0","0.710981","-0.215701","0","0","0","4.562387E-02","0","0","0","0","22.34232","23.37304","22.85768","18",
"7/5/2002 2:00:00 AM","-0.742474","-0.879472","1.307272","0.378339","0","0.71189","-0.234157","0","0","0","4.562387E-02","0","0","0","0","21.9516","23.04063","22.49612","17.25",
"7/5/2002 3:00:00 AM","-0.728548","-0.902891","1.296297","0.435436","0","0.71157","-0.231766","0","0","0","4.562387E-02","0","0","0","0","21.65023","22.69819","22.17421","17",
"7/5/2002 4:00:00 AM","-0.699951","-0.92285","1.251642","0.470045","0","0.711008","-0.218585","0","0","0","4.562387E-02","0","0","0","0","21.38543","22.40181","21.89362","17",
"7/5/2002 5:00:00 AM","-0.389607","-0.996979","1.014462","0.366058","0","0.714137","-0.287031","0","0.319248","0","4.562387E-02","0","8.009719E-02","0.3118567","0","21.99399","22.37112","22.18255","16.25",
"7/5/2002 6:00:00 AM","1.187795","-0.919984","0.242885","-0.044656","-0.043939","0.716115","-0.323371","-0.050203","0","0","4.562387E-02","0","0.3655724","0","-0.0442837","23.22879","23.3322","23.28049","16.75",
"7/5/2002 7:00:00 AM","2.291493","-0.582867","-1.017978","-0.727063","-2.323159","1.055145","-0.272942","-2.537284","0","1.437258","0.8458263","0.136535","0.6385352","0","-2.45698","23.99867","25.03555","24.51711","18.5",
"7/5/2002 8:00:00 AM","2.70082","0.286821","-1.471301","-0.83527","-3.573756","1.389088","-0.135415","-3.916271","0","1.437258","0.8458263","0.2730697","0.8420117","0","-3.704606","24","26.22205","25.11102","21.25",
