"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"7/5/2002 9:00:00 AM","2.852064","0.801662","-1.641547","-0.901258","-4.62117","2.064962","-0.024466","-5.077732","0","1.437258","0.8458263","0.5461394","0.9892691","0","-4.668236","24","27.01008","25.50504","23.5",
"7/5/2002 10:00:00 AM","2.895829","1.169764","-1.644891","-0.930317","-5.470474","2.05852","0.108802","-5.915693","0","1.437258","0.8458263","0.5461394","1.05383","0","-5.254685","24","27.59524","25.79762","26.25",
"7/5/2002 11:00:00 AM","2.638268","1.438521","-1.541165","-0.924939","-5.957967","2.053432","0.216118","-6.382087","0","1.437258","0.8458263","0.5461394","1.084225","0","-5.527143","24","27.95906","25.97953","28.5",
"7/5/2002 12:00:00 PM","2.303915","1.543757","-1.352148","-0.886016","-5.953239","1.70845","0.310178","-6.458576","0","1.437258","0.8458263","0.4096045","1.069611","0","-5.485134","24","28.11757","26.05879","30.5",
"7/5/2002 1:00:00 PM","2.626477","1.534785","-1.288312","-0.916866","-6.359893","1.708597","0.333293","-6.933108","0","1.437258","0.8458263","0.4096045","1.080599","0","-5.855337","24","28.38572","26.19286","31",
"7/5/2002 2:00:00 PM","3.176083","1.664294","-1.325033","-0.97742","-7.233523","2.054364","0.333123","-7.633572","0","1.437258","0.8458263","0.5461394","1.080555","0","-6.564373","24","28.79135","26.39567","31",
"7/5/2002 3:00:00 PM","3.487674","1.787234","-1.273541","-0.981132","-7.674565","2.052572","0.33306","-7.807249","0","1.437258","0.8458263","0.5461394","1.028542","0","-7.00779","24","29.08282","26.54141","31",
"7/5/2002 4:00:00 PM","3.680382","1.888224","-1.177807","-0.970251","-8.071659","2.049534","0.367445","-8.071659","0","1.437258","0.8458263","0.5461394","0.9115028","0","-7.336932","24","29.2921","26.64605","31.75",
"7/5/2002 5:00:00 PM","3.388293","1.959939","-0.942942","-0.884106","-7.231208","1.370363","0.274374","-7.292496","0","1.437258","0.8458263","0.2730697","0.7551363","0","-6.956564","24","29.29876","26.64938","29.75",
"7/5/2002 6:00:00 PM","2.253247","1.805814","-0.484613","-0.682721","-5.988307","1.032256","0.203873","-6.076275","0","1.437258","0.8458263","0.1365349","0.4568","0","-5.886755","24","28.85366","26.42683","28.25",
"7/5/2002 7:00:00 PM","-0.206736","1.064793","0.23447","-0.43507","0","0.702828","-0.043015","0","0","0","0.8458263","0","0","0","0","28.14311","27.64972","27.89642","27.25",
"7/5/2002 8:00:00 PM","-0.535096","0.250501","0.255669","-0.462455","0","0.706079","-0.107107","0","0","0","4.562387E-02","0","0","0","0","26.95309","27.32017","27.13663","24.75",
"7/5/2002 9:00:00 PM","-0.623869","-0.088461","0.781057","-0.206541","0","0.708544","-0.156616","0","0","0","4.562387E-02","0","0","0","0","25.69682","26.54314","26.11998","22.5",
"7/5/2002 10:00:00 PM","-0.672488","-0.374369","1.060855","-0.062935","0","0.709674","-0.182766","0","0","0","4.562387E-02","0","0","0","0","24.96566","25.89627","25.43097","21.25",
"7/5/2002 11:00:00 PM","-0.708655","-0.552019","1.217976","0.040563","0","0.710533","-0.200714","0","0","0","4.562387E-02","0","0","0","0","24.3163","25.35086","24.83358","20.25",
"7/6/2002","-0.752742","-0.664245","1.315676","0.132774","0","0.711479","-0.223399","0","0","0","4.562387E-02","0","0","0","0","23.76087","24.85618","24.30853","19.25",
"7/6/2002 1:00:00 AM","-0.731437","-0.746924","1.353976","0.20241","0","0.711087","-0.216659","0","0","0","4.562387E-02","0","0","0","0","23.37078","24.41716","23.89397","19",
"7/6/2002 2:00:00 AM","-0.76342","-0.79347","1.347723","0.259033","0","0.711662","-0.231797","0","0","0","4.562387E-02","0","0","0","0","22.91444","24.04158","23.47801","18.25",
"7/6/2002 3:00:00 AM","-0.740685","-0.834425","1.348098","0.322636","0","0.711459","-0.227697","0","0","0","4.562387E-02","0","0","0","0","22.58178","23.66759","23.12468","18",
"7/6/2002 4:00:00 AM","-0.698067","-0.867834","1.302105","0.358433","0","0.710935","-0.215205","0","0","0","4.562387E-02","0","0","0","0","22.33102","23.35316","22.84209","18",
"7/6/2002 5:00:00 AM","-0.294486","-0.910136","1.143979","0.323417","0","0.71262","-0.253428","0","0","0","4.562387E-02","0","8.476768E-02","0","0","22.33384","23.24999","22.79192","17.25",
"7/6/2002 6:00:00 AM","1.177462","-0.891592","0.309431","-0.151173","0","0.716013","-0.320699","0","0","0","4.562387E-02","0","0.3706864","0","0","24.18987","24.21","24.19994","17.75",
"7/6/2002 7:00:00 AM","1.926121","-0.517768","-0.541191","-0.601254","0","0.718403","-0.366242","0","0","0","4.562387E-02","0","0.6292437","0","0","26.13288","25.60229","25.86758","18.75",
"7/6/2002 8:00:00 AM","2.576843","-0.000565","-1.408538","-1.05367","0","0.715655","-0.309308","0","0","0","4.562387E-02","0","0.8660378","0","0","28.29981","27.19722","27.74852","22",
"7/6/2002 9:00:00 AM","2.291486","0.543083","-1.840634","-1.321025","0","0.714412","-0.283841","0","0","0","4.562387E-02","0","0.9933587","0","0","29.56596","28.55189","29.05893","23.75",
"7/6/2002 10:00:00 AM","2.171341","0.757279","-1.939631","-1.488336","0","0.71107","-0.211284","0","0","0","4.562387E-02","0","1.106576","0","0","30.61339","29.59882","30.10611","26.25",
"7/6/2002 11:00:00 AM","1.720305","0.93018","-1.910925","-1.569154","0","0.708718","-0.162157","0","0","0","4.562387E-02","0","1.146503","0","0","31.11614","30.38522","30.75068","27.75",
"7/6/2002 12:00:00 PM","1.237059","0.985657","-1.616771","-1.515054","0","0.706662","-0.120223","0","0","0","4.562387E-02","0","1.135597","0","0","31.25387","30.73963","30.99675","28.75",
"7/6/2002 1:00:00 PM","1.626697","0.858747","-1.589649","-1.607907","0","0.704245","-0.073013","0","0","0","4.562387E-02","0","1.142606","0","0","32.02918","31.25992","31.64455","30.5",
"7/6/2002 2:00:00 PM","2.176291","0.867557","-1.859497","-1.818776","0","0.705368","-0.100848","0","0","0","4.562387E-02","0","1.128303","0","0","33.11807","32.12744","32.62276","31",
"7/6/2002 3:00:00 PM","2.426827","0.975107","-1.98422","-1.98379","0","0.707645","-0.150185","0","0","0","4.562387E-02","0","1.066631","0","0","34.15556","33.00471","33.58013","31",
"7/6/2002 4:00:00 PM","2.38765","0.951575","-1.792607","-2.044472","0","0.71294","-0.255322","0","0","0","4.562387E-02","0","0.9452586","0","0","34.84158","33.66196","34.25177","29.5",
"7/6/2002 5:00:00 PM","2.102493","0.850119","-1.373636","-2.019064","0","0.718211","-0.36089","0","0","0","4.562387E-02","0","0.7860452","0","0","35.00168","34.08804","34.54486","27.5",
"7/6/2002 6:00:00 PM","0.807253","0.722402","-0.437781","-1.691738","0","0.71866","-0.368774","0","0","0","4.562387E-02","0","0.4426443","0","0","33.88432","33.74454","33.81443","26.25",
"7/6/2002 7:00:00 PM","-1.202778","0.382754","1.255114","-0.871723","0","0.716678","-0.326152","0","0","0","4.562387E-02","0","0","0","0","30.44406","31.84435","31.14421","23.75",
"7/6/2002 8:00:00 PM","-1.206592","-0.403181","2.005753","-0.552008","0","0.718032","-0.354641","0","0","0","4.562387E-02","0","0","0","0","28.71792","30.37165","29.54479","21.5",
"7/6/2002 9:00:00 PM","-1.105414","-0.811574","2.299475","-0.35025","0","0.716767","-0.331852","0","0","0","4.562387E-02","0","0","0","0","27.73716","29.28978","28.51347","21",
"7/6/2002 10:00:00 PM","-1.16384","-0.975502","2.373228","-0.206895","0","0.71807","-0.360119","0","0","0","4.562387E-02","0","0","0","0","26.77166","28.44966","27.61066","19.5",
"7/6/2002 11:00:00 PM","-1.085455","-1.076231","2.388666","-0.071154","0","0.717723","-0.35366","0","0","0","4.562387E-02","0","0","0","0","26.12943","27.70131","26.91537","19",
"7/7/2002","-1.019765","-1.131915","2.280493","0.005607","0","0.716475","-0.329002","0","0","0","4.562387E-02","0","0","0","0","25.63737","27.11427","26.37582","19",
"7/7/2002 1:00:00 AM","-1.059153","-1.128446","2.186016","0.097824","0","0.716834","-0.337767","0","0","0","4.562387E-02","0","0","0","0","25.04752","26.58127","25.81439","18.25",
"7/7/2002 2:00:00 AM","-0.964531","-1.136657","2.099613","0.185235","0","0.716452","-0.329699","0","0","0","4.562387E-02","0","0","0","0","24.63428","26.07822","25.35625","18",
"7/7/2002 3:00:00 AM","-1.0168","-1.14579","2.005528","0.262398","0","0.716992","-0.341545","0","0","0","4.562387E-02","0","0","0","0","24.10145","25.61244","24.85695","17.25",
"7/7/2002 4:00:00 AM","-0.953138","-1.152204","1.946099","0.348315","0","0.716663","-0.335008","0","0","0","4.562387E-02","0","0","0","0","23.71296","25.14417","24.42856","17",
"7/7/2002 5:00:00 AM","-0.536805","-1.187888","1.729145","0.325258","0","0.716442","-0.333445","0","0","0","4.562387E-02","0","7.997586E-02","0","0","23.68329","24.92771","24.3055","17",
"7/7/2002 6:00:00 AM","1.001956","-1.156647","0.830332","-0.137504","0","0.718245","-0.379619","0","0","0","4.562387E-02","0","0.3712828","0","0","25.38753","25.78839","25.58796","17.75",
"7/7/2002 7:00:00 AM","2.004385","-0.759471","-0.236117","-0.683049","0","0.721268","-0.443125","0","0","0","4.562387E-02","0","0.6675191","0","0","27.69227","27.31681","27.50454","18.75",
"7/7/2002 8:00:00 AM","2.093263","-0.110592","-0.921965","-1.023167","0","0.721088","-0.436534","0","0","0","4.562387E-02","0","0.8586404","0","0","29.35948","28.74149","29.05048","20.5",
"7/7/2002 9:00:00 AM","1.918062","0.226952","-1.191534","-1.201934","0","0.718964","-0.390462","0","0","0","4.562387E-02","0","0.9859947","0","0","30.47867","29.77814","30.12841","22.5",
"7/7/2002 10:00:00 AM","1.808195","0.346348","-1.294751","-1.340839","0","0.71603","-0.328439","0","0","0","4.562387E-02","0","1.093895","0","0","31.25667","30.63388","30.94527","24.5",
"7/7/2002 11:00:00 AM","1.421391","0.478613","-1.25964","-1.395095","0","0.712336","-0.250477","0","0","0","4.562387E-02","0","1.151361","0","0","31.6868","31.2367","31.46175","26.5",
"7/7/2002 12:00:00 PM","0.792599","0.51913","-0.949046","-1.294528","0","0.7124","-0.250648","0","0","0","4.562387E-02","0","1.137778","0","0","31.43605","31.38946","31.41276","26.25",
"7/7/2002 1:00:00 PM","1.129309","0.327907","-0.805293","-1.307946","0","0.712109","-0.244666","0","0","0","4.562387E-02","0","1.140189","0","0","31.82053","31.61566","31.71809","26.75",
"7/7/2002 2:00:00 PM","1.795483","0.305811","-1.094209","-1.513071","0","0.713332","-0.252257","0","0","0","4.562387E-02","0","1.126513","0","0","32.98762","32.31701","32.65232","27.75",
"7/7/2002 3:00:00 PM","2.204015","0.461732","-1.372794","-1.717521","0","0.713629","-0.25919","0","0","0","4.562387E-02","0","1.060993","0","0","34.14671","33.17984","33.66327","28.75",
"7/7/2002 4:00:00 PM","2.277899","0.596656","-1.396677","-1.841455","0","0.714993","-0.28757","0","0","0","4.562387E-02","0","0.924127","0","0","34.99723","33.95495","34.47609","29",
"7/7/2002 5:00:00 PM","2.019579","0.637903","-1.163066","-1.860919","0","0.717614","-0.341431","0","0","0","4.562387E-02","0","0.7554868","0","0","35.35434","34.4982","34.92627","28.25",
"7/7/2002 6:00:00 PM","0.987126","0.597352","-0.464645","-1.627209","0","0.716663","-0.322156","0","0","0","4.562387E-02","0","0.442556","0","0","34.69788","34.3784","34.53814","28",
"7/7/2002 7:00:00 PM","-1.012796","0.436582","1.072546","-0.881094","0","0.714223","-0.272652","0","0","0","4.562387E-02","0","0","0","0","31.60087","32.74606","32.17347","25.975",
"7/7/2002 8:00:00 PM","-1.063995","-0.267713","1.758321","-0.588026","0","0.716148","-0.31367","0","0","0","4.562387E-02","0","0","0","0","29.99347","31.45099","30.72223","23.575",
"7/7/2002 9:00:00 PM","-1.076445","-0.678138","2.102848","-0.367457","0","0.716696","-0.326635","0","0","0","4.562387E-02","0","0","0","0","28.89948","30.41284","29.65616","22.25",
"7/7/2002 10:00:00 PM","-1.079697","-0.894966","2.233718","-0.212971","0","0.716862","-0.333219","0","0","0","4.562387E-02","0","0","0","0","28.00975","29.57214","28.79095","21.25",
"7/7/2002 11:00:00 PM","-1.005601","-1.003615","2.237852","-0.101664","0","0.716027","-0.317416","0","0","0","4.562387E-02","0","0","0","0","27.43399","28.88091","28.15745","21",
"7/8/2002","-0.92708","-1.053326","2.137705","-0.03349","0","0.714921","-0.296063","0","0","0","4.562387E-02","0","0","0","0","27.00117","28.34487","27.67302","21",
"7/8/2002 1:00:00 AM","-0.862944","-1.055041","2.01113","0.025221","0","0.713829","-0.277886","0","0","0","4.562387E-02","0","0","0","0","26.63761","27.90133","27.26947","21",
"7/8/2002 2:00:00 AM","-0.799694","-1.034603","1.879674","0.077069","0","0.713088","-0.262264","0","0","0","4.562387E-02","0","0","0","0","26.32226","27.52052","26.92139","21",
"7/8/2002 3:00:00 AM","-0.747254","-1.014628","1.754821","0.123813","0","0.712461","-0.248861","0","0","0","4.562387E-02","0","0","0","0","26.05027","27.1793","26.61478","21",
"7/8/2002 4:00:00 AM","-0.708359","-0.986113","1.639166","0.165673","0","0.711561","-0.236457","0","0","0","4.562387E-02","0","0","0","0","25.79923","26.87237","26.3358","21",
"7/8/2002 5:00:00 AM","-0.344295","-0.890836","1.605471","0.275947","-0.983697","0.707575","-0.146599","-1.254997","0","0","4.562387E-02","0","0.0637426","0","-0.9557305","23.97289","26.62327","25.29808","21",
"7/8/2002 6:00:00 AM","0.97999","-0.680435","1.204989","0.14202","-1.784937","0.709711","-0.185626","-2.117064","0","0","4.562387E-02","0","0.3011559","0","-1.784937","24","26.88677","25.44338","20.25",
"7/8/2002 7:00:00 AM","1.904481","-0.294979","0.220039","-0.276734","-4.118569","1.047011","-0.123382","-4.71957","0","1.437258","0.8458263","0.1365349","0.5211578","0","-4.177423","24","27.7692","25.8846","21.5",
"7/8/2002 8:00:00 AM","1.901408","0.298103","-0.086743","-0.287013","-4.751102","1.381721","-0.024547","-5.279626","0","1.437258","0.8458263","0.2730697","0.589236","0","-4.773633","24","28.1721","26.08605","23.5",
"7/8/2002 9:00:00 AM","2.652541","0.628765","-0.493017","-0.422104","-6.052355","2.055809","0.072928","-6.178013","0","1.437258","0.8458263","0.5461394","0.8494073","0","-5.911339","24","28.72696","26.36348","25.5",
"7/8/2002 10:00:00 AM","2.658473","0.92382","-0.604945","-0.42612","-6.400849","2.053157","0.09719","-6.400849","0","1.437258","0.8458263","0.5461394","0.9291945","0","-6.213267","24","29.00419","26.50209","26",
"7/8/2002 11:00:00 AM","2.573824","1.076213","-0.630862","-0.423621","-6.606048","2.051312","0.133353","-6.606048","0","1.437258","0.8458263","0.5461394","0.9766545","0","-6.344803","24","29.14137","26.57069","26.75",
"7/8/2002 12:00:00 PM","2.220928","1.179253","-0.527572","-0.363931","-6.305958","1.712292","0.145386","-6.388162","0","1.437258","0.8458263","0.4096045","0.9106146","0","-6.091718","24","29.10553","26.55276","27",
"7/8/2002 1:00:00 PM","1.980682","1.158345","-0.341436","-0.275928","-6.149969","1.713907","0.1813","-6.443099","0","1.437258","0.8458263","0.4096045","0.620665","0","-5.880544","24","28.94317","26.47159","27.75",
"7/8/2002 2:00:00 PM","1.020126","1.015353","0.015676","-0.11441","-5.504673","2.050717","0.193116","-6.041123","0","1.437258","0.8458263","0.5461394","0.2537873","0","-5.120265","24","28.40908","26.20454","28",
"7/8/2002 3:00:00 PM","1.20012","0.709509","0.029288","-0.153081","-5.365956","2.051556","0.193073","-5.979803","0","1.437258","0.8458263","0.5461394","0.3019447","0","-4.981377","24","28.21338","26.10669","28",
"7/8/2002 4:00:00 PM","1.82904","0.732996","-0.20575","-0.261654","-5.737739","2.059787","0.157178","-6.665677","0","1.437258","0.8458263","0.5461394","0.4908638","0","-5.421941","24","28.47135","26.23567","27.25",
"7/8/2002 5:00:00 PM","0.652994","0.764441","0.163131","-0.051372","-4.475613","1.375015","0.145209","-5.264429","0","1.437258","0.8458263","0.2730697","0.175807","0","-4.328643","24","27.94066","25.97033","27",
"7/8/2002 6:00:00 PM","0.218108","0.441042","0.377413","0.036234","-3.625114","1.038136","0.072942","-4.289503","0","1.437258","0.8458263","0.1365349","9.038805E-02","0","-3.587296","24","27.44588","25.72294","25.5",
"7/8/2002 7:00:00 PM","-0.287988","0.073465","0.562902","0.054745","0","0.706455","-0.110494","0","0","0","0.8458263","0","0","0","0","27.26558","26.94727","27.10642","25",
"7/8/2002 8:00:00 PM","-0.382453","-0.223877","0.36746","-0.042189","0","0.704802","-0.079805","0","0","0","4.562387E-02","0","0","0","0","26.63603","26.94847","26.79225","25",
"7/8/2002 9:00:00 PM","-0.387014","-0.282246","0.555955","0.062275","0","0.705286","-0.09237","0","0","0","4.562387E-02","0","0","0","0","26.13869","26.64171","26.3902","24.25",
"7/8/2002 10:00:00 PM","-0.375666","-0.363016","0.63708","0.104833","0","0.705185","-0.092092","0","0","0","4.562387E-02","0","0","0","0","25.88157","26.39972","26.14065","24",
"7/8/2002 11:00:00 PM","-0.381913","-0.415844","0.668621","0.12765","0","0.706299","-0.117588","0","0","0","4.562387E-02","0","0","0","0","25.64597","26.2045","25.92524","23.25",
"7/9/2002","-0.440207","-0.445751","0.724635","0.174487","0","0.707828","-0.149834","0","0","0","4.562387E-02","0","0","0","0","25.2926","25.98076","25.63668","22.25",
"7/9/2002 1:00:00 AM","-0.460749","-0.487725","0.778394","0.219932","0","0.707355","-0.149427","0","0","0","4.562387E-02","0","0","0","0","25.03271","25.73601","25.38436","22",
"7/9/2002 2:00:00 AM","-0.451356","-0.530818","0.783589","0.238791","0","0.706675","-0.140549","0","0","0","4.562387E-02","0","0","0","0","24.8528","25.53083","25.19181","22",
"7/9/2002 3:00:00 AM","-0.458069","-0.54754","0.777371","0.257537","0","0.706239","-0.132144","0","0","0","4.562387E-02","0","0","0","0","24.6826","25.34694","25.01477","22",
"7/9/2002 4:00:00 AM","-0.515258","-0.560089","0.789694","0.290266","0","0.70731","-0.154823","0","0","0","4.562387E-02","0","0","0","0","24.3854","25.14312","24.76426","21.25",
"7/9/2002 5:00:00 AM","-0.445446","-0.574023","0.819193","0.337118","-0.109936","0.707461","-0.14789","-0.154541","0","0","4.562387E-02","0","6.451819E-03","0","-0.1088204","23.99","24.9236","24.4568","21",
"7/9/2002 6:00:00 AM","-0.108403","-0.595472","0.662444","0.272391","-0.213192","0.707178","-0.148429","-0.295164","0","0","4.562387E-02","0","8.815793E-02","0","-0.2131917","24","24.91763","24.45882","21",
"7/9/2002 7:00:00 AM","1.052188","-0.670582","-0.248636","-0.189481","-2.34928","1.046182","-0.111046","-2.961916","0","1.437258","0.8458263","0.1365349","0.3411945","0","-2.402818","24","25.81379","24.90689","21.75",
"7/9/2002 8:00:00 AM","1.800964","-0.107658","-0.698584","-0.33426","-3.450946","1.382518","-0.061533","-4.05088","0","1.437258","0.8458263","0.2730697","0.5476731","0","-3.509425","24","26.68298","25.34149","22.75",
"7/9/2002 9:00:00 AM","2.202174","0.408111","-0.967872","-0.449279","-4.56126","2.056138","0.024422","-5.102632","0","1.437258","0.8458263","0.5461394","0.6742921","0","-4.512393","24","27.34922","25.67461","24.5",
"7/9/2002 10:00:00 AM","2.915258","0.922278","-1.295267","-0.616187","-5.766134","2.052855","0.085267","-6.387868","0","1.437258","0.8458263","0.5461394","0.9904087","0","-5.596959","24","28.15724","26.07862","25.75",
"7/9/2002 11:00:00 AM","2.754018","1.427105","-1.349851","-0.646037","-6.399395","2.048452","0.169471","-6.679084","0","1.437258","0.8458263","0.5461394","1.102507","0","-6.065687","24","28.63328","26.31664","27.5",
"7/9/2002 12:00:00 PM","2.290433","1.681442","-1.210251","-0.602257","-6.335725","1.706698","0.229106","-6.602252","0","1.437258","0.8458263","0.4096045","1.109119","0","-5.995172","24","28.79717","26.39858","28.75",
"7/9/2002 1:00:00 PM","2.531106","1.652327","-1.168596","-0.634582","-6.799857","1.703827","0.311427","-7.037399","0","1.437258","0.8458263","0.4096045","1.161954","0","-6.334229","24","28.99743","26.49871","30.5",
"7/9/2002 2:00:00 PM","3.098503","1.751176","-1.209162","-0.686636","-7.7065","2.048133","0.334496","-7.812617","0","1.437258","0.8458263","0.5461394","1.139445","0","-7.039817","24","29.34691","26.67346","31",
"7/9/2002 3:00:00 PM","3.487785","1.871345","-1.173547","-0.694159","-8.174943","2.045379","0.3344","-8.234831","0","1.437258","0.8458263","0.5461394","1.056727","0","-7.508677","24","29.61378","26.80689","31",
"7/9/2002 4:00:00 PM","3.531089","1.896062","-1.026087","-0.654117","-8.298056","2.043486","0.334348","-8.298056","0","1.437258","0.8458263","0.5461394","0.9029158","0","-7.633671","24","29.6995","26.84975","31",
"7/9/2002 5:00:00 PM","2.933011","1.830555","-0.69351","-0.521581","-7.172345","1.367159","0.263998","-7.172345","0","1.437258","0.8458263","0.2730697","0.6671408","0","-6.910684","24","29.49285","26.74642","29.5",
"7/9/2002 6:00:00 PM","1.098016","1.524706","-0.05156","-0.243879","-5.209556","1.032244","0.169145","-5.296955","0","1.437258","0.8458263","0.1365349","0.2613602","0","-5.125803","24","28.63205","26.31603","27.5",
"7/9/2002 7:00:00 PM","-0.266784","0.709265","0.401493","-0.159478","0","0.704993","-0.086077","0","0","0","0.8458263","0","0","0","0","28.02244","27.68771","27.85507","26.25",
"7/9/2002 8:00:00 PM","-0.53824","0.064951","0.311982","-0.22858","0","0.706796","-0.122439","0","0","0","4.562387E-02","0","0","0","0","27.00639","27.48651","27.24645","24.5",
"7/9/2002 9:00:00 PM","-0.572517","-0.179869","0.69859","-0.030386","0","0.707901","-0.14277","0","0","0","4.562387E-02","0","0","0","0","26.15759","26.88645","26.52202","23.25",
"7/9/2002 10:00:00 PM","-0.610942","-0.397994","0.903032","0.073957","0","0.708822","-0.161139","0","0","0","4.562387E-02","0","0","0","0","25.51903","26.38718","25.95311","22.25",
"7/9/2002 11:00:00 PM","-0.585753","-0.532574","1.009294","0.139669","0","0.708487","-0.156994","0","0","0","4.562387E-02","0","0","0","0","25.17984","25.97388","25.57686","22",
"7/10/2002","-0.516609","-0.608577","1.011057","0.161833","0","0.707707","-0.145017","0","0","0","4.562387E-02","0","0","0","0","24.93914","25.681","25.31007","22",
"7/10/2002 1:00:00 AM","-0.370918","-0.634987","0.939271","0.15435","0","0.706956","-0.143472","0","0","0","4.562387E-02","0","0","0","0","24.90986","25.50528","25.20757","22",
"7/10/2002 2:00:00 AM","-0.453685","-0.596037","0.877909","0.162936","0","0.706233","-0.132513","0","0","0","4.562387E-02","0","0","0","0","24.68996","25.35701","25.02348","22",
"7/10/2002 3:00:00 AM","-0.580007","-0.57526","0.90792","0.224495","0","0.707157","-0.149969","0","0","0","4.562387E-02","0","0","0","0","24.28722","25.11416","24.70069","21.25",
"7/10/2002 4:00:00 AM","-0.59127","-0.614665","0.952055","0.28433","0","0.707591","-0.149497","0","0","0","4.562387E-02","0","0","0","0","24.0252","24.82755","24.42637","21",
"7/10/2002 5:00:00 AM","-0.413655","-0.676311","0.901937","0.283452","-0.003773","0.707235","-0.145554","-0.004806","0","0","4.562387E-02","0","2.837816E-02","0","-3.819466E-03","23.94352","24.6502","24.29686","21",
"7/10/2002 6:00:00 AM","0.550234","-0.68385","0.492514","0.07993","-0.510196","0.707287","-0.148379","-0.613669","0","0","4.562387E-02","0","0.2167579","0","-0.510197","24","25.02685","24.51342","21",
"7/10/2002 7:00:00 AM","2.424626","-0.46563","-0.664389","-0.499961","-3.426817","1.045632","-0.111013","-3.742101","0","1.437258","0.8458263","0.1365349","0.6198516","0","-3.480499","24","26.46237","25.23119","21.75",
"7/10/2002 8:00:00 AM","2.896976","0.431805","-1.100776","-0.612819","-4.739366","1.380595","-0.024562","-4.940187","0","1.437258","0.8458263","0.2730697","0.8424848","0","-4.763281","24","27.45677","25.72839","23.5",
"7/10/2002 9:00:00 AM","2.913507","0.960898","-1.258049","-0.665114","-5.746805","2.053495","0.073083","-5.991961","0","1.437258","0.8458263","0.5461394","0.9724767","0","-5.60392","24","28.0588","26.0294","25.5",
"7/10/2002 10:00:00 AM","2.992494","1.233663","-1.298901","-0.701405","-6.436532","2.048711","0.169512","-6.966304","0","1.437258","0.8458263","0.5461394","1.097476","0","-6.100384","24","28.50137","26.25069","27.5",
"7/10/2002 11:00:00 AM","2.717156","1.546273","-1.262102","-0.709796","-6.744243","2.045878","0.22916","-7.407258","0","1.437258","0.8458263","0.5461394","1.152321","0","-6.287488","24","28.81096","26.40548","28.75",
"7/10/2002 12:00:00 PM","2.483684","1.789468","-1.168053","-0.694558","-6.80738","1.703999","0.311586","-7.602444","0","1.437258","0.8458263","0.4096045","1.122372","0","-6.336803","24","29.00971","26.50486","30.5",
"7/10/2002 1:00:00 PM","2.606537","1.810023","-1.112999","-0.708762","-7.064494","1.704459","0.334736","-7.959997","0","1.437258","0.8458263","0.4096045","1.14026","0","-6.557183","24","29.17992","26.58996","31",
"7/10/2002 2:00:00 PM","3.248905","1.895445","-1.178987","-0.770666","-8.048083","2.047847","0.369651","-9.363439","0","1.437258","0.8458263","0.5461394","1.121149","0","-7.297207","24","29.5302","26.7651","31.75",
"7/10/2002 3:00:00 PM","3.58062","2.044737","-1.151597","-0.773","-8.521223","2.044603","0.381005","-9.964544","0","1.437258","0.8458263","0.5461394","1.033818","0","-7.745475","24","29.79147","26.89573","32",
"7/10/2002 4:00:00 PM","3.616357","1.992779","-0.992418","-0.722006","-8.506062","2.045196","0.345945","-9.580321","0","1.437258","0.8458263","0.5461394","0.9132569","0","-7.806223","24","29.82639","26.91319","31.25",
"7/10/2002 5:00:00 PM","3.295068","1.893081","-0.724615","-0.623409","-7.52473","1.369095","0.263737","-8.220543","0","1.437258","0.8458263","0.2730697","0.739581","0","-7.258562","24","29.68012","26.84006","29.5",
"7/10/2002 6:00:00 PM","2.039901","1.681909","-0.260936","-0.418799","-6.073445","1.033377","0.168897","-6.579914","0","1.437258","0.8458263","0.1365349","0.4345274","0","-5.988182","24","29.12699","26.5635","27.5",
"7/10/2002 7:00:00 PM","-0.313","0.914565","0.389883","-0.223714","0","0.705671","-0.095645","0","0","0","0.8458263","0","0","0","0","28.22123","27.9301","28.07567","26.25",
"7/10/2002 8:00:00 PM","-0.650763","0.096522","0.381351","-0.26054","0","0.708679","-0.157354","0","0","0","4.562387E-02","0","0","0","0","26.96456","27.59044","27.2775","23.75",
"7/10/2002 9:00:00 PM","-0.669756","-0.255556","0.861139","-0.016323","0","0.709805","-0.1821","0","0","0","4.562387E-02","0","0","0","0","25.94956","26.8259","26.38773","22.25",
"7/10/2002 10:00:00 PM","-0.625819","-0.496509","1.055012","0.077147","0","0.709071","-0.168592","0","0","0","4.562387E-02","0","0","0","0","25.42401","26.28052","25.85226","22",
"7/10/2002 11:00:00 PM","-0.547265","-0.60431","1.091046","0.109132","0","0.708417","-0.155792","0","0","0","4.562387E-02","0","0","0","0","25.16439","25.91323","25.53881","22",
"7/11/2002","-0.533444","-0.634848","1.064645","0.129234","0","0.707559","-0.143182","0","0","0","4.562387E-02","0","0","0","0","24.90855","25.65089","25.27972","22",
"7/11/2002 1:00:00 AM","-0.52254","-0.637222","1.032693","0.154551","0","0.706669","-0.132076","0","0","0","4.562387E-02","0","0","0","0","24.68615","25.41914","25.05264","22",
"7/11/2002 2:00:00 AM","-0.429657","-0.630934","0.9617","0.157133","0","0.704298","-0.094383","0","0","0","4.562387E-02","0","0","0","0","24.67537","25.25267","24.96402","22.75",
"7/11/2002 3:00:00 AM","-0.471213","-0.597482","0.881056","0.156751","0","0.705337","-0.11008","0","0","0","4.562387E-02","0","0","0","0","24.4913","25.12683","24.80907","22.25",
"7/11/2002 4:00:00 AM","-0.424526","-0.569619","0.857213","0.188841","0","0.705621","-0.115148","0","0","0","4.562387E-02","0","0","0","0","24.34419","24.9652","24.6547","22",
"7/11/2002 5:00:00 AM","-0.365426","-0.562811","0.81599","0.205383","-0.117727","0.705208","-0.097695","-0.156615","0","0","4.562387E-02","0","9.863731E-03","0","-0.116342","23.98758","24.82843","24.408","22",
"7/11/2002 6:00:00 AM","-0.003399","-0.559204","0.63938","0.142243","-0.267179","0.705022","-0.098321","-0.363942","0","0","4.562387E-02","0","0.1067147","0","-0.2671793","24","24.87568","24.43784","22",
"7/11/2002 7:00:00 AM","1.588776","-0.596476","-0.390684","-0.383552","-2.758577","1.044721","-0.061303","-3.388934","0","1.437258","0.8458263","0.1365349","0.4262562","0","-2.788043","24","25.97503","24.98751","22.75",
"7/11/2002 8:00:00 AM","2.93718","0.225345","-1.069816","-0.632917","-4.618165","1.380066","0.024352","-5.136596","0","1.437258","0.8458263","0.2730697","0.7916108","0","-4.5932","24","27.23974","25.61987","24.5",
"7/11/2002 9:00:00 AM","3.12818","1.069246","-1.366161","-0.733541","-6.086834","2.053472","0.157015","-6.721854","0","1.437258","0.8458263","0.5461394","0.9226723","0","-5.773878","24","28.09256","26.04628","27.25",
"7/11/2002 10:00:00 AM","3.199417","1.542533","-1.442058","-0.77251","-6.954286","2.048666","0.263927","-7.95418","0","1.437258","0.8458263","0.5461394","1.023306","0","-6.422517","24","28.66167","26.33083","29.5",
"7/11/2002 11:00:00 AM","3.045376","1.837103","-1.403364","-0.780228","-7.472176","2.045462","0.357358","-8.814466","0","1.437258","0.8458263","0.5461394","1.071536","0","-6.745261","24","29.02193","26.51097","31.5",
"7/11/2002 12:00:00 PM","2.744569","2.046903","-1.290796","-0.7618","-7.436893","1.70117","0.449691","-8.771208","0","1.437258","0.8458263","0.4096045","1.062301","0","-6.745211","24","29.2283","26.61415","33.5",
"7/11/2002 1:00:00 PM","3.062328","2.077655","-1.257104","-0.790248","-7.859768","1.702269","0.47252","-9.765465","0","1.437258","0.8458263","0.4096045","1.071255","0","-7.125481","24","29.4874","26.7437","34",
"7/11/2002 2:00:00 PM","3.533471","2.154835","-1.272245","-0.830614","-8.723294","2.049927","0.472119","-11.3421","0","1.437258","0.8458263","0.5461394","1.063422","0","-7.741685","24","29.80059","26.9003","34",
"7/11/2002 3:00:00 PM","3.889478","2.296437","-1.259565","-0.850779","-9.197582","2.049127","0.503692","-12.06106","0","1.437258","0.8458263","0.5461394","1.008894","0","-8.16693","24.05409","30.09387","27.07398","34.75",
"7/11/2002 4:00:00 PM","3.511652","2.406093","-1.096841","-0.804216","-8.999564","2.046872","0.477998","-11.97101","0","1.437258","0.8458263","0.5390909","0.7892807","0","-8.005046","24.10931","30.17708","27.1432","34.25",
"7/11/2002 5:00:00 PM","1.697362","2.232497","-0.343969","-0.451745","-6.817198","1.36353","0.43765","-8.726115","0","1.437258","0.8458263","0.2730695","0.2924149","0","-6.360471","24.00011","29.3811","26.69061","33.25",
"7/11/2002 6:00:00 PM","1.044509","1.626749","0.15058","-0.287621","-5.653563","1.020812","0.460595","-6.925593","0","1.437258","0.8458263","0.1365349","5.211374E-02","0","-5.413979","24","28.53267","26.26634","33.75",
"7/11/2002 7:00:00 PM","0.252846","0.899225","0.14838","-0.406463","0","0.696789","0.094678","0","0","0","0.8458263","0","0","0","0","29.00843","28.1201","28.56426","31",
"7/11/2002 8:00:00 PM","-0.066975","0.371109","-0.126567","-0.547775","0","0.698182","0.063226","0","0","0","4.562387E-02","0","0","0","0","28.67623","28.29087","28.48355","30",
"7/11/2002 9:00:00 PM","-0.213892","0.204925","0.187612","-0.400748","0","0.70011","0.019784","0","0","0","4.562387E-02","0","0","0","0","28.08748","27.97438","28.03093","28.5",
"7/11/2002 10:00:00 PM","-0.288369","0.033507","0.413962","-0.294957","0","0.701596","-0.011383","0","0","0","4.562387E-02","0","0","0","0","27.48591","27.62711","27.55651","27.25",
"7/11/2002 11:00:00 PM","-0.169966","-0.118088","0.504431","-0.263808","0","0.700236","0.016454","0","0","0","4.562387E-02","0","0","0","0","27.40791","27.39194","27.39992","27.75",
"7/12/2002","-0.244797","-0.167629","0.528094","-0.245585","0","0.702184","-0.027205","0","0","0","4.562387E-02","0","0","0","0","27.06181","27.24286","27.15233","26.5",
"7/12/2002 1:00:00 AM","-0.49273","-0.210013","0.709512","-0.136231","0","0.70637","-0.12136","0","0","0","4.562387E-02","0","0","0","0","26.2357","26.9143","26.575","23.75",
"7/12/2002 2:00:00 AM","-0.525704","-0.35481","0.900101","-0.018702","0","0.706965","-0.132247","0","0","0","4.562387E-02","0","0","0","0","25.70586","26.48271","26.09428","23",
"7/12/2002 3:00:00 AM","-0.584034","-0.481783","0.993241","0.051497","0","0.707767","-0.147603","0","0","0","4.562387E-02","0","0","0","0","25.26311","26.10399","25.68355","22.25",
"7/12/2002 4:00:00 AM","-0.483756","-0.567944","1.019194","0.091548","0","0.706145","-0.11725","0","0","0","4.562387E-02","0","0","0","0","25.1474","25.79572","25.47156","22.75",
"7/12/2002 5:00:00 AM","-0.025244","-0.571141","0.929924","0.089467","-0.684933","0.702798","-0.047918","-1.102955","0","0","4.562387E-02","0","7.362062E-02","0","-0.6714072","23.98083","25.72593","24.85338","23",
"7/12/2002 6:00:00 AM","1.507267","-0.353646","0.46494","-0.12568","-1.816208","0.701204","-0.012194","-2.437816","0","0","4.562387E-02","0","0.3257918","0","-1.816208","24","26.32693","25.16346","23.75",
"7/12/2002 7:00:00 AM","2.27064","0.120164","-0.406894","-0.540337","-4.194763","1.042619","0","-4.98527","0","1.437258","0.8458263","0.1365349","0.5332656","0","-4.193307","24","27.36545","25.68272","24",
"7/12/2002 8:00:00 AM","2.295156","0.746167","-0.640552","-0.560463","-5.028459","1.378396","0.108764","-5.907118","0","1.437258","0.8458263","0.2730697","0.5969437","0","-4.917209","24","27.90609","25.95304","26.25",
"7/12/2002 9:00:00 AM","3.280968","1.14649","-1.062517","-0.74209","-6.807315","2.054482","0.216254","-8.405141","0","1.437258","0.8458263","0.5461394","0.9270209","0","-6.366522","24","28.67828","26.33914","28.5",
"7/12/2002 10:00:00 AM","3.47464","1.641354","-1.247539","-0.806529","-7.813257","2.047803","0.345322","-9.49087","0","1.437258","0.8458263","0.5461394","1.099015","0","-7.107351","24","29.24887","26.62444","31.25",
"7/12/2002 11:00:00 AM","3.06437","2.084289","-1.248474","-0.800875","-8.227067","2.043921","0.44896","-10.07258","0","1.437258","0.8458263","0.5461394","1.136457","0","-7.302357","24","29.5773","26.78865","33.5",
"7/12/2002 12:00:00 PM","2.673928","2.303644","-1.160007","-0.773403","-8.135744","1.697318","0.573647","-9.763906","0","1.437258","0.8458263","0.4096045","1.132722","0","-7.242353","24","29.71346","26.85673","36.25",
"7/12/2002 1:00:00 PM","3.181376","2.315518","-1.181439","-0.811181","-8.767314","1.695882","0.640369","-10.39526","0","1.437258","0.8458263","0.4096045","1.139265","0","-7.7655","24","29.97319","26.98659","37.75",
"7/12/2002 2:00:00 PM","3.878783","2.453161","-1.255537","-0.862143","-9.96498","2.045784","0.650836","-11.92041","0","1.437258","0.8458263","0.5461394","1.127317","0","-8.605116","24","30.32645","27.16323","38",
"7/12/2002 3:00:00 PM","4.2131","2.561045","-1.296478","-0.913994","-9.707726","2.045204","0.593682","-12.18198","0","1.437258","0.8458263","0.5382136","1.063642","0","-8.570066","24.51137","30.64095","27.57616","37.25",
"7/12/2002 4:00:00 PM","3.909097","2.544255","-1.205733","-0.895401","-9.657701","2.049092","0.458548","-12.05957","0","1.437258","0.8458263","0.5238577","0.9240648","0","-8.657667","24.26084","30.81229","27.53657","34",
"7/12/2002 5:00:00 PM","3.431887","2.476121","-0.665973","-0.635652","-8.592479","1.365556","0.424908","-10.21097","0","1.437258","0.8458263","0.2730677","0.6768895","0","-8.148356","24.00095","30.42499","27.21297","33",
"7/12/2002 6:00:00 PM","2.562813","2.215361","-0.282868","-0.495964","-7.429018","1.021525","0.459513","-8.652399","0","1.437258","0.8458263","0.1365349","0.392937","0","-7.18966","24","29.91994","26.95997","33.75",
"7/12/2002 7:00:00 PM","0.043","1.40297","0.156975","-0.41327","0","0.70161","0.002461","0","0","0","0.8458263","0","0","0","0","29.43967","28.89027","29.16497","29.5",
"7/12/2002 8:00:00 PM","-0.31064","0.438828","0.030101","-0.509285","0","0.70489","-0.069031","0","0","0","4.562387E-02","0","0","0","0","28.68212","28.75465","28.71838","27.25",
"7/12/2002 9:00:00 PM","-0.365358","0.066777","0.457171","-0.309891","0","0.704971","-0.078338","0","0","0","4.562387E-02","0","0","0","0","27.86878","28.17454","28.02166","26.25",
"7/12/2002 10:00:00 PM","-0.420094","-0.166448","0.702216","-0.205581","0","0.705625","-0.095344","0","0","0","4.562387E-02","0","0","0","0","27.21179","27.7081","27.45994","25.25",
"7/12/2002 11:00:00 PM","-0.552859","-0.317998","0.89387","-0.100852","0","0.708101","-0.145906","0","0","0","4.562387E-02","0","0","0","0","26.48285","27.26669","26.87477","23.5",
"7/13/2002","-0.607112","-0.45836","1.06231","0.005156","0","0.709714","-0.178333","0","0","0","4.562387E-02","0","0","0","0","25.87743","26.80569","26.34156","22.25",
"7/13/2002 1:00:00 AM","-0.528358","-0.570319","1.114064","0.053979","0","0.707644","-0.143435","0","0","0","4.562387E-02","0","0","0","0","25.67506","26.43856","26.05681","22.75",
"7/13/2002 2:00:00 AM","-0.512276","-0.609609","1.065852","0.062272","0","0.706242","-0.122084","0","0","0","4.562387E-02","0","0","0","0","25.49715","26.20133","25.84924","23",
"7/13/2002 3:00:00 AM","-0.494235","-0.598148","1.02567","0.086145","0","0.705349","-0.11299","0","0","0","4.562387E-02","0","0","0","0","25.3142","25.99726","25.65573","23",
"7/13/2002 4:00:00 AM","-0.405029","-0.581916","0.946203","0.085556","0","0.703658","-0.076738","0","0","0","4.562387E-02","0","0","0","0","25.32477","25.85805","25.59141","23.75",
"7/13/2002 5:00:00 AM","-0.113436","-0.571013","0.757167","0.011164","0","0.705531","-0.108099","0","0","0","4.562387E-02","0","0.0765376","0","0","25.46172","25.91866","25.69019","23.25",
"7/13/2002 6:00:00 AM","1.225691","-0.560401","0.062504","-0.37366","0","0.710866","-0.207162","0","0","0","4.562387E-02","0","0.3374685","0","0","27.23476","26.83016","27.03246","23",
"7/13/2002 7:00:00 AM","2.272766","-0.248818","-0.907022","-0.888342","0","0.712406","-0.237056","0","0","0","4.562387E-02","0","0.6158842","0","0","29.37026","28.342","28.85613","24.5",
"7/13/2002 8:00:00 AM","2.603591","0.355622","-1.685454","-1.308851","0","0.711983","-0.226641","0","0","0","4.562387E-02","0","0.8369641","0","0","31.18734","29.9511","30.56922","26.5",
"7/13/2002 9:00:00 AM","2.628607","0.762897","-2.101547","-1.604737","0","0.709005","-0.164543","0","0","0","4.562387E-02","0","1.006379","0","0","32.68329","31.34437","32.01383","29.25",
"7/13/2002 10:00:00 AM","2.434135","1.02267","-2.260402","-1.809157","0","0.706418","-0.109614","0","0","0","4.562387E-02","0","1.114609","0","0","33.80417","32.52686","33.16552","31.5",
"7/13/2002 11:00:00 AM","1.978209","1.187463","-2.169808","-1.879134","0","0.704835","-0.07557","0","0","0","4.562387E-02","0","1.139698","0","0","34.34492","33.3607","33.85281","32.75",
"7/13/2002 12:00:00 PM","1.404762","1.135629","-1.771631","-1.79131","0","0.704208","-0.064879","0","0","0","4.562387E-02","0","1.13155","0","0","34.37152","33.67099","34.02126","33",
"7/13/2002 1:00:00 PM","1.557712","0.909108","-1.517099","-1.79562","0","0.704858","-0.081694","0","0","0","4.562387E-02","0","1.147043","0","0","34.72711","33.98763","34.35737","33",
"7/13/2002 2:00:00 PM","2.159229","0.840855","-1.648111","-1.965001","0","0.705555","-0.096033","0","0","0","4.562387E-02","0","1.131626","0","0","35.78664","34.68272","35.23468","33.75",
"7/13/2002 3:00:00 PM","2.424543","0.918904","-1.814903","-2.146842","0","0.708729","-0.162473","0","0","0","4.562387E-02","0","1.068988","0","0","36.69055","35.54157","36.11606","33.25",
"7/13/2002 4:00:00 PM","2.45627","0.921455","-1.640973","-2.21259","0","0.711299","-0.211075","0","0","0","4.562387E-02","0","0.9287122","0","0","37.46667","36.19388","36.83027","33",
"7/13/2002 5:00:00 PM","2.134233","0.862555","-1.263424","-2.188111","0","0.713569","-0.257598","0","0","0","4.562387E-02","0","0.743477","0","0","37.69267","36.62266","37.15767","32.25",
"7/13/2002 6:00:00 PM","0.925401","0.75072","-0.443265","-1.906179","0","0.717151","-0.328936","0","0","0","4.562387E-02","0","0.4457881","0","0","36.63856","36.38203","36.5103","29.75",
"7/13/2002 7:00:00 PM","-1.046868","0.480856","1.23919","-1.094537","0","0.714947","-0.284779","0","0","0","4.562387E-02","0","0","0","0","33.4189","34.56188","33.99039","27.5",
"7/13/2002 8:00:00 PM","-1.027201","-0.251608","1.927506","-0.802565","0","0.716001","-0.305858","0","0","0","4.562387E-02","0","0","0","0","31.81369","33.2057","32.5097","25.5",
"7/13/2002 9:00:00 PM","-1.013909","-0.646726","2.230226","-0.594782","0","0.716304","-0.315365","0","0","0","4.562387E-02","0","0","0","0","30.72892","32.16626","31.44759","24.25",
"7/13/2002 10:00:00 PM","-1.033521","-0.843209","2.338611","-0.434881","0","0.716607","-0.320227","0","0","0","4.562387E-02","0","0","0","0","29.80401","31.31956","30.56179","23.25",
"7/13/2002 11:00:00 PM","-0.979204","-0.947394","2.337781","-0.310263","0","0.715592","-0.303053","0","0","0","4.562387E-02","0","0","0","0","29.19814","30.60472","29.90143","23",
"7/14/2002","-1.012919","-0.992425","2.276493","-0.204271","0","0.715715","-0.30849","0","0","0","4.562387E-02","0","0","0","0","28.54377","29.99355","29.26866","22.25",
"7/14/2002 1:00:00 AM","-1.044122","-1.023985","2.241265","-0.082713","0","0.716399","-0.32851","0","0","0","4.562387E-02","0","0","0","0","27.93155","29.39403","28.66279","21.25",
"7/14/2002 2:00:00 AM","-0.907124","-1.06559","2.146222","-0.003819","0","0.714281","-0.2869","0","0","0","4.562387E-02","0","0","0","0","27.59552","28.87999","28.23775","21.75",
"7/14/2002 3:00:00 AM","-0.922461","-1.053725","2.00445","0.050231","0","0.714439","-0.288521","0","0","0","4.562387E-02","0","0","0","0","27.11876","28.47125","27.795","21.25",
"7/14/2002 4:00:00 AM","-0.885071","-1.038958","1.926873","0.131539","0","0.714185","-0.282505","0","0","0","4.562387E-02","0","0","0","0","26.7416","28.04361","27.39261","21",
"7/14/2002 5:00:00 AM","-0.506329","-1.061648","1.711403","0.109735","0","0.713872","-0.281783","0","0","0","4.562387E-02","0","0.0774874","0","0","26.72253","27.8382","27.28036","21",
"7/14/2002 6:00:00 AM","0.934886","-1.030076","0.871938","-0.300132","0","0.717849","-0.353307","0","0","0","4.562387E-02","0","0.3431551","0","0","28.17329","28.6205","28.39689","21",
"7/14/2002 7:00:00 AM","1.988461","-0.670058","-0.162448","-0.818643","0","0.720201","-0.399672","0","0","0","4.562387E-02","0","0.6369923","0","0","30.49609","30.06203","30.27906","22.35",
"7/14/2002 8:00:00 AM","2.311755","-0.041207","-0.962638","-1.220057","0","0.719658","-0.388121","0","0","0","4.562387E-02","0","0.8459775","0","0","32.41537","31.57031","31.99284","24.45",
"7/14/2002 9:00:00 AM","2.244696","0.454643","-1.410224","-1.48264","0","0.717888","-0.351303","0","0","0","4.562387E-02","0","0.990606","0","0","33.75972","32.84688","33.3033","26.5",
"7/14/2002 10:00:00 AM","2.055761","0.736788","-1.603611","-1.662733","0","0.715443","-0.298264","0","0","0","4.562387E-02","0","1.101813","0","0","34.70355","33.91508","34.30932","28.5",
"7/14/2002 11:00:00 AM","1.638869","0.824821","-1.513908","-1.69349","0","0.713473","-0.256533","0","0","0","4.562387E-02","0","1.118476","0","0","35.10687","34.58778","34.84732","29.75",
"7/14/2002 12:00:00 PM","1.203288","0.724952","-1.159539","-1.598356","0","0.711039","-0.208847","0","0","0","4.562387E-02","0","1.102815","0","0","35.12529","34.77966","34.95248","30.75",
"7/14/2002 1:00:00 PM","1.345461","0.54185","-0.996785","-1.616005","0","0.712225","-0.24548","0","0","0","4.562387E-02","0","1.114268","0","0","35.38494","35.06661","35.22577","30.25",
"7/14/2002 2:00:00 PM","1.725178","0.455581","-1.009932","-1.705392","0","0.714669","-0.290637","0","0","0","4.562387E-02","0","1.104981","0","0","36.07892","35.5323","35.80561","30",
"7/14/2002 3:00:00 PM","1.807035","0.416483","-0.982543","-1.777521","0","0.717824","-0.351688","0","0","0","4.562387E-02","0","1.043622","0","0","36.58986","36.00183","36.29585","29.25",
"7/14/2002 4:00:00 PM","1.795959","0.290012","-0.711012","-1.772607","0","0.720965","-0.416624","0","0","0","4.562387E-02","0","0.9290652","0","0","36.92505","36.30458","36.61481","28.25",
"7/14/2002 5:00:00 PM","1.690365","0.173491","-0.407308","-1.757552","0","0.723452","-0.470554","0","0","0","4.562387E-02","0","0.7820773","0","0","37.02103","36.55865","36.78984","27.25",
"7/14/2002 6:00:00 PM","0.734883","0.144309","0.194379","-1.538098","0","0.723827","-0.474096","0","0","0","4.562387E-02","0","0.4836771","0","0","36.06044","36.34325","36.20185","26.25",
"7/14/2002 7:00:00 PM","-1.441824","0.063727","1.806621","-0.684714","0","0.721845","-0.429967","0","0","0","4.562387E-02","0","0","0","0","32.57009","34.44473","33.50741","23.75",
"7/14/2002 8:00:00 PM","-1.377006","-0.676503","2.427426","-0.419443","0","0.721975","-0.433223","0","0","0","4.562387E-02","0","0","0","0","31.08553","33.02065","32.05309","22.25",
"7/14/2002 9:00:00 PM","-1.390367","-1.045875","2.678094","-0.201748","0","0.721769","-0.430456","0","0","0","4.562387E-02","0","0","0","0","29.99045","31.91014","30.95029","21.25",
"7/14/2002 10:00:00 PM","-1.430171","-1.228764","2.785869","-0.016532","0","0.723489","-0.46739","0","0","0","4.562387E-02","0","0","0","0","28.93117","30.95043","29.9408","19.5",
"7/14/2002 11:00:00 PM","-1.331688","-1.348117","2.783453","0.124566","0","0.722967","-0.457984","0","0","0","4.562387E-02","0","0","0","0","28.226","30.11531","29.17065","19",
"7/15/2002","-1.328362","-1.404197","2.690394","0.22908","0","0.723027","-0.461685","0","0","0","4.562387E-02","0","0","0","0","27.5196","29.41656","28.46808","18.25",
"7/15/2002 1:00:00 AM","-1.281257","-1.426247","2.602589","0.336998","0","0.721993","-0.446005","0","0","0","4.562387E-02","0","0","0","0","26.94742","28.76657","27.857","18",
"7/15/2002 2:00:00 AM","-1.16369","-1.437768","2.449333","0.400076","0","0.721052","-0.424409","0","0","0","4.562387E-02","0","0","0","0","26.52024","28.23018","27.37521","18",
"7/15/2002 3:00:00 AM","-1.10452","-1.421478","2.295362","0.45826","0","0.720183","-0.405529","0","0","0","4.562387E-02","0","0","0","0","26.14289","27.75909","26.95099","18",
"7/15/2002 4:00:00 AM","-1.09495","-1.38743","2.164492","0.518977","0","0.718799","-0.384069","0","0","0","4.562387E-02","0","0","0","0","25.71199","27.31798","26.51499","18",
"7/15/2002 5:00:00 AM","-0.6483","-1.301958","2.089738","0.626686","-0.99348","0.715024","-0.29757","-1.517982","0","0","4.562387E-02","0","8.365151E-02","0","-0.9690716","23.97512","26.97241","25.47377","18",
"7/15/2002 6:00:00 AM","1.09544","-1.068324","1.528605","0.437437","-2.065278","0.715288","-0.299036","-2.705451","0","0","4.562387E-02","0","0.3623356","0","-2.065278","24","27.32747","25.66374","18",
"7/15/2002 7:00:00 AM","2.271331","-0.548856","0.401645","-0.030652","-4.568117","1.054414","-0.26106","-5.380243","0","1.437258","0.8458263","0.1365349","0.6578159","0","-4.692834","24","28.3348","26.1674","18.75",
"7/15/2002 8:00:00 AM","2.489479","0.217141","-0.061842","-0.084542","-5.419046","1.389896","-0.173141","-6.220096","0","1.437258","0.8458263","0.2730697","0.839724","0","-5.584547","24","28.89888","26.44944","20.5",
"7/15/2002 9:00:00 AM","2.585005","0.597173","-0.334906","-0.132411","-6.113291","2.066061","-0.073693","-7.24676","0","1.437258","0.8458263","0.5461394","0.9877946","0","-6.25251","24","29.2164","26.6082","22.5",
"7/15/2002 10:00:00 AM","2.504529","0.842821","-0.458891","-0.148412","-6.537124","2.060682","0.02436","-7.669501","0","1.437258","0.8458263","0.5461394","1.093878","0","-6.484495","24","29.40715","26.70357","24.5",
"7/15/2002 11:00:00 AM","2.154704","0.984022","-0.467503","-0.130977","-6.575808","2.057525","0.085038","-7.698407","0","1.437258","0.8458263","0.5461394","1.142408","0","-6.403175","24","29.43003","26.71502","25.75",
"7/15/2002 12:00:00 PM","1.709281","1.039849","-0.386951","-0.086589","-6.25717","1.716124","0.133106","-7.320107","0","1.437258","0.8458263","0.4096045","1.135081","0","-6.054628","24","29.30498","26.65249","26.75",
"7/15/2002 1:00:00 PM","2.159707","0.961196","-0.457943","-0.132285","-6.62523","1.71467","0.18085","-7.627497","0","1.437258","0.8458263","0.4096045","1.146978","0","-6.351318","24","29.38654","26.69327","27.75",
"7/15/2002 2:00:00 PM","2.707814","1.093775","-0.607485","-0.202272","-7.332038","2.058718","0.1927","-8.160562","0","1.437258","0.8458263","0.5461394","1.14444","0","-6.946316","24","29.63539","26.8177","28",
"7/15/2002 3:00:00 PM","3.114458","1.280263","-0.676052","-0.228201","-7.772834","2.05989","0.192587","-8.753995","0","1.437258","0.8458263","0.5461394","1.074044","0","-7.384946","24","29.84987","26.92494","28",
"7/15/2002 4:00:00 PM","3.288814","1.350476","-0.630669","-0.21323","-7.960668","2.055816","0.192555","-9.107462","0","1.437258","0.8458263","0.5461394","0.9381534","0","-7.571846","24","29.91853","26.95926","28",
