"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"7/15/2002 5:00:00 PM","3.095674","1.36528","-0.468629","-0.149055","-7.270479","1.377503","0.120824","-8.026962","0","1.437258","0.8458263","0.2730697","0.7758636","0","-7.147979","24","29.833","26.9165","26.5",
"7/15/2002 6:00:00 PM","1.916447","1.240228","-0.072323","0.032011","-5.957069","1.040699","0.024297","-6.395265","0","1.437258","0.8458263","0.1365349","0.4665914","0","-5.944102","24","29.31796","26.65898","24.5",
"7/15/2002 7:00:00 PM","-0.715529","0.552666","0.629688","0.233165","0","0.713269","-0.252841","0","0","0","0.8458263","0","0","0","0","27.65568","28.00952","27.8326","22.5",
"7/15/2002 8:00:00 PM","-0.791525","-0.228721","0.674676","0.239125","0","0.711674","-0.220876","0","0","0","4.562387E-02","0","0","0","0","26.49686","27.55622","27.02654","22",
"7/15/2002 9:00:00 PM","-0.781974","-0.553588","0.955774","0.367499","0","0.711989","-0.22732","0","0","0","4.562387E-02","0","0","0","0","25.86201","26.9321","26.39706","21.25",
"7/15/2002 10:00:00 PM","-0.900397","-0.717515","1.157144","0.48145","0","0.71438","-0.278399","0","0","0","4.562387E-02","0","0","0","0","25.1128","26.39081","25.7518","19.5",
"7/15/2002 11:00:00 PM","-0.877989","-0.851666","1.296014","0.568726","0","0.71439","-0.280626","0","0","0","4.562387E-02","0","0","0","0","24.64858","25.88074","25.26466","19",
"7/16/2002","-0.844959","-0.935184","1.308231","0.596325","0","0.713458","-0.26525","0","0","0","4.562387E-02","0","0","0","0","24.33907","25.49661","24.91784","19",
"7/16/2002 1:00:00 AM","-0.895468","-0.956837","1.308557","0.636628","0","0.713999","-0.280379","0","0","0","4.562387E-02","0","0","0","0","23.87976","25.15077","24.51526","18.25",
"7/16/2002 2:00:00 AM","-0.863167","-0.983304","1.315895","0.683784","0","0.713861","-0.277739","0","0","0","4.562387E-02","0","0","0","0","23.57232","24.79923","24.18578","18",
"7/16/2002 3:00:00 AM","-0.871193","-1.011127","1.295451","0.716595","0","0.714977","-0.298809","0","0","0","4.562387E-02","0","0","0","0","23.22943","24.47738","23.8534","17.25",
"7/16/2002 4:00:00 AM","-0.846402","-1.043219","1.29471","0.762034","0","0.714916","-0.29573","0","0","0","4.562387E-02","0","0","0","0","22.91287","24.13817","23.52552","17",
"7/16/2002 5:00:00 AM","-0.5207","-1.089864","1.170383","0.724333","0","0.714674","-0.295722","0","0","0","4.562387E-02","0","6.518121E-02","0","0","22.9135","23.98173","23.44761","17",
"7/16/2002 6:00:00 AM","0.789022","-1.06187","0.471184","0.329931","-0.279072","0.715319","-0.30594","-0.421359","0","0","4.562387E-02","0","0.2919775","0","-0.2810882","23.8784","24.7202","24.2993","17.75",
"7/16/2002 7:00:00 AM","1.924907","-0.712571","-0.611161","-0.19662","-2.780706","1.054107","-0.261276","-3.632282","0","1.437258","0.8458263","0.1365368","0.5806087","0","-2.90605","23.99995","26.10826","25.05411","18.75",
"7/16/2002 8:00:00 AM","2.528757","0.060962","-1.061355","-0.325343","-3.932867","1.391464","-0.210764","-4.617351","0","1.437258","0.8458263","0.2730697","0.8159324","0","-4.135016","24","27.13308","25.56654","19.75",
"7/16/2002 9:00:00 AM","2.721838","0.697298","-1.293318","-0.419277","-5.023829","2.065389","-0.086138","-5.913333","0","1.437258","0.8458263","0.5461394","0.9714106","0","-5.188393","24","27.86088","25.93044","22.25",
"7/16/2002 10:00:00 AM","2.713059","1.133822","-1.357041","-0.466436","-5.902533","2.05732","0.060806","-6.820446","0","1.437258","0.8458263","0.5461394","1.091099","0","-5.779337","24","28.38936","26.19468","25.25",
"7/16/2002 11:00:00 AM","2.327887","1.31267","-1.241122","-0.442995","-6.122041","2.054899","0.133219","-7.174717","0","1.437258","0.8458263","0.5461394","1.14044","0","-5.853787","24","28.59996","26.29998","26.75",
"7/16/2002 12:00:00 PM","1.742515","1.290086","-0.997321","-0.372575","-5.667328","1.714815","0.145191","-6.589403","0","1.437258","0.8458263","0.4096045","1.132907","0","-5.44781","24","28.53152","26.26576","27",
"7/16/2002 1:00:00 PM","2.031842","1.085213","-0.908042","-0.390387","-5.816314","1.717833","0.145156","-6.511786","0","1.437258","0.8458263","0.4096045","1.142145","0","-5.598756","24","28.60207","26.30103","27",
"7/16/2002 2:00:00 PM","2.72853","1.075978","-0.977331","-0.465471","-6.652181","2.061978","0.180824","-7.294324","0","1.437258","0.8458263","0.5461394","1.137245","0","-6.291235","24","28.89991","26.44995","27.75",
"7/16/2002 3:00:00 PM","3.150861","1.295697","-1.005369","-0.500188","-7.200264","2.059148","0.192641","-7.61984","0","1.437258","0.8458263","0.5461394","1.062476","0","-6.81797","24","29.20597","26.60299","28",
"7/16/2002 4:00:00 PM","3.281796","1.433833","-0.923437","-0.486094","-7.451454","2.05401","0.192627","-7.712685","0","1.437258","0.8458263","0.5461394","0.9294789","0","-7.06984","24","29.35554","26.67777","28",
"7/16/2002 5:00:00 PM","3.118263","1.449867","-0.725865","-0.420966","-6.890781","1.374028","0.156889","-7.045628","0","1.437258","0.8458263","0.2730697","0.7534779","0","-6.735724","24","29.32898","26.66449","27.25",
"7/16/2002 6:00:00 PM","1.938752","1.371493","-0.310177","-0.239388","-5.659255","1.037879","0.072757","-5.794971","0","1.437258","0.8458263","0.1365349","0.4548309","0","-5.623237","24","28.88597","26.44299","25.5",
"7/16/2002 7:00:00 PM","-0.592145","0.67183","0.462473","0.013675","0","0.710546","-0.205057","0","0","0","0.8458263","0","0","0","0","27.69774","27.58637","27.64206","23.5",
"7/16/2002 8:00:00 PM","-0.737873","-0.075363","0.602241","0.06235","0","0.70996","-0.194007","0","0","0","4.562387E-02","0","0","0","0","26.20304","27.0819","26.64247","22.25",
"7/16/2002 9:00:00 PM","-0.70993","-0.433996","0.909188","0.187811","0","0.709952","-0.192334","0","0","0","4.562387E-02","0","0","0","0","25.45823","26.41534","25.93678","21.55",
"7/16/2002 10:00:00 PM","-0.691571","-0.605942","1.053469","0.269651","0","0.710005","-0.192146","0","0","0","4.562387E-02","0","0","0","0","24.99467","25.9288","25.46174","21.1",
"7/16/2002 11:00:00 PM","-0.666061","-0.695824","1.098842","0.31333","0","0.709152","-0.179689","0","0","0","4.562387E-02","0","0","0","0","24.64372","25.55271","25.09822","21",
"7/17/2002","-0.629864","-0.7363","1.084823","0.337275","0","0.708642","-0.167812","0","0","0","4.562387E-02","0","0","0","0","24.40306","25.26031","24.83169","21",
"7/17/2002 1:00:00 AM","-0.749272","-0.741339","1.099143","0.39045","0","0.711072","-0.217414","0","0","0","4.562387E-02","0","0","0","0","23.88476","24.95436","24.41956","19.5",
"7/17/2002 2:00:00 AM","-0.800783","-0.78717","1.187458","0.485945","0","0.712888","-0.256116","0","0","0","4.562387E-02","0","0","0","0","23.39433","24.54723","23.97078","18.25",
"7/17/2002 3:00:00 AM","-0.781989","-0.87208","1.224813","0.544303","0","0.712544","-0.250781","0","0","0","4.562387E-02","0","0","0","0","23.03426","24.15809","23.59618","18",
"7/17/2002 4:00:00 AM","-0.753948","-0.927982","1.210872","0.57726","0","0.712038","-0.237614","0","0","0","4.562387E-02","0","0","0","0","22.76806","23.82811","23.29808","18",
"7/17/2002 5:00:00 AM","-0.449415","-0.959187","1.092901","0.547148","0","0.713506","-0.27079","0","0","0","4.562387E-02","0","7.540508E-02","0","0","22.66999","23.68595","23.17797","17.25",
"7/17/2002 6:00:00 AM","0.941958","-0.954781","0.378582","0.137902","-0.205016","0.716881","-0.340093","-0.268353","0","0","4.562387E-02","0","0.3326753","0","-0.2064248","23.80227","24.48027","24.14127","17",
"7/17/2002 7:00:00 AM","2.192471","-0.641631","-0.734158","-0.420819","-2.798039","1.054357","-0.273785","-3.231149","0","1.437258","0.8458263","0.1365363","0.6376119","0","-2.929625","23.99996","25.94219","24.97108","18.5",
"7/17/2002 8:00:00 AM","2.510375","0.103015","-1.104702","-0.500796","-3.834393","1.388659","-0.173203","-4.044669","0","1.437258","0.8458263","0.2730697","0.835507","0","-4.001779","24","26.8912","25.4456","20.5",
"7/17/2002 9:00:00 AM","2.593095","0.52485","-1.245507","-0.553166","-4.674443","2.063118","-0.073776","-5.010424","0","1.437258","0.8458263","0.5461394","0.9663774","0","-4.817661","24","27.4803","25.74015","22.5",
"7/17/2002 10:00:00 AM","2.557139","0.856638","-1.286125","-0.595048","-5.206931","2.06026","-0.012249","-5.800977","0","1.437258","0.8458263","0.5461394","1.103815","0","-5.229238","24","27.93803","25.96901","23.75",
"7/17/2002 11:00:00 AM","2.178485","1.150697","-1.215195","-0.590336","-5.506719","2.056307","0.072971","-6.18484","0","1.437258","0.8458263","0.5461394","1.146296","0","-5.361033","24","28.20865","26.10432","25.5",
"7/17/2002 12:00:00 PM","1.79395","1.223435","-1.043101","-0.546324","-5.485022","1.712915","0.16907","-6.1556","0","1.437258","0.8458263","0.4096045","1.136938","0","-5.231208","24","28.25189","26.12595","27.5",
"7/17/2002 1:00:00 PM","2.228527","1.21627","-1.040913","-0.595992","-6.003807","1.710838","0.228477","-6.614379","0","1.437258","0.8458263","0.4096045","1.143624","0","-5.660826","24","28.4948","26.2474","28.75",
"7/17/2002 2:00:00 PM","3.064049","1.388549","-1.176947","-0.692939","-7.24693","2.053231","0.310531","-7.774342","0","1.437258","0.8458263","0.5461394","1.128759","0","-6.624262","24","28.96396","26.48198","30.5",
"7/17/2002 3:00:00 PM","3.480678","1.682036","-1.208706","-0.722286","-7.90796","2.05135","0.333747","-8.119913","0","1.437258","0.8458263","0.5461394","1.055878","0","-7.240881","24","29.34837","26.67419","31",
"7/17/2002 4:00:00 PM","3.433525","1.772867","-1.054678","-0.672029","-7.837465","2.051329","0.263333","-8.162606","0","1.437258","0.8458263","0.5461394","0.920177","0","-7.31171","24","29.45242","26.72621","29.5",
"7/17/2002 5:00:00 PM","3.1827","1.661065","-0.785162","-0.580418","-7.040368","1.372568","0.204331","-7.416691","0","1.437258","0.8458263","0.2730697","0.7444482","0","-6.836092","24","29.33744","26.66872","28.25",
"7/17/2002 6:00:00 PM","2.281237","1.542579","-0.411675","-0.426557","-6.020063","1.033979","0.156761","-6.237694","0","1.437258","0.8458263","0.1365349","0.4728327","0","-5.941978","24","28.96599","26.48299","27.25",
"7/17/2002 7:00:00 PM","-0.471414","0.915553","0.344856","-0.169218","0","0.708102","-0.149929","0","0","0","0.8458263","0","0","0","0","27.82971","27.71227","27.77099","24.75",
"7/17/2002 8:00:00 PM","-0.583512","0.090258","0.412534","-0.182355","0","0.70733","-0.133057","0","0","0","4.562387E-02","0","0","0","0","26.72789","27.30734","27.01762","24",
"7/17/2002 9:00:00 PM","-0.563781","-0.23829","0.73575","-0.028959","0","0.707415","-0.133935","0","0","0","4.562387E-02","0","0","0","0","25.98627","26.69848","26.34238","23.25",
"7/17/2002 10:00:00 PM","-0.600767","-0.424807","0.919412","0.068519","0","0.708388","-0.153848","0","0","0","4.562387E-02","0","0","0","0","25.38122","26.21411","25.79767","22.25",
"7/17/2002 11:00:00 PM","-0.646626","-0.542176","1.040252","0.15022","0","0.709602","-0.179305","0","0","0","4.562387E-02","0","0","0","0","24.88626","25.77875","25.3325","21.25",
"7/18/2002","-0.783686","-0.633018","1.163008","0.250718","0","0.712021","-0.231463","0","0","0","4.562387E-02","0","0","0","0","24.16548","25.31993","24.74271","19.5",
"7/18/2002 1:00:00 AM","-0.779355","-0.737626","1.268624","0.344937","0","0.711881","-0.235244","0","0","0","4.562387E-02","0","0","0","0","23.73188","24.84485","24.28836","19",
"7/18/2002 2:00:00 AM","-0.803882","-0.814733","1.286315","0.396469","0","0.712633","-0.25134","0","0","0","4.562387E-02","0","0","0","0","23.29563","24.44857","23.8721","18.25",
"7/18/2002 3:00:00 AM","-0.764978","-0.873301","1.300335","0.455198","0","0.712449","-0.246918","0","0","0","4.562387E-02","0","0","0","0","22.95081","24.06696","23.50888","18",
"7/18/2002 4:00:00 AM","-0.820994","-0.912195","1.300318","0.510707","0","0.713223","-0.264536","0","0","0","4.562387E-02","0","0","0","0","22.53916","23.70429","23.12173","17.25",
"7/18/2002 5:00:00 AM","-0.491164","-0.959402","1.206756","0.499543","0","0.713538","-0.272197","0","0","0","4.562387E-02","0","7.694713E-02","0","0","22.43781","23.50148","22.96964","17",
"7/18/2002 6:00:00 AM","0.916973","-0.976142","0.46652","0.082251","-0.161214","0.716827","-0.335327","-0.235847","0","0","4.562387E-02","0","0.3329485","0","-0.1627753","23.69292","24.28756","23.99024","17",
"7/18/2002 7:00:00 AM","2.106805","-0.695216","-0.68603","-0.500858","-2.558865","1.056219","-0.312425","-3.354131","0","1.437258","0.8458263","0.1365349","0.6281075","0","-2.708186","23.99997","25.76922","24.8846","17.75",
"7/18/2002 8:00:00 AM","2.476752","0.108467","-1.090096","-0.588387","-3.547556","1.393354","-0.261542","-4.316267","0","1.437258","0.8458263","0.2730697","0.8240758","0","-3.797421","24","26.76403","25.38202","18.75",
"7/18/2002 9:00:00 AM","2.574314","0.657013","-1.283866","-0.658814","-4.468399","2.065573","-0.136002","-5.390293","0","1.437258","0.8458263","0.5461394","0.9763675","0","-4.728845","24","27.4444","25.7222","21.25",
"7/18/2002 10:00:00 AM","2.626574","0.985655","-1.333437","-0.697096","-5.328074","2.058035","0.012144","-6.350063","0","1.437258","0.8458263","0.5461394","1.103335","0","-5.300044","24","27.93476","25.96738","24.25",
"7/18/2002 11:00:00 AM","2.267399","1.264721","-1.25936","-0.68796","-5.715937","2.052967","0.121399","-6.820204","0","1.437258","0.8458263","0.5461394","1.147744","0","-5.471415","24","28.21796","26.10898","26.5",
"7/18/2002 12:00:00 PM","1.751026","1.294381","-1.045182","-0.620863","-5.474803","1.711798","0.181252","-6.389794","0","1.437258","0.8458263","0.4096045","1.138349","0","-5.201365","24","28.2131","26.10655","27.75",
"7/18/2002 1:00:00 PM","2.145021","1.144626","-0.992087","-0.649174","-5.832073","1.711785","0.218093","-6.710451","0","1.437258","0.8458263","0.4096045","1.151685","0","-5.503253","24","28.36537","26.18268","28.525",
"7/18/2002 2:00:00 PM","2.899291","1.23625","-1.078339","-0.722903","-6.78593","2.054798","0.237045","-7.744199","0","1.437258","0.8458263","0.5461394","1.129495","0","-6.309954","24","28.74855","26.37427","28.925",
"7/18/2002 3:00:00 PM","3.270922","1.434407","-1.083875","-0.74209","-7.27263","2.052478","0.24041","-8.218316","0","1.437258","0.8458263","0.5461394","1.046162","0","-6.789578","24","29.06386","26.53193","29",
"7/18/2002 4:00:00 PM","3.362471","1.551269","-0.983949","-0.718858","-7.461023","2.051452","0.229685","-8.305383","0","1.437258","0.8458263","0.5461394","0.9177455","0","-7.000511","24","29.21202","26.60601","28.775",
"7/18/2002 5:00:00 PM","3.2421","1.60215","-0.796965","-0.656403","-6.947857","1.37154","0.2012","-7.416066","0","1.437258","0.8458263","0.2730697","0.7527445","0","-6.746845","24","29.22708","26.61354","28.175",
"7/18/2002 6:00:00 PM","2.029937","1.53345","-0.365899","-0.462446","-5.696895","1.035561","0.121057","-6.120411","0","1.437258","0.8458263","0.1365349","0.4443091","0","-5.635848","24","28.79162","26.39581","26.5",
"7/18/2002 7:00:00 PM","-0.544519","0.819869","0.424958","-0.183017","0","0.71041","-0.192264","0","0","0","0.8458263","0","0","0","0","27.67724","27.48908","27.58316","23.75",
"7/18/2002 8:00:00 PM","-0.704155","0.024135","0.620011","-0.1086","0","0.710227","-0.189919","0","0","0","4.562387E-02","0","0","0","0","26.11131","26.92584","26.51858","22.25",
"7/18/2002 9:00:00 PM","-0.700672","-0.36731","0.957794","0.037272","0","0.710583","-0.197318","0","0","0","4.562387E-02","0","0","0","0","25.24451","26.20746","25.72598","21.25",
"7/18/2002 10:00:00 PM","-0.814313","-0.569981","1.182546","0.172117","0","0.712796","-0.24463","0","0","0","4.562387E-02","0","0","0","0","24.42093","25.60443","25.01268","19.5",
"7/18/2002 11:00:00 PM","-0.876356","-0.72511","1.358578","0.296715","0","0.71401","-0.273596","0","0","0","4.562387E-02","0","0","0","0","23.73144","25.01389","24.37266","18.25",
"7/19/2002","-0.847231","-0.840251","1.42751","0.371324","0","0.713447","-0.26494","0","0","0","4.562387E-02","0","0","0","0","23.3038","24.50902","23.90641","18",
"7/19/2002 1:00:00 AM","-0.866712","-0.900039","1.432728","0.42796","0","0.71404","-0.27894","0","0","0","4.562387E-02","0","0","0","0","22.82034","24.08797","23.45415","17.25",
"7/19/2002 2:00:00 AM","-0.811821","-0.948591","1.424333","0.48313","0","0.713864","-0.275212","0","0","0","4.562387E-02","0","0","0","0","22.4915","23.69397","23.09274","17",
"7/19/2002 3:00:00 AM","-0.785232","-0.986304","1.377787","0.518754","0","0.712957","-0.260668","0","0","0","4.562387E-02","0","0","0","0","22.20325","23.35405","22.77865","17",
"7/19/2002 4:00:00 AM","-0.77562","-0.994183","1.328962","0.55408","0","0.711993","-0.2477","0","0","0","4.562387E-02","0","0","0","0","21.94448","23.04342","22.49395","17",
"7/19/2002 5:00:00 AM","-0.366627","-1.011614","1.122845","0.47814","0","0.712649","-0.25834","0","0.076405","0","4.562387E-02","0","7.571793E-02","7.566422E-02","0","22.15599","22.98009","22.56804","17",
"7/19/2002 6:00:00 AM","1.0301","-0.948816","0.353912","0.060232","-0.098025","0.71649","-0.328183","-0.14001","0","0","4.562387E-02","0","0.3331805","0","-0.0985456","23.5437","23.87201","23.70786","17",
"7/19/2002 7:00:00 AM","2.228366","-0.628994","-0.871622","-0.580878","-2.471979","1.055818","-0.312727","-3.217733","0","1.437258","0.8458263","0.136535","0.6332262","0","-2.621701","23.99971","25.4945","24.7471","17.75",
"7/19/2002 8:00:00 AM","2.538468","0.214168","-1.272765","-0.6609","-3.536823","1.390182","-0.224","-4.203433","0","1.437258","0.8458263","0.2730697","0.8314691","0","-3.751004","24","26.56566","25.28283","19.5",
"7/19/2002 9:00:00 AM","2.60815","0.697072","-1.421858","-0.717262","-4.387342","2.064051","-0.123544","-5.070901","0","1.437258","0.8458263","0.5461394","0.9834254","0","-4.624866","24","27.24215","25.62107","21.5",
"7/19/2002 10:00:00 AM","2.635133","1.010342","-1.44585","-0.754603","-5.189527","2.057889","0.012142","-5.995977","0","1.437258","0.8458263","0.5461394","1.104577","0","-5.162723","24","27.75304","25.87652","24.25",
"7/19/2002 11:00:00 AM","2.311475","1.26293","-1.358567","-0.748275","-5.60733","2.052919","0.121395","-6.644209","0","1.437258","0.8458263","0.5461394","1.159493","0","-5.363168","24","28.05914","26.02957","26.5",
"7/19/2002 12:00:00 PM","1.907439","1.330248","-1.159088","-0.696235","-5.556062","1.70903","0.217049","-6.234377","0","1.437258","0.8458263","0.4096045","1.135294","0","-5.230723","24","28.12705","26.06353","28.5",
"7/19/2002 1:00:00 PM","2.271137","1.269724","-1.105786","-0.726451","-5.928217","1.708035","0.240714","-6.166896","0","1.437258","0.8458263","0.4096045","1.136743","0","-5.570534","24","28.34199","26.171","29",
"7/19/2002 2:00:00 PM","2.870438","1.379401","-1.164743","-0.792577","-6.74787","2.05385","0.240583","-7.198642","0","1.437258","0.8458263","0.5461394","1.125186","0","-6.26822","24","28.72096","26.36048","29",
"7/19/2002 3:00:00 PM","3.23828","1.524089","-1.141172","-0.80407","-7.222492","2.050981","0.240493","-7.627967","0","1.437258","0.8458263","0.5461394","1.064011","0","-6.744479","24","29.0079","26.50395","29",
"7/19/2002 4:00:00 PM","3.354297","1.585585","-1.019522","-0.774667","-7.33579","2.05184","0.204793","-7.872864","0","1.437258","0.8458263","0.5461394","0.9357608","0","-6.927831","24","29.14378","26.57189","28.25",
"7/19/2002 5:00:00 PM","3.286572","1.622935","-0.833341","-0.71689","-6.909171","1.371915","0.192878","-7.340163","0","1.437258","0.8458263","0.2730697","0.7659408","0","-6.716668","24","29.17353","26.58677","28",
"7/19/2002 6:00:00 PM","2.108877","1.580091","-0.411091","-0.52827","-5.717192","1.035373","0.12103","-6.008633","0","1.437258","0.8458263","0.1365349","0.454196","0","-5.656737","24","28.77216","26.38608","26.5",
"7/19/2002 7:00:00 PM","-0.396932","0.882284","0.35202","-0.259522","0","0.70708","-0.130627","0","0","0","0.8458263","0","0","0","0","27.93676","27.51761","27.72719","25.25",
"7/19/2002 8:00:00 PM","-0.703179","0.081189","0.442804","-0.252486","0","0.709779","-0.180819","0","0","0","4.562387E-02","0","0","0","0","26.43295","27.08017","26.75656","22.75",
"7/19/2002 9:00:00 PM","-0.706483","-0.279064","0.924184","-0.011082","0","0.710805","-0.201707","0","0","0","4.562387E-02","0","0","0","0","25.33713","26.2797","25.80841","21.25",
"7/19/2002 10:00:00 PM","-0.658172","-0.523731","1.116027","0.085283","0","0.710002","-0.187033","0","0","0","4.562387E-02","0","0","0","0","24.7866","25.70671","25.24666","21",
"7/19/2002 11:00:00 PM","-0.76097","-0.639697","1.223008","0.169329","0","0.711919","-0.229126","0","0","0","4.562387E-02","0","0","0","0","24.11466","25.22517","24.66991","19.5",
"7/20/2002","-0.753929","-0.734992","1.318943","0.26192","0","0.711926","-0.231136","0","0","0","4.562387E-02","0","0","0","0","23.64771","24.74631","24.19701","19",
"7/20/2002 1:00:00 AM","-0.803165","-0.802725","1.340108","0.32178","0","0.712358","-0.246378","0","0","0","4.562387E-02","0","0","0","0","23.19264","24.33512","23.76388","18.25",
"7/20/2002 2:00:00 AM","-0.852373","-0.853582","1.381654","0.403613","0","0.713335","-0.269951","0","0","0","4.562387E-02","0","0","0","0","22.6523","23.90784","23.28007","17.25",
"7/20/2002 3:00:00 AM","-0.802949","-0.917032","1.38986","0.464556","0","0.713273","-0.266365","0","0","0","4.562387E-02","0","0","0","0","22.32762","23.50653","22.91708","17",
"7/20/2002 4:00:00 AM","-0.766678","-0.963629","1.350193","0.500794","0","0.712695","-0.252355","0","0","0","4.562387E-02","0","0","0","0","22.04359","23.16698","22.60529","17",
"7/20/2002 5:00:00 AM","-0.690252","-0.982679","1.285593","0.524129","0","0.712079","-0.242399","0","0","0","4.562387E-02","0","1.054203E-02","0","0","21.84338","22.88656","22.36497","17",
"7/20/2002 6:00:00 AM","1.054925","-1.046762","0.51527","0.08196","0","0.716203","-0.324138","0","0","0","4.562387E-02","0","0.3267804","0","0","23.47734","23.68895","23.58314","17",
"7/20/2002 7:00:00 AM","2.13409","-0.66256","-0.623667","-0.524891","0","0.718748","-0.374085","0","0","0","4.562387E-02","0","0.6359318","0","0","26.00755","25.34166","25.67461","18.5",
"7/20/2002 8:00:00 AM","2.277515","0.008189","-1.341434","-0.88841","0","0.717987","-0.358601","0","0","0","4.562387E-02","0","0.8320291","0","0","27.74473","26.88038","27.31256","20.5",
"7/20/2002 9:00:00 AM","2.363396","0.372215","-1.744752","-1.16525","0","0.716434","-0.327688","0","0","0","4.562387E-02","0","1.005645","0","0","29.1662","28.16823","28.66722","22.5",
"7/20/2002 10:00:00 AM","2.297233","0.674134","-2.014443","-1.407808","0","0.712713","-0.250202","0","0","0","4.562387E-02","0","1.122104","0","0","30.38626","29.39793","29.8921","25.25",
"7/20/2002 11:00:00 AM","1.935014","0.883681","-2.042361","-1.513615","0","0.70899","-0.173237","0","0","0","4.562387E-02","0","1.150382","0","0","31.08344","30.29219","30.68782","27.5",
"7/20/2002 12:00:00 PM","1.426282","0.971258","-1.802317","-1.485603","0","0.708358","-0.158441","0","0","0","4.562387E-02","0","1.141945","0","0","31.28552","30.74882","31.01717","28",
"7/20/2002 1:00:00 PM","1.637374","0.888267","-1.674544","-1.541307","0","0.707807","-0.150726","0","0","0","4.562387E-02","0","1.14688","0","0","31.88464","31.23555","31.56009","28.75",
"7/20/2002 2:00:00 PM","2.130326","0.827634","-1.835959","-1.714449","0","0.709271","-0.18622","0","0","0","4.562387E-02","0","1.132526","0","0","32.87934","32.00246","32.4409","29",
"7/20/2002 3:00:00 PM","2.34621","0.825876","-1.877661","-1.8468","0","0.711513","-0.22853","0","0","0","4.562387E-02","0","1.066848","0","0","33.76184","32.75148","33.25666","29",
"7/20/2002 4:00:00 PM","2.278126","0.768274","-1.613644","-1.875659","0","0.713148","-0.259174","0","0","0","4.562387E-02","0","0.9090887","0","0","34.40401","33.27477","33.83939","29",
"7/20/2002 5:00:00 PM","1.885033","0.690738","-1.176597","-1.831574","0","0.716793","-0.333758","0","0","0","4.562387E-02","0","0.7317649","0","0","34.42542","33.59021","34.00782","27.5",
"7/20/2002 6:00:00 PM","0.950126","0.563994","-0.443267","-1.602929","0","0.717927","-0.356778","0","0","0","4.562387E-02","0","0.4555478","0","0","33.62327","33.387","33.50513","26.25",
"7/20/2002 7:00:00 PM","-1.152707","0.383131","1.174307","-0.80728","0","0.716076","-0.316853","0","0","0","4.562387E-02","0","0","0","0","30.24211","31.61455","30.92833","23.75",
"7/20/2002 8:00:00 PM","-1.07195","-0.357659","1.848146","-0.529518","0","0.71605","-0.319566","0","0","0","4.562387E-02","0","0","0","0","28.76124","30.25994","29.51059","22.25",
"7/20/2002 9:00:00 PM","-1.042878","-0.730204","2.109694","-0.343311","0","0.716294","-0.32177","0","0","0","4.562387E-02","0","0","0","0","27.78063","29.26968","28.52516","21.25",
"7/20/2002 10:00:00 PM","-0.965873","-0.899857","2.171354","-0.217598","0","0.715331","-0.30239","0","0","0","4.562387E-02","0","0","0","0","27.12689","28.49795","27.81242","21",
"7/20/2002 11:00:00 PM","-1.039567","-0.973031","2.164316","-0.099186","0","0.717017","-0.336816","0","0","0","4.562387E-02","0","0","0","0","26.28637","27.83558","27.06098","19.5",
"7/21/2002","-1.011658","-1.03899","2.164938","0.027372","0","0.716807","-0.333962","0","0","0","4.562387E-02","0","0","0","0","25.72267","27.18942","26.45604","19",
"7/21/2002 1:00:00 AM","-1.038447","-1.083783","2.107714","0.124466","0","0.717011","-0.342196","0","0","0","4.562387E-02","0","0","0","0","25.12339","26.62325","25.87332","18.25",
"7/21/2002 2:00:00 AM","-1.037795","-1.118669","2.070017","0.230792","0","0.718041","-0.363821","0","0","0","4.562387E-02","0","0","0","0","24.53386","26.06688","25.30037","17.25",
"7/21/2002 3:00:00 AM","-1.067656","-1.158377","2.043297","0.337893","0","0.718957","-0.383777","0","0","0","4.562387E-02","0","0","0","0","23.90801","25.5125","24.71026","16.25",
"7/21/2002 4:00:00 AM","-1.044979","-1.203095","2.008003","0.431857","0","0.718199","-0.372205","0","0","0","4.562387E-02","0","0","0","0","23.42379","24.97769","24.20074","16",
"7/21/2002 5:00:00 AM","-1.075126","-1.235069","1.958717","0.515366","0","0.718789","-0.383989","0","0","0","4.562387E-02","0","0","0","0","22.88398","24.47666","23.68032","15.25",
"7/21/2002 6:00:00 AM","0.675594","-1.335213","1.216906","0.142246","0","0.721179","-0.431474","0","0","0","4.562387E-02","0","0.304243","0","0","24.34106","25.0106","24.67583","15.75",
"7/21/2002 7:00:00 AM","1.793575","-0.956571","0.08417","-0.442359","0","0.722328","-0.453885","0","0","0","4.562387E-02","0","0.6062293","0","0","26.58499","26.45014","26.51756","17.5",
"7/21/2002 8:00:00 AM","2.189873","-0.325697","-0.811241","-0.883793","0","0.720586","-0.417791","0","0","0","4.562387E-02","0","0.8188556","0","0","28.68934","28.03224","28.36079","20.25",
"7/21/2002 9:00:00 AM","2.276707","0.225336","-1.402059","-1.196905","0","0.718288","-0.367233","0","0","0","4.562387E-02","0","0.9780126","0","0","30.28151","29.44059","29.86105","22.8",
"7/21/2002 10:00:00 AM","2.192552","0.606178","-1.764495","-1.442448","0","0.715365","-0.302429","0","0","0","4.562387E-02","0","1.121564","0","0","31.56175","30.6856","31.12367","25.35",
"7/21/2002 11:00:00 AM","1.695363","0.863618","-1.774693","-1.515848","0","0.71322","-0.257953","0","0","0","4.562387E-02","0","1.164212","0","0","32.07338","31.51424","31.79381","26.75",
"7/21/2002 12:00:00 PM","1.274686","0.905836","-1.540172","-1.472665","0","0.709528","-0.184868","0","0","0","4.562387E-02","0","1.150193","0","0","32.33743","31.90547","32.12145","28.5",
"7/21/2002 1:00:00 PM","1.447929","0.705391","-1.404979","-1.501956","0","0.709136","-0.181749","0","0","0","4.562387E-02","0","1.156894","0","0","32.77989","32.28673","32.53331","29",
"7/21/2002 2:00:00 PM","1.969802","0.57214","-1.488678","-1.634861","0","0.711086","-0.22661","0","0","0","4.562387E-02","0","1.14118","0","0","33.7142","32.9075","33.31085","29",
"7/21/2002 3:00:00 PM","2.236241","0.605879","-1.564384","-1.777342","0","0.713118","-0.268022","0","0","0","4.562387E-02","0","1.059148","0","0","34.58096","33.63317","34.10707","29",
"7/21/2002 4:00:00 PM","2.20214","0.636626","-1.391706","-1.836837","0","0.71485","-0.300347","0","0","0","4.562387E-02","0","0.9132451","0","0","35.2552","34.19804","34.72662","29",
"7/21/2002 5:00:00 PM","1.782742","0.622807","-1.021506","-1.807134","0","0.718756","-0.374607","0","0","0","4.562387E-02","0","0.7358912","0","0","35.2592","34.55711","34.90816","27.5",
"7/21/2002 6:00:00 PM","0.613895","0.499043","-0.169778","-1.499836","0","0.720838","-0.416322","0","0","0","4.562387E-02","0","0.4274275","0","0","34.07272","34.18951","34.13112","25.5",
"7/21/2002 7:00:00 PM","-1.240278","0.240514","1.404784","-0.712991","0","0.717993","-0.357939","0","0","0","4.562387E-02","0","0","0","0","30.81708","32.35638","31.58673","23.5",
"7/21/2002 8:00:00 PM","-1.150408","-0.479454","2.01331","-0.463207","0","0.717791","-0.35187","0","0","0","4.562387E-02","0","0","0","0","29.4093","31.03311","30.2212","22.25",
"7/21/2002 9:00:00 PM","-1.105872","-0.831963","2.247986","-0.280172","0","0.718003","-0.355388","0","0","0","4.562387E-02","0","0","0","0","28.45516","30.04579","29.25047","21.25",
"7/21/2002 10:00:00 PM","-1.101055","-0.995837","2.322247","-0.137376","0","0.718553","-0.365097","0","0","0","4.562387E-02","0","0","0","0","27.61906","29.23651","28.42779","20.25",
"7/21/2002 11:00:00 PM","-1.132437","-1.084544","2.339546","-0.002992","0","0.719125","-0.378553","0","0","0","4.562387E-02","0","0","0","0","26.86205","28.50772","27.68489","19.25",
"7/22/2002","-1.173197","-1.152775","2.33582","0.128202","0","0.719702","-0.393139","0","0","0","4.562387E-02","0","0","0","0","26.13438","27.82088","26.97763","18.25",
"7/22/2002 1:00:00 AM","-1.19103","-1.213175","2.317511","0.252354","0","0.720105","-0.408533","0","0","0","4.562387E-02","0","0","0","0","25.42101","27.16625","26.29363","17.25",
"7/22/2002 2:00:00 AM","-1.216575","-1.26756","2.293217","0.37107","0","0.720958","-0.426358","0","0","0","4.562387E-02","0","0","0","0","24.74942","26.53211","25.64077","16.25",
"7/22/2002 3:00:00 AM","-1.217038","-1.318381","2.264341","0.482809","0","0.721796","-0.446205","0","0","0","4.562387E-02","0","0","0","0","24.11694","25.9174","25.01717","15.25",
"7/22/2002 4:00:00 AM","-1.243901","-1.363821","2.237069","0.591818","0","0.722723","-0.465676","0","0","0","4.562387E-02","0","0","0","0","23.47343","25.31471","24.39407","14.25",
"7/22/2002 5:00:00 AM","-1.244237","-1.405874","2.200232","0.68974","0","0.722042","-0.45319","0","0","0","4.562387E-02","0","0","0","0","22.96317","24.72977","23.84647","14",
"7/22/2002 6:00:00 AM","0.694323","-1.482676","1.392941","0.313024","-0.441642","0.720587","-0.423993","-0.441642","0","0","4.562387E-02","0","0.3153799","0","-0.4436276","23.92087","25.24355","24.58221","15.5",
"7/22/2002 7:00:00 AM","2.070648","-1.049673","0.046866","-0.275037","-3.113674","1.054885","-0.325151","-3.113674","0","1.437258","0.8458263","0.136537","0.6232861","0","-3.268623","23.99995","26.65831","25.32913","17.5",
"7/22/2002 8:00:00 AM","2.708173","-0.058439","-0.557219","-0.404675","-4.561149","1.384388","-0.148529","-4.561149","0","1.437258","0.8458263","0.2730697","0.8396441","0","-4.704631","24","27.69091","25.84545","21",
"7/22/2002 9:00:00 AM","2.863516","0.678352","-0.88504","-0.486448","-5.679244","2.054932","-0.024568","-5.679244","0","1.437258","0.8458263","0.5461394","0.9823363","0","-5.728329","24","28.39519","26.1976","23.5",
"7/22/2002 10:00:00 AM","2.930654","1.172997","-1.043195","-0.535191","-6.453367","2.050532","0.073051","-6.453367","0","1.437258","0.8458263","0.5461394","1.110074","0","-6.312584","24","28.91541","26.4577","25.5",
"7/22/2002 11:00:00 AM","2.551142","1.502284","-1.027653","-0.52253","-6.797733","2.045992","0.169368","-6.797733","0","1.437258","0.8458263","0.5461394","1.174407","0","-6.467081","24","29.15898","26.57949","27.5",
"7/22/2002 12:00:00 PM","2.058746","1.498333","-0.842075","-0.447226","-6.494963","1.705137","0.228972","-6.494963","0","1.437258","0.8458263","0.4096045","1.154296","0","-6.156991","24","29.08918","26.54459","28.75",
"7/22/2002 1:00:00 PM","2.533653","1.380576","-0.842215","-0.484976","-6.910592","1.702958","0.276227","-6.910592","0","1.437258","0.8458263","0.4096045","1.152832","0","-6.502517","24","29.23484","26.61742","29.75",
"7/22/2002 2:00:00 PM","3.217837","1.626459","-0.9976","-0.578066","-7.970939","2.039401","0.323187","-7.970939","0","1.437258","0.8458263","0.5461394","1.133782","0","-7.332064","24","29.64835","26.82418","30.75",
"7/22/2002 3:00:00 PM","3.612342","1.92849","-1.054118","-0.606927","-8.567263","2.042497","0.334656","-8.567263","0","1.437258","0.8458263","0.5461394","1.066531","0","-7.903728","24","29.98859","26.9943","31",
"7/22/2002 4:00:00 PM","3.419791","1.914894","-0.864874","-0.527813","-8.306665","2.043317","0.264174","-8.306665","0","1.437258","0.8458263","0.5461394","0.9196798","0","-7.784485","24","29.95568","26.97784","29.5",
"7/22/2002 5:00:00 PM","3.176665","1.68865","-0.591009","-0.430999","-7.473909","1.367044","0.240396","-7.473909","0","1.437258","0.8458263","0.2730697","0.7383165","0","-7.237004","24","29.73759","26.8688","29",
"7/22/2002 6:00:00 PM","2.217034","1.539497","-0.225499","-0.274502","-6.306242","1.031529","0.169056","-6.306242","0","1.437258","0.8458263","0.1365349","0.4648202","0","-6.223051","24","29.29994","26.64997","27.5",
"7/22/2002 7:00:00 PM","-0.435756","0.867403","0.439693","-0.076825","0","0.707009","-0.131646","0","0","0","0.8458263","0","0","0","0","28.20259","28.082","28.14229","25.5",
"7/22/2002 8:00:00 PM","-0.691552","0.053039","0.433759","-0.113807","0","0.709147","-0.171268","0","0","0","4.562387E-02","0","0","0","0","26.99153","27.74032","27.36593","23.5",
"7/22/2002 9:00:00 PM","-0.68964","-0.305237","0.842148","0.090386","0","0.710299","-0.190595","0","0","0","4.562387E-02","0","0","0","0","26.11775","27.04032","26.57903","22.25",
"7/22/2002 10:00:00 PM","-0.720042","-0.534212","1.056638","0.198381","0","0.711065","-0.20791","0","0","0","4.562387E-02","0","0","0","0","25.45426","26.49124","25.97275","21.25",
"7/22/2002 11:00:00 PM","-0.819292","-0.673204","1.216054","0.300923","0","0.713513","-0.261134","0","0","0","4.562387E-02","0","0","0","0","24.74872","25.97903","25.36388","19.5",
"7/23/2002","-0.825567","-0.789945","1.33363","0.391888","0","0.713548","-0.264633","0","0","0","4.562387E-02","0","0","0","0","24.31055","25.47923","24.89489","19",
"7/23/2002 1:00:00 AM","-0.871877","-0.875275","1.376348","0.45373","0","0.713792","-0.27632","0","0","0","4.562387E-02","0","0","0","0","23.78295","25.04454","24.41374","18.25",
"7/23/2002 2:00:00 AM","-0.82745","-0.94089","1.396862","0.512119","0","0.713496","-0.271649","0","0","0","4.562387E-02","0","0","0","0","23.43605","24.63817","24.03711","18",
"7/23/2002 3:00:00 AM","-0.821251","-0.985909","1.370562","0.549161","0","0.712431","-0.256553","0","0","0","4.562387E-02","0","0","0","0","23.13664","24.28881","23.71273","18",
"7/23/2002 4:00:00 AM","-0.859309","-1.000377","1.355526","0.598195","0","0.713194","-0.273514","0","0","0","4.562387E-02","0","0","0","0","22.71333","23.94644","23.32989","17.25",
"7/23/2002 5:00:00 AM","-0.841708","-1.030297","1.353775","0.652506","0","0.713091","-0.270039","0","0","0","4.562387E-02","0","0","0","0","22.38999","23.58914","22.98956","17",
"7/23/2002 6:00:00 AM","0.989631","-1.134928","0.597226","0.21255","-0.226644","0.714796","-0.302032","-0.226644","0","0","4.562387E-02","0","0.3157665","0","-0.2278827","23.79374","24.33745","24.0656","17.75",
"7/23/2002 7:00:00 AM","2.268492","-0.728129","-0.667134","-0.409019","-2.914347","1.049801","-0.223765","-2.914347","0","1.437258","0.8458263","0.1365362","0.6163039","0","-3.02157","23.99997","25.9448","24.97239","19.5",
"7/23/2002 8:00:00 AM","2.821086","0.214471","-1.159076","-0.535389","-4.317963","1.380939","-0.08637","-4.317963","0","1.437258","0.8458263","0.2730697","0.8269876","0","-4.401618","24","27.08721","25.54361","22.25",
"7/23/2002 9:00:00 AM","3.162223","0.930504","-1.442417","-0.646439","-5.85904","2.049051","0.097143","-5.85904","0","1.437258","0.8458263","0.5461394","0.9826334","0","-5.670623","24","27.94446","25.97223","26",
"7/23/2002 10:00:00 AM","3.119114","1.513013","-1.535563","-0.698018","-6.640162","2.044256","0.181487","-6.640162","0","1.437258","0.8458263","0.5461394","1.107338","0","-6.285772","24","28.58938","26.29469","27.75",
"7/23/2002 11:00:00 AM","2.7268","1.749951","-1.418831","-0.669946","-6.848536","2.043221","0.22934","-6.955878","0","1.437258","0.8458263","0.5461394","1.155678","0","-6.392429","24","28.8637","26.43185","28.75",
"7/23/2002 12:00:00 PM","2.25675","1.692651","-1.175476","-0.599077","-6.513236","1.704558","0.276495","-6.691513","0","1.437258","0.8458263","0.4096045","1.146782","0","-6.100698","24","28.84696","26.42348","29.75",
"7/23/2002 1:00:00 PM","2.64345","1.52078","-1.100241","-0.624171","-6.879654","1.703681","0.323327","-6.890033","0","1.437258","0.8458263","0.4096045","1.14903","0","-6.398978","24","28.99038","26.49519","30.75",
"7/23/2002 2:00:00 PM","3.254145","1.586789","-1.153208","-0.687674","-7.747266","2.047822","0.335007","-7.747266","0","1.437258","0.8458263","0.5461394","1.135623","0","-7.083341","24","29.32669","26.66335","31",
"7/23/2002 3:00:00 PM","3.532221","1.748185","-1.116808","-0.691673","-8.04763","2.045067","0.299641","-8.04763","0","1.437258","0.8458263","0.5461394","1.053456","0","-7.453899","24","29.5761","26.78805","30.25",
"7/23/2002 4:00:00 PM","3.335498","1.765825","-0.924446","-0.626537","-7.851134","2.045343","0.25238","-7.851134","0","1.437258","0.8458263","0.5461394","0.8968425","0","-7.356176","24","29.5672","26.7836","29.25",
"7/23/2002 5:00:00 PM","3.088918","1.643108","-0.66935","-0.542221","-7.120214","1.367415","0.240403","-7.120214","0","1.437258","0.8458263","0.2730697","0.7096384","0","-6.883535","24","29.41356","26.70678","29",
"7/23/2002 6:00:00 PM","2.148124","1.598899","-0.327045","-0.396982","-6.097048","1.029936","0.204814","-6.097048","0","1.437258","0.8458263","0.1365349","0.4381713","0","-5.996125","24","29.04805","26.52402","28.25",
"7/23/2002 7:00:00 PM","-0.311167","0.944792","0.310923","-0.200056","0","0.704822","-0.083514","0","0","0","0.8458263","0","0","0","0","28.22061","27.91171","28.06616","26.5",
"7/23/2002 8:00:00 PM","-0.659559","0.140287","0.321777","-0.230909","0","0.708624","-0.15672","0","0","0","4.562387E-02","0","0","0","0","26.94908","27.58281","27.26595","23.75",
"7/23/2002 9:00:00 PM","-0.671085","-0.21296","0.799068","0.009234","0","0.709829","-0.182486","0","0","0","4.562387E-02","0","0","0","0","25.95709","26.83342","26.39525","22.25",
"7/23/2002 10:00:00 PM","-0.776028","-0.476542","1.063288","0.145182","0","0.711876","-0.227235","0","0","0","4.562387E-02","0","0","0","0","25.08829","26.21191","25.6501","20.5",
"7/23/2002 11:00:00 PM","-0.805734","-0.65822","1.253828","0.26258","0","0.713225","-0.256823","0","0","0","4.562387E-02","0","0","0","0","24.4142","25.63132","25.02276","19.25",
"7/24/2002","-0.788003","-0.785133","1.335031","0.334331","0","0.712697","-0.249052","0","0","0","4.562387E-02","0","0","0","0","24.00438","25.13973","24.57206","19",
"7/24/2002 1:00:00 AM","-0.818074","-0.862513","1.362065","0.3947","0","0.713152","-0.263372","0","0","0","4.562387E-02","0","0","0","0","23.53396","24.71481","24.12439","18.25",
"7/24/2002 2:00:00 AM","-0.808307","-0.917969","1.38023","0.458304","0","0.712788","-0.257229","0","0","0","4.562387E-02","0","0","0","0","23.15805","24.30727","23.73266","18",
"7/24/2002 3:00:00 AM","-0.838345","-0.952133","1.369228","0.509753","0","0.713445","-0.272866","0","0","0","4.562387E-02","0","0","0","0","22.71228","23.93775","23.32501","17.25",
"7/24/2002 4:00:00 AM","-0.88796","-0.985759","1.396219","0.58699","0","0.71482","-0.300425","0","0","0","4.562387E-02","0","0","0","0","22.2461","23.53002","22.88806","16.25",
"7/24/2002 5:00:00 AM","-0.806931","-1.032308","1.380257","0.631181","0","0.712884","-0.264509","0","0","0","4.562387E-02","0","0","0","0","22.03761","23.15971","22.59866","16.75",
"7/24/2002 6:00:00 AM","0.713534","-1.111063","0.687335","0.241333","0","0.717547","-0.351615","0","0","0","4.562387E-02","0","0.2973795","0","0","23.25981","23.8112","23.5355","16.25",
"7/24/2002 7:00:00 AM","1.898512","-0.914331","-0.599695","-0.432158","-2.194274","1.056438","-0.324536","-2.248134","0","1.437258","0.8458263","0.1368083","0.6007439","0","-2.353763","23.997","25.34157","24.66928","17.5",
"7/24/2002 8:00:00 AM","2.509725","-0.155301","-1.088593","-0.548245","-3.494315","1.389097","-0.185752","-3.508526","0","1.437258","0.8458263","0.2730697","0.8218392","0","-3.67393","24","26.45168","25.22584","20.25",
"7/24/2002 9:00:00 AM","2.731656","0.446232","-1.33441","-0.638067","-4.541465","2.062816","-0.073761","-4.576264","0","1.437258","0.8458263","0.5461394","0.9617197","0","-4.686154","24","27.24803","25.62402","22.5",
"7/24/2002 10:00:00 AM","2.881985","0.893521","-1.438288","-0.698753","-5.512716","2.056492","0.060783","-5.718607","0","1.437258","0.8458263","0.5461394","1.097623","0","-5.394005","24","27.87497","25.93748","25.25",
"7/24/2002 11:00:00 AM","2.551833","1.164118","-1.353227","-0.684205","-5.839523","2.053241","0.133258","-6.224417","0","1.437258","0.8458263","0.5461394","1.148762","0","-5.576215","24","28.18544","26.09272","26.75",
"7/24/2002 12:00:00 PM","2.118191","1.281229","-1.167737","-0.637506","-5.681631","1.712151","0.180984","-6.065092","0","1.437258","0.8458263","0.4096045","1.14098","0","-5.411964","24","28.27476","26.13738","27.75",
"7/24/2002 1:00:00 PM","2.447518","1.254745","-1.121204","-0.671538","-6.110813","1.711598","0.228285","-6.604441","0","1.437258","0.8458263","0.4096045","1.148473","0","-5.7684","24","28.49231","26.24615","28.75",
"7/24/2002 2:00:00 PM","3.110103","1.388473","-1.201567","-0.748187","-7.113143","2.051551","0.275207","-7.203275","0","1.437258","0.8458263","0.5461394","1.138447","0","-6.568301","24","28.90085","26.45042","29.75",
"7/24/2002 3:00:00 PM","3.432745","1.636354","-1.194327","-0.764502","-7.550657","2.054379","0.251737","-7.577879","0","1.437258","0.8458263","0.5461394","1.065947","0","-7.050512","24","29.23682","26.61841","29.25",
"7/24/2002 4:00:00 PM","3.357382","1.671079","-1.015953","-0.707161","-7.574196","2.052404","0.239784","-7.665772","0","1.437258","0.8458263","0.5461394","0.9028797","0","-7.097991","24","29.29214","26.64607","29",
"7/24/2002 5:00:00 PM","2.994061","1.587517","-0.736323","-0.609299","-6.709391","1.374613","0.16849","-6.827556","0","1.437258","0.8458263","0.2730697","0.724201","0","-6.542557","24","29.15588","26.57794","27.5",
"7/24/2002 6:00:00 PM","2.209917","1.377124","-0.375012","-0.467743","-5.671587","1.03823","0.072652","-5.745805","0","1.437258","0.8458263","0.1365349","0.4999532","0","-5.635819","24","28.7737","26.38685","25.5",
"7/24/2002 7:00:00 PM","0.029849","0.772117","0.107865","-0.338331","0","0.711742","-0.225502","0","0","0","0.8458263","0","0.1164983","0","0","28.12047","27.91389","28.01718","23.5",
"7/24/2002 8:00:00 PM","-0.734901","0.13925","0.556317","-0.148243","0","0.710794","-0.201088","0","0","0","4.562387E-02","0","0","0","0","26.34824","27.18697","26.76761","22.25",
"7/24/2002 9:00:00 PM","-0.800951","-0.325763","0.979491","0.041052","0","0.712329","-0.233127","0","0","0","4.562387E-02","0","0","0","0","25.22089","26.36831","25.7946","20.5",
"7/24/2002 10:00:00 PM","-0.837457","-0.591158","1.24995","0.191393","0","0.713467","-0.258802","0","0","0","4.562387E-02","0","0","0","0","24.46894","25.67733","25.07313","19.25",
"7/24/2002 11:00:00 PM","-0.879239","-0.754952","1.394595","0.295889","0","0.714233","-0.276764","0","0","0","4.562387E-02","0","0","0","0","23.81205","25.08801","24.45003","18.25",
"7/25/2002","-0.84222","-0.860318","1.451129","0.368207","0","0.713703","-0.26819","0","0","0","4.562387E-02","0","0","0","0","23.38518","24.58477","23.98498","18",
"7/25/2002 1:00:00 AM","-0.875347","-0.916666","1.452855","0.427666","0","0.714056","-0.280885","0","0","0","4.562387E-02","0","0","0","0","22.88206","24.15856","23.52031","17.25",
"7/25/2002 2:00:00 AM","-0.825669","-0.962204","1.446602","0.486963","0","0.713834","-0.276295","0","0","0","4.562387E-02","0","0","0","0","22.53743","23.75217","23.1448","17",
"7/25/2002 3:00:00 AM","-0.879413","-0.9945","1.427295","0.543312","0","0.714545","-0.293084","0","0","0","4.562387E-02","0","0","0","0","22.10927","23.3695","22.73939","16.25",
"7/25/2002 4:00:00 AM","-0.84052","-1.022388","1.417273","0.602268","0","0.714314","-0.28769","0","0","0","4.562387E-02","0","0","0","0","21.74609","22.98707","22.36658","16",
"7/25/2002 5:00:00 AM","-0.927427","-1.080337","1.329883","0.602485","0","0.716673","-0.338631","0","0.446268","0","4.562387E-02","0","0","0.4433071","0","21.99708","22.67392","22.3355","15.25",
"7/25/2002 6:00:00 AM","0.794132","-1.151646","0.633305","0.239151","0","0.717642","-0.359188","0","0","0","4.562387E-02","0","0.2985905","0","0","22.91585","23.36319","23.13952","15.75",
"7/25/2002 7:00:00 AM","1.957413","-0.914313","-0.723485","-0.503455","-1.994025","1.058897","-0.362242","-2.117653","0","1.437258","0.8458263","0.1373719","0.6034365","0","-2.176409","23.99174","24.99555","24.49364","16.75",
"7/25/2002 8:00:00 AM","2.408229","-0.119213","-1.206139","-0.601862","-3.098214","1.394968","-0.273618","-3.456781","0","1.437258","0.8458263","0.2730697","0.8345337","0","-3.360567","24","26.13861","25.06931","18.5",
"7/25/2002 9:00:00 AM","2.56131","0.382639","-1.407054","-0.675589","-3.931361","2.071108","-0.172971","-4.697796","0","1.437258","0.8458263","0.5461394","0.9832464","0","-4.264017","24","26.89857","25.44928","20.5",
"7/25/2002 10:00:00 AM","2.596254","0.782056","-1.466293","-0.724041","-4.678946","2.065378","-0.073714","-5.721589","0","1.437258","0.8458263","0.5461394","1.107788","0","-4.818709","24","27.48403","25.74202","22.5",
"7/25/2002 11:00:00 AM","2.284007","1.090499","-1.392903","-0.722871","-5.104405","2.06147","0.024336","-6.193404","0","1.437258","0.8458263","0.5461394","1.157535","0","-5.052008","24","27.83781","25.9189","24.5",
"7/25/2002 12:00:00 PM","1.987621","1.175118","-1.216025","-0.684148","-5.210295","1.716752","0.121016","-6.007813","0","1.437258","0.8458263","0.4096045","1.153745","0","-5.02779","24","27.96013","25.98007","26.5",
"7/25/2002 1:00:00 PM","2.493459","1.180737","-1.170745","-0.714075","-5.8053","1.715368","0.180836","-6.67179","0","1.437258","0.8458263","0.4096045","1.076232","0","-5.53212","24","28.25498","26.12749","27.75",
"7/25/2002 2:00:00 PM","2.65809","1.308932","-1.029738","-0.679147","-6.362007","2.05408","0.228133","-7.444443","0","1.437258","0.8458263","0.5461394","0.7611951","0","-5.901521","24","28.43996","26.21998","28.75",
"7/25/2002 3:00:00 PM","2.468324","1.31842","-0.874465","-0.648455","-6.240983","2.055204","0.204409","-7.343534","0","1.437258","0.8458263","0.5461394","0.6885694","0","-5.828436","24","28.47236","26.23618","28.25",
"7/25/2002 4:00:00 PM","1.994464","1.188221","-0.619586","-0.564189","-5.725128","2.057553","0.156832","-6.824282","0","1.437258","0.8458263","0.5461394","0.5596253","0","-5.408567","24","28.28775","26.14388","27.25",
"7/25/2002 5:00:00 PM","1.444072","1.001139","-0.31377","-0.451945","-4.756704","1.378387","0.108872","-5.594826","0","1.437258","0.8458263","0.2730697","0.4073968","0","-4.645578","24","27.96151","25.98075","26.25",
"7/25/2002 6:00:00 PM","0.630044","0.678409","0.057556","-0.298137","-3.673499","1.041322","0.024292","-4.277411","0","1.437258","0.8458263","0.1365349","0.2201379","0","-3.659949","24","27.40119","25.70059","24.5",
"7/25/2002 7:00:00 PM","-0.568153","0.202317","0.574751","-0.107948","0","0.712233","-0.229295","0","0","0","0.8458263","0","2.457463E-02","0","0","26.41652","26.52489","26.47071","21.75",
"7/25/2002 8:00:00 PM","-0.698212","-0.221599","0.857437","0.056552","0","0.710331","-0.192647","0","0","0","4.562387E-02","0","0","0","0","24.90914","25.90298","25.40606","21",
"7/25/2002 9:00:00 PM","-0.705668","-0.513335","1.0598","0.123694","0","0.710496","-0.198286","0","0","0","4.562387E-02","0","0","0","0","24.25913","25.30272","24.78092","20.25",
