"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"7/25/2002 10:00:00 PM","-0.743082","-0.642946","1.188663","0.223863","0","0.711631","-0.221836","0","0","0","4.562387E-02","0","0","0","0","23.71825","24.80701","24.26263","19.25",
"7/25/2002 11:00:00 PM","-0.720864","-0.732269","1.242055","0.29012","0","0.711172","-0.216343","0","0","0","4.562387E-02","0","0","0","0","23.35443","24.37752","23.86597","19",
"7/26/2002","-0.752864","-0.782967","1.250764","0.344427","0","0.71189","-0.232022","0","0","0","4.562387E-02","0","0","0","0","22.9081","24.00723","23.45766","18.25",
"7/26/2002 1:00:00 AM","-0.73941","-0.826165","1.257568","0.401095","0","0.711476","-0.228586","0","0","0","4.562387E-02","0","0","0","0","22.5894","23.64371","23.11655","18",
"7/26/2002 2:00:00 AM","-0.781635","-0.852062","1.249523","0.4532","0","0.712299","-0.24537","0","0","0","4.562387E-02","0","0","0","0","22.16504","23.30382","22.73443","17.25",
"7/26/2002 3:00:00 AM","-0.834326","-0.880165","1.278127","0.527813","0","0.713576","-0.272937","0","0","0","4.562387E-02","0","0","0","0","21.69913","22.92435","22.31174","16.25",
"7/26/2002 4:00:00 AM","-0.893346","-0.927795","1.319748","0.607043","0","0.714854","-0.299338","0","0","0","4.562387E-02","0","0","0","0","21.2013","22.51272","21.85701","15.25",
"7/26/2002 5:00:00 AM","-0.782951","-1.036202","1.201688","0.566567","0","0.71725","-0.351988","0","0.536767","0","4.562387E-02","0","0","0.5249474","0","21.99041","22.24189","22.11615","15",
"7/26/2002 6:00:00 AM","0.206787","-1.072446","0.677678","0.321366","0","0.716448","-0.328669","0","0.214239","0","4.562387E-02","0","0.1753709","0.2142392","0","22.29348","22.65887","22.47618","15.75",
"7/26/2002 7:00:00 AM","1.76802","-0.987204","-0.687027","-0.44043","-1.460269","1.060994","-0.400158","-2.091148","0","1.437258","0.8458263","0.141728","0.5551145","0","-1.656142","23.96721","24.25435","24.11078","16",
"7/26/2002 8:00:00 AM","2.20673","-0.300628","-1.282111","-0.617448","-2.409163","1.39907","-0.36325","-3.060953","0","1.437258","0.8458263","0.2730697","0.7952362","0","-2.755422","24","25.51074","24.75537","16.75",
"7/26/2002 9:00:00 AM","2.397824","0.193638","-1.50811","-0.703738","-3.125632","2.074908","-0.273941","-3.950244","0","1.437258","0.8458263","0.5461394","0.9558833","0","-3.650168","24","26.34337","25.17168","18.5",
"7/26/2002 10:00:00 AM","2.624363","0.662651","-1.622053","-0.78462","-4.159861","2.06812","-0.135781","-5.196701","0","1.437258","0.8458263","0.5461394","1.087505","0","-4.419724","24","27.06465","25.53232","21.25",
"7/26/2002 11:00:00 AM","2.474038","1.136932","-1.617193","-0.821508","-5.072096","2.059066","0.048551","-6.047787","0","1.437258","0.8458263","0.5461394","1.153009","0","-4.972579","24","27.59553","25.79776","25",
"7/26/2002 12:00:00 PM","2.054269","1.421636","-1.455032","-0.791043","-5.288892","1.714024","0.168928","-6.151811","0","1.437258","0.8458263","0.4096045","1.150625","0","-5.033759","24","27.84291","25.92145","27.5",
"7/26/2002 1:00:00 PM","2.299548","1.438451","-1.365284","-0.812874","-5.682129","1.714129","0.19275","-6.600242","0","1.437258","0.8458263","0.4096045","1.159475","0","-5.390661","24","28.11873","26.05937","28",
"7/26/2002 2:00:00 PM","3.054078","1.447588","-1.390043","-0.878028","-6.668842","2.058414","0.228133","-7.761919","0","1.437258","0.8458263","0.5461394","1.141845","0","-6.208318","24","28.54116","26.27058","28.75",
"7/26/2002 3:00:00 PM","3.381202","1.618712","-1.332553","-0.887044","-7.077123","2.057241","0.204356","-7.895755","0","1.437258","0.8458263","0.5461394","1.062004","0","-6.667531","24","28.87383","26.43691","28.25",
"7/26/2002 4:00:00 PM","3.329754","1.697357","-1.155733","-0.843201","-7.170921","2.056802","0.192392","-8.160918","0","1.437258","0.8458263","0.5461394","0.9185523","0","-6.78311","24","28.99386","26.49693","28",
"7/26/2002 5:00:00 PM","3.055238","1.589474","-0.860641","-0.743551","-6.502593","1.375995","0.156692","-7.349716","0","1.437258","0.8458263","0.2730697","0.7356551","0","-6.34345","24","28.8961","26.44805","27.25",
"7/26/2002 6:00:00 PM","1.956797","1.337894","-0.401581","-0.558875","-5.142591","1.042397","-0.000164","-5.770532","0","1.437258","0.8458263","0.1365349","0.479365","0","-5.140976","24","28.42399","26.21199","24",
"7/26/2002 7:00:00 PM","-0.210212","0.659836","0.233848","-0.348368","0","0.7153","-0.290026","0","0","0","0.8458263","0","0.1069553","0","0","27.39843","27.40908","27.40376","21.5",
"7/26/2002 8:00:00 PM","-0.946143","0.004019","0.863014","-0.039056","0","0.714553","-0.278919","0","0","0","4.562387E-02","0","0","0","0","25.12997","26.40543","25.7677","19.5",
"7/26/2002 9:00:00 PM","-0.939156","-0.523975","1.289208","0.128514","0","0.715098","-0.292184","0","0","0","4.562387E-02","0","0","0","0","24.12195","25.46058","24.79127","18.25",
"7/26/2002 10:00:00 PM","-0.953466","-0.768685","1.503633","0.263672","0","0.715675","-0.305613","0","0","0","4.562387E-02","0","0","0","0","23.37075","24.73955","24.05515","17.25",
"7/26/2002 11:00:00 PM","-0.90321","-0.898022","1.579972","0.346963","0","0.714977","-0.293041","0","0","0","4.562387E-02","0","0","0","0","22.86398","24.16077","23.51237","17",
"7/27/2002","-0.922005","-0.962626","1.578074","0.40914","0","0.715387","-0.305346","0","0","0","4.562387E-02","0","0","0","0","22.34518","23.6888","23.01699","16.25",
"7/27/2002 1:00:00 AM","-0.86279","-1.008415","1.56108","0.47115","0","0.714996","-0.299052","0","0","0","4.562387E-02","0","0","0","0","21.96547","23.25319","22.60933","16",
"7/27/2002 2:00:00 AM","-0.842458","-1.038458","1.503469","0.512551","0","0.714173","-0.283489","0","0","0","4.562387E-02","0","0","0","0","21.65526","22.88042","22.26784","16",
"7/27/2002 3:00:00 AM","-0.796392","-1.039475","1.433285","0.546826","0","0.713437","-0.26918","0","0","0","4.562387E-02","0","0","0","0","21.37388","22.55555","21.96472","16",
"7/27/2002 4:00:00 AM","-0.85386","-1.030604","1.386942","0.595343","0","0.714261","-0.287488","0","0","0","4.562387E-02","0","0","0","0","20.97217","22.2288","21.60048","15.25",
"7/27/2002 5:00:00 AM","-0.876315","-1.028694","1.382616","0.662583","0","0.715253","-0.317097","0","0","0","4.562387E-02","0","0","0","0","20.53833","21.86458","21.20145","14.25",
"7/27/2002 6:00:00 AM","0.706063","-1.115663","0.740578","0.304771","0","0.719691","-0.395855","0","0","0","4.562387E-02","0","0.2783701","0","0","21.83748","22.44926","22.14337","14",
"7/27/2002 7:00:00 AM","1.779355","-0.789198","-0.239017","-0.248307","0","0.724925","-0.501329","0","0","0","4.562387E-02","0","0.5774938","0","0","23.92337","23.84033","23.88185","14",
"7/27/2002 8:00:00 AM","2.016851","-0.217083","-1.003884","-0.638414","0","0.725576","-0.512611","0","0","0","4.562387E-02","0","0.8022822","0","0","25.69039","25.30757","25.49898","15.5",
"7/27/2002 9:00:00 AM","2.219272","0.204331","-1.468283","-0.920764","0","0.722514","-0.448458","0","0","0","4.562387E-02","0","0.9583083","0","0","27.24648","26.58048","26.91348","18.25",
"7/27/2002 10:00:00 AM","2.176394","0.556108","-1.867931","-1.195653","0","0.71813","-0.359543","0","0","0","4.562387E-02","0","1.1082","0","0","28.5375","27.8445","28.191","21.25",
"7/27/2002 11:00:00 AM","1.791469","0.775289","-1.928011","-1.303429","0","0.714483","-0.281139","0","0","0","4.562387E-02","0","1.172644","0","0","29.24539","28.72624","28.98582","23.5",
"7/27/2002 12:00:00 PM","1.40643","0.815393","-1.721472","-1.28209","0","0.710532","-0.199895","0","0","0","4.562387E-02","0","1.137904","0","0","29.61311","29.17679","29.39495","25.5",
"7/27/2002 1:00:00 PM","1.658608","0.665931","-1.636674","-1.350853","0","0.708982","-0.170713","0","0","0","4.562387E-02","0","1.144532","0","0","30.27797","29.65917","29.96857","26.75",
"7/27/2002 2:00:00 PM","2.130922","0.673358","-1.824245","-1.538263","0","0.710596","-0.208594","0","0","0","4.562387E-02","0","1.127806","0","0","31.3144","30.46566","30.89003","27",
"7/27/2002 3:00:00 PM","2.189071","0.750458","-1.827984","-1.651813","0","0.716042","-0.317317","0","0","0","4.562387E-02","0","1.059479","0","0","32.03355","31.20007","31.61681","25.5",
"7/27/2002 4:00:00 PM","1.913376","0.655879","-1.416312","-1.612187","0","0.719686","-0.389543","0","0","0","4.562387E-02","0","0.9108547","0","0","32.24074","31.55252","31.89663","24.25",
"7/27/2002 5:00:00 PM","1.542331","0.407529","-0.807905","-1.48718","0","0.721654","-0.430056","0","0","0","4.562387E-02","0","0.7110785","0","0","32.0425","31.57517","31.80883","23.25",
"7/27/2002 6:00:00 PM","0.822677","0.243331","-0.134843","-1.281121","0","0.722082","-0.438932","0","0","0","4.562387E-02","0","0.4677204","0","0","31.19398","31.28545","31.23971","22.25",
"7/27/2002 7:00:00 PM","-0.808756","0.123478","0.967037","-0.748433","0","0.721972","-0.436475","0","0","0","4.562387E-02","0","0.1027011","0","0","28.56854","30.04869","29.30862","19.75",
"7/27/2002 8:00:00 PM","-1.195098","-0.383579","1.903985","-0.291687","0","0.719715","-0.390487","0","0","0","4.562387E-02","0","0","0","0","26.8633","28.4935","27.6784","19",
"7/27/2002 9:00:00 PM","-1.243638","-0.834014","2.18792","-0.103716","0","0.720484","-0.407603","0","0","0","4.562387E-02","0","0","0","0","25.65705","27.42996","26.5435","17.5",
"7/27/2002 10:00:00 PM","-1.18998","-1.051766","2.324136","0.059943","0","0.719682","-0.39258","0","0","0","4.562387E-02","0","0","0","0","24.84136","26.52771","25.68453","17",
"7/27/2002 11:00:00 PM","-1.070733","-1.159635","2.26613","0.140029","0","0.718192","-0.364775","0","0","0","4.562387E-02","0","0","0","0","24.28694","25.85442","25.07068","17",
"7/28/2002","-1.02634","-1.181581","2.149077","0.207049","0","0.717045","-0.341849","0","0","0","4.562387E-02","0","0","0","0","23.82836","25.31913","24.57375","17",
"7/28/2002 1:00:00 AM","-1.036478","-1.164337","2.048838","0.286371","0","0.717357","-0.352723","0","0","0","4.562387E-02","0","0","0","0","23.27875","24.82709","24.05292","16.25",
"7/28/2002 2:00:00 AM","-1.009275","-1.166242","1.973189","0.370655","0","0.716927","-0.343651","0","0","0","4.562387E-02","0","0","0","0","22.8427","24.34037","23.59153","16",
"7/28/2002 3:00:00 AM","-0.929476","-1.17262","1.862266","0.423754","0","0.716193","-0.327678","0","0","0","4.562387E-02","0","0","0","0","22.52466","23.92216","23.22341","16",
"7/28/2002 4:00:00 AM","-0.910223","-1.164346","1.753491","0.472896","0","0.715189","-0.311012","0","0","0","4.562387E-02","0","0","0","0","22.1928","23.54505","22.86893","16",
"7/28/2002 5:00:00 AM","-0.860068","-1.143403","1.647003","0.513465","0","0.714549","-0.297574","0","0","0","4.562387E-02","0","0","0","0","21.92523","23.20694","22.56609","16",
"7/28/2002 6:00:00 AM","0.627334","-1.189455","0.967436","0.17258","0","0.719734","-0.397778","0","0","0","4.562387E-02","0","0.2872055","0","0","23.14315","23.77629","23.45972","15.25",
"7/28/2002 7:00:00 AM","1.682904","-0.892802","-0.011035","-0.352888","0","0.723446","-0.472597","0","0","0","4.562387E-02","0","0.6045523","0","0","25.13563","25.09855","25.11709","15.75",
"7/28/2002 8:00:00 AM","2.000644","-0.412706","-0.74423","-0.729028","0","0.72357","-0.47201","0","0","0","4.562387E-02","0","0.8164465","0","0","26.92672","26.48384","26.70528","17.5",
"7/28/2002 9:00:00 AM","2.193978","0.025014","-1.222616","-1.003176","0","0.718683","-0.369951","0","0","0","4.562387E-02","0","0.9238579","0","0","28.47533","27.73521","28.10527","21",
"7/28/2002 10:00:00 AM","2.145177","0.440677","-1.642957","-1.270192","0","0.719014","-0.377268","0","0","0","4.562387E-02","0","1.047871","0","0","29.65141","28.99168","29.32154","22",
"7/28/2002 11:00:00 AM","1.887088","0.76429","-1.787619","-1.411607","0","0.717253","-0.338637","0","0","0","4.562387E-02","0","1.142563","0","0","30.40627","29.94227","30.17427","23.5",
"7/28/2002 12:00:00 PM","1.328832","0.923199","-1.607293","-1.389046","0","0.713174","-0.254133","0","0","0","4.562387E-02","0","1.156456","0","0","30.71883","30.40609","30.56246","25.5",
"7/28/2002 1:00:00 PM","1.559212","0.792466","-1.535008","-1.448513","0","0.713332","-0.257973","0","0","0","4.562387E-02","0","1.145366","0","0","31.30642","30.89788","31.10215","26",
"7/28/2002 2:00:00 PM","2.039422","0.749688","-1.666257","-1.602776","0","0.713583","-0.267416","0","0","0","4.562387E-02","0","1.124786","0","0","32.26854","31.61827","31.94341","26.75",
"7/28/2002 3:00:00 PM","2.116952","0.736802","-1.681397","-1.709579","0","0.716705","-0.328012","0","0","0","4.562387E-02","0","1.053636","0","0","33.00896","32.29124","32.6501","26.25",
"7/28/2002 4:00:00 PM","1.962147","0.606585","-1.301932","-1.677104","0","0.718301","-0.360088","0","0","0","4.562387E-02","0","0.8892399","0","0","33.41402","32.6246","33.01931","26",
"7/28/2002 5:00:00 PM","1.056503","0.477361","-0.641279","-1.493312","0","0.721833","-0.434798","0","0","0","4.562387E-02","0","0.6217242","0","0","32.63559","32.55756","32.59658","23.75",
"7/28/2002 6:00:00 PM","-0.442149","0.250399","0.705861","-0.881754","0","0.719563","-0.386516","0","0","0","4.562387E-02","0","0.2081611","0","0","30.10332","31.26008","30.6817","22.25",
"7/28/2002 7:00:00 PM","-1.044052","-0.260723","1.602555","-0.477281","0","0.717702","-0.349669","0","0","0","4.562387E-02","0","2.160373E-02","0","0","28.32921","29.8352","29.08221","21.25",
"7/28/2002 8:00:00 PM","-1.072114","-0.678736","2.005237","-0.258737","0","0.717352","-0.345048","0","0","0","4.562387E-02","0","0","0","0","27.21304","28.75065","27.98185","20.25",
"7/28/2002 9:00:00 PM","-1.073249","-0.899126","2.147317","-0.111466","0","0.717695","-0.353143","0","0","0","4.562387E-02","0","0","0","0","26.35229","27.91137","27.13183","19.25",
"7/28/2002 10:00:00 PM","-1.017433","-1.00853","2.163007","-0.001532","0","0.716791","-0.335539","0","0","0","4.562387E-02","0","0","0","0","25.73744","27.21849","26.47797","19",
"7/28/2002 11:00:00 PM","-1.040638","-1.060803","2.115249","0.092159","0","0.716978","-0.342574","0","0","0","4.562387E-02","0","0","0","0","25.1102","26.62986","25.87003","18.25",
"7/29/2002","-0.958442","-1.104342","2.054801","0.180281","0","0.716597","-0.332492","0","0","0","4.562387E-02","0","0","0","0","24.65202","26.09061","25.37132","18",
"7/29/2002 1:00:00 AM","-0.891207","-1.13153","1.943617","0.237767","0","0.715616","-0.314525","0","0","0","4.562387E-02","0","0","0","0","24.29375","25.64239","24.96807","18",
"7/29/2002 2:00:00 AM","-0.847212","-1.124793","1.82881","0.289181","0","0.714755","-0.298586","0","0","0","4.562387E-02","0","0","0","0","23.97921","25.251","24.6151","18",
"7/29/2002 3:00:00 AM","-0.884043","-1.099695","1.746993","0.354993","0","0.715546","-0.314129","0","0","0","4.562387E-02","0","0","0","0","23.52556","24.86738","24.19647","17.25",
"7/29/2002 4:00:00 AM","-0.880086","-1.09306","1.699359","0.428593","0","0.715247","-0.307826","0","0","0","4.562387E-02","0","0","0","0","23.14446","24.4649","23.80468","17",
"7/29/2002 5:00:00 AM","-0.924799","-1.099674","1.65546","0.497404","0","0.71612","-0.325092","0","0","0","4.562387E-02","0","0","0","0","22.72293","24.06548","23.39421","16.25",
"7/29/2002 6:00:00 AM","0.745494","-1.184379","0.954914","0.138763","-0.207319","0.717553","-0.355234","-0.250218","0","0","4.562387E-02","0","0.2874196","0","-0.2084928","23.83028","24.62813","24.22921","16.75",
"7/29/2002 7:00:00 AM","1.938796","-0.846834","-0.2833","-0.439889","-2.663373","1.055437","-0.312619","-3.015773","0","1.437258","0.8458263","0.1365359","0.5757205","0","-2.812711","23.99997","26.0413","25.02063","17.75",
"7/29/2002 8:00:00 AM","2.579753","0.015201","-0.819074","-0.570525","-3.970336","1.388576","-0.186073","-4.38196","0","1.437258","0.8458263","0.2730697","0.8036839","0","-4.148931","24","27.09869","25.54934","20.25",
"7/29/2002 9:00:00 AM","2.858712","0.703212","-1.127912","-0.668802","-5.111748","2.061912","-0.073875","-5.907859","0","1.437258","0.8458263","0.5461394","0.966661","0","-5.252593","24","27.8782","25.9391","22.5",
"7/29/2002 10:00:00 AM","2.895409","1.242227","-1.265318","-0.722466","-5.950664","2.056934","0.031718","-6.933452","0","1.437258","0.8458263","0.5461394","1.10301","0","-5.884518","24","28.47414","26.23707","24.65",
"7/29/2002 11:00:00 AM","2.505972","1.543968","-1.204209","-0.700095","-6.294419","2.052748","0.123813","-7.386765","0","1.437258","0.8458263","0.5461394","1.156786","0","-6.045165","24","28.74466","26.37233","26.55",
"7/29/2002 12:00:00 PM","2.057634","1.523916","-0.998251","-0.626695","-6.061352","1.71176","0.181252","-6.988246","0","1.437258","0.8458263","0.4096045","1.146029","0","-5.78784","24","28.72135","26.36067","27.75",
"7/29/2002 1:00:00 PM","2.420825","1.350335","-0.939656","-0.644635","-6.399494","1.711178","0.228749","-7.233044","0","1.437258","0.8458263","0.4096045","1.151291","0","-6.054919","24","28.83265","26.41632","28.75",
"7/29/2002 2:00:00 PM","3.111639","1.418868","-1.026544","-0.712939","-7.289335","2.056012","0.251157","-7.890106","0","1.437258","0.8458263","0.5461394","1.13428","0","-6.788399","24","29.17886","26.58943","29.225",
"7/29/2002 3:00:00 PM","3.425477","1.603718","-1.024147","-0.722985","-7.696526","2.05129","0.24382","-7.906188","0","1.437258","0.8458263","0.5461394","1.061099","0","-7.213014","24","29.44293","26.72146","29.075",
"7/29/2002 4:00:00 PM","3.313503","1.644966","-0.867481","-0.665681","-7.602374","2.051786","0.204714","-7.978726","0","1.437258","0.8458263","0.5461394","0.9130247","0","-7.195667","24","29.46768","26.73384","28.25",
"7/29/2002 5:00:00 PM","3.042678","1.527721","-0.613253","-0.571583","-6.846588","1.374064","0.156977","-7.254101","0","1.437258","0.8458263","0.2730697","0.7340654","0","-6.689988","24","29.31087","26.65544","27.25",
"7/29/2002 6:00:00 PM","2.122005","1.371996","-0.255562","-0.422272","-5.731692","1.037692","0.072814","-5.950355","0","1.437258","0.8458263","0.1365349","0.4840248","0","-5.695473","24","28.89733","26.44866","25.5",
"7/29/2002 7:00:00 PM","-0.150677","0.743255","0.259397","-0.276083","0","0.713217","-0.256355","0","0","0","0.8458263","0","0.1018769","0","0","27.97791","27.96415","27.97103","22.75",
"7/29/2002 8:00:00 PM","-0.759521","0.045769","0.678873","-0.085541","0","0.711027","-0.210121","0","0","0","4.562387E-02","0","0","0","0","26.27138","27.20001","26.7357","22",
"7/29/2002 9:00:00 PM","-0.658744","-0.398488","0.986801","0.031086","0","0.709509","-0.177554","0","0","0","4.562387E-02","0","0","0","0","25.60773","26.50043","26.05408","22",
"7/29/2002 10:00:00 PM","-0.67637","-0.567455","1.123171","0.113916","0","0.709988","-0.189051","0","0","0","4.562387E-02","0","0","0","0","25.08131","26.01049","25.5459","21.25",
"7/29/2002 11:00:00 PM","-0.650013","-0.661559","1.18815","0.17635","0","0.709535","-0.181947","0","0","0","4.562387E-02","0","0","0","0","24.68432","25.60162","25.14297","21",
"7/30/2002","-0.758406","-0.716851","1.235688","0.246716","0","0.711662","-0.229805","0","0","0","4.562387E-02","0","0","0","0","24.13023","25.21317","24.6717","19.5",
"7/30/2002 1:00:00 AM","-0.824123","-0.786885","1.337183","0.353069","0","0.713099","-0.263286","0","0","0","4.562387E-02","0","0","0","0","23.53489","24.74777","24.14133","18.25",
"7/30/2002 2:00:00 AM","-0.819317","-0.877953","1.381421","0.42408","0","0.712616","-0.257784","0","0","0","4.562387E-02","0","0","0","0","23.17516","24.31169","23.74342","18",
"7/30/2002 3:00:00 AM","-0.78635","-0.930722","1.359014","0.463469","0","0.711855","-0.240244","0","0","0","4.562387E-02","0","0","0","0","22.82389","23.95583","23.38986","18",
"7/30/2002 4:00:00 AM","-0.741689","-0.947702","1.307393","0.491071","0","0.711416","-0.228654","0","0","0","4.562387E-02","0","0","0","0","22.59057","23.65672","23.12365","18",
"7/30/2002 5:00:00 AM","-0.775754","-0.95294","1.274217","0.533395","0","0.712461","-0.248805","0","0","0","4.562387E-02","0","0","0","0","22.23146","23.35715","22.7943","17.25",
"7/30/2002 6:00:00 AM","0.86383","-1.040111","0.619085","0.161531","-0.113153","0.714635","-0.289257","-0.120132","0","0","4.562387E-02","0","0.2812875","0","-0.1148964","23.54629","23.99681","23.77155","17.75",
"7/30/2002 7:00:00 AM","2.086732","-0.74578","-0.665794","-0.497651","-2.536516","1.053668","-0.261118","-2.782805","0","1.437258","0.8458263","0.1365359","0.5912477","0","-2.66382","23.99854","25.58507","24.79181","18.75",
"7/30/2002 8:00:00 AM","2.63933","0.096669","-1.147071","-0.615746","-3.767045","1.38937","-0.173124","-4.15607","0","1.437258","0.8458263","0.2730697","0.812353","0","-3.933654","24","26.7094","25.3547","20.5",
"7/30/2002 9:00:00 AM","2.806901","0.733495","-1.380734","-0.700733","-4.809036","2.064645","-0.073718","-5.43715","0","1.437258","0.8458263","0.5461394","0.9718259","0","-4.950847","24","27.49602","25.74801","22.5",
"7/30/2002 10:00:00 AM","2.91741","1.132028","-1.455508","-0.748849","-5.731582","2.058407","0.060757","-6.710318","0","1.437258","0.8458263","0.5461394","1.103174","0","-5.607718","24","28.0807","26.04035","25.25",
"7/30/2002 11:00:00 AM","2.525493","1.384766","-1.35343","-0.726443","-6.004511","2.055216","0.133193","-7.117555","0","1.437258","0.8458263","0.5461394","1.154043","0","-5.735897","24","28.36369","26.18184","26.75",
"7/30/2002 12:00:00 PM","2.072659","1.391421","-1.133944","-0.663715","-5.770415","1.713121","0.18105","-6.827498","0","1.437258","0.8458263","0.4096045","1.148959","0","-5.495847","24","28.3808","26.1904","27.75",
"7/30/2002 1:00:00 PM","2.370134","1.272399","-1.059358","-0.683624","-6.033329","1.714859","0.192832","-7.152921","0","1.437258","0.8458263","0.4096045","1.161836","0","-5.740368","24","28.53304","26.26652","28",
"7/30/2002 2:00:00 PM","3.079546","1.305004","-1.116666","-0.7483","-6.951136","2.061794","0.228174","-8.305525","0","1.437258","0.8458263","0.5461394","1.130114","0","-6.488446","24","28.88331","26.44166","28.75",
"7/30/2002 3:00:00 PM","3.422358","1.498803","-1.111853","-0.766836","-7.451598","2.055973","0.239936","-8.837769","0","1.437258","0.8458263","0.5461394","1.059539","0","-6.96488","24","29.17996","26.58998","29",
"7/30/2002 4:00:00 PM","3.370222","1.582222","-0.969898","-0.722508","-7.455973","2.056749","0.204293","-8.837032","0","1.437258","0.8458263","0.5461394","0.9300507","0","-7.041224","24","29.26266","26.63133","28.25",
"7/30/2002 5:00:00 PM","3.097246","1.515536","-0.71349","-0.629523","-6.740652","1.376192","0.156699","-7.651093","0","1.437258","0.8458263","0.2730697","0.7443631","0","-6.58122","24","29.15307","26.57654","27.25",
"7/30/2002 6:00:00 PM","2.19004","1.357274","-0.336983","-0.475508","-5.695565","1.037029","0.10883","-6.250147","0","1.437258","0.8458263","0.1365349","0.4748451","0","-5.640223","24","28.7503","26.37515","26.25",
"7/30/2002 7:00:00 PM","-0.035381","0.768874","0.16319","-0.334408","0","0.711238","-0.210158","0","0","0","0.8458263","0","9.760105E-02","0","0","28.05691","27.86074","27.95883","23.75",
"7/30/2002 8:00:00 PM","-0.732394","0.13089","0.572891","-0.158629","0","0.710622","-0.199025","0","0","0","4.562387E-02","0","0","0","0","26.30945","27.16187","26.73566","22.25",
"7/30/2002 9:00:00 PM","-0.719105","-0.31914","0.95569","0.006774","0","0.710809","-0.204675","0","0","0","4.562387E-02","0","0","0","0","25.40742","26.39284","25.90014","21.25",
"7/30/2002 10:00:00 PM","-0.67628","-0.546937","1.137758","0.107404","0","0.710082","-0.191632","0","0","0","4.562387E-02","0","0","0","0","24.8883","25.82844","25.35837","21",
"7/30/2002 11:00:00 PM","-0.70911","-0.654048","1.210132","0.173457","0","0.710603","-0.204165","0","0","0","4.562387E-02","0","0","0","0","24.38186","25.38361","24.88273","20.25",
"7/31/2002","-0.685183","-0.723583","1.244316","0.233367","0","0.710238","-0.197888","0","0","0","4.562387E-02","0","0","0","0","24.00154","24.98934","24.49544","20",
"7/31/2002 1:00:00 AM","-0.732614","-0.765793","1.245192","0.28462","0","0.710817","-0.216387","0","0","0","4.562387E-02","0","0","0","0","23.61932","24.63761","24.12846","19.25",
"7/31/2002 2:00:00 AM","-0.704531","-0.807943","1.257235","0.346144","0","0.710728","-0.211336","0","0","0","4.562387E-02","0","0","0","0","23.26481","24.2806","23.77271","19",
"7/31/2002 3:00:00 AM","-0.675758","-0.849437","1.223746","0.379879","0","0.710125","-0.199401","0","0","0","4.562387E-02","0","0","0","0","23.0238","23.97502","23.49941","19",
"7/31/2002 4:00:00 AM","-0.652923","-0.864606","1.179118","0.409313","0","0.709471","-0.187412","0","0","0","4.562387E-02","0","0","0","0","22.77901","23.70471","23.24186","19",
"7/31/2002 5:00:00 AM","-0.704665","-0.857594","1.154096","0.451442","0","0.71024","-0.2079","0","0","0","4.562387E-02","0","0","0","0","22.43024","23.43196","22.9311","18.25",
"7/31/2002 6:00:00 AM","0.853729","-0.939543","0.530189","0.095159","-0.14224","0.714162","-0.281482","-0.179455","0","0","4.562387E-02","0","0.2959812","0","-0.1436554","23.65511","24.07099","23.86305","18",
"7/31/2002 7:00:00 AM","2.131753","-0.711205","-0.695104","-0.539636","-2.532951","1.056146","-0.298917","-3.02566","0","1.437258","0.8458263","0.1365349","0.6241714","0","-2.676233","23.99997","25.59797","24.79897","18",
"7/31/2002 8:00:00 AM","2.604657","0.055378","-1.128068","-0.640518","-3.690519","1.390823","-0.185521","-4.176025","0","1.437258","0.8458263","0.2730697","0.8403827","0","-3.869083","24","26.64099","25.3205","20.25",
"7/31/2002 9:00:00 AM","2.700292","0.562571","-1.313417","-0.704867","-4.5169","2.067946","-0.110692","-5.12044","0","1.437258","0.8458263","0.5461394","0.9988744","0","-4.730702","24","27.3305","25.66525","21.75",
"7/31/2002 10:00:00 AM","2.661575","0.886452","-1.338861","-0.731613","-5.119141","2.064034","-0.024496","-6.080213","0","1.437258","0.8458263","0.5461394","1.106275","0","-5.163281","24","27.81245","25.90622","23.5",
"7/31/2002 11:00:00 AM","2.497203","1.134968","-1.289159","-0.73847","-5.696868","2.057768","0.108966","-6.818607","0","1.437258","0.8458263","0.5461394","1.150279","0","-5.476226","24","28.13542","26.06771","26.25",
"7/31/2002 12:00:00 PM","2.098669","1.295931","-1.134953","-0.698631","-5.653441","1.714811","0.180727","-6.709825","0","1.437258","0.8458263","0.4096045","1.142378","0","-5.378871","24","28.25252","26.12626","27.75",
"7/31/2002 1:00:00 PM","2.273594","1.257104","-1.058831","-0.709549","-5.79784","1.717374","0.156883","-7.075865","0","1.437258","0.8458263","0.4096045","1.150586","0","-5.557636","24","28.4159","26.20795","27.25",
"7/31/2002 2:00:00 PM","2.9437","1.29612","-1.116488","-0.774093","-6.643065","2.063445","0.180592","-8.323448","0","1.437258","0.8458263","0.5461394","1.135009","0","-6.273961","24","28.76256","26.38128","27.75",
"7/31/2002 3:00:00 PM","3.339927","1.487144","-1.116035","-0.79258","-7.181404","2.059563","0.192437","-8.90265","0","1.437258","0.8458263","0.5461394","1.054341","0","-6.788129","24","29.07725","26.53863","28",
"7/31/2002 4:00:00 PM","3.326927","1.546221","-0.973035","-0.747375","-7.29803","2.05875","0.192291","-9.006448","0","1.437258","0.8458263","0.5461394","0.9123593","0","-6.904691","24","29.16087","26.58044","28",
"7/31/2002 5:00:00 PM","2.985591","1.497745","-0.708688","-0.65002","-6.575059","1.376864","0.15655","-7.552986","0","1.437258","0.8458263","0.2730697","0.7215855","0","-6.415402","24","29.04217","26.52108","27.25",
"7/31/2002 6:00:00 PM","2.136274","1.306965","-0.33905","-0.498615","-5.519015","1.039224","0.072638","-6.150526","0","1.437258","0.8458263","0.1365349","0.4810546","0","-5.481368","24","28.6465","26.32325","25.5",
"7/31/2002 7:00:00 PM","-0.049721","0.719926","0.190206","-0.33935","0","0.711547","-0.215917","0","0","0","0.8458263","0","9.747695E-02","0","0","27.92645","27.73138","27.82891","23.5",
"7/31/2002 8:00:00 PM","-0.719817","0.104648","0.588784","-0.169023","0","0.710366","-0.19368","0","0","0","4.562387E-02","0","0","0","0","26.20443","27.03755","26.62099","22.25",
"7/31/2002 9:00:00 PM","-0.638872","-0.321453","0.932724","-0.025581","0","0.709127","-0.169694","0","0","0","4.562387E-02","0","0","0","0","25.45923","26.31579","25.88751","22",
"7/31/2002 10:00:00 PM","-0.629102","-0.511769","1.073484","0.055963","0","0.709058","-0.167724","0","0","0","4.562387E-02","0","0","0","0","24.9623","25.81756","25.38993","21.55",
"7/31/2002 11:00:00 PM","-0.63516","-0.60301","1.139628","0.119956","0","0.709138","-0.172095","0","0","0","4.562387E-02","0","0","0","0","24.52002","25.41015","24.96509","21.025",
"8/1/2002","-0.654395","-0.657645","1.16666","0.175902","0","0.709557","-0.181772","0","0","0","4.562387E-02","0","0","0","0","24.13367","25.05016","24.59191","20.45",
"8/1/2002 1:00:00 AM","-0.678061","-0.698824","1.182057","0.23307","0","0.709704","-0.191854","0","0","0","4.562387E-02","0","0","0","0","23.72527","24.70703","24.21615","19.85",
"8/1/2002 2:00:00 AM","-0.70155","-0.734656","1.195043","0.291966","0","0.710193","-0.203595","0","0","0","4.562387E-02","0","0","0","0","23.35274","24.3671","23.85992","19.25",
"8/1/2002 3:00:00 AM","-0.719255","-0.768601","1.203123","0.349114","0","0.710679","-0.212156","0","0","0","4.562387E-02","0","0","0","0","22.99244","24.03159","23.51201","18.725",
"8/1/2002 4:00:00 AM","-0.742331","-0.799159","1.207286","0.404423","0","0.711183","-0.223006","0","0","0","4.562387E-02","0","0","0","0","22.62708","23.70011","23.16359","18.15",
"8/1/2002 5:00:00 AM","-0.705914","-0.833936","1.194885","0.448381","0","0.710926","-0.217507","0","0","0","4.562387E-02","0","0","0","0","22.36456","23.38746","22.87601","18",
"8/1/2002 6:00:00 AM","0.701354","-0.930563","0.607898","0.119","-0.071664","0.713965","-0.276971","-0.102986","0","0","4.562387E-02","0","0.2516194","0","-0.0721126","23.55779","23.93716","23.74748","18",
"8/1/2002 7:00:00 AM","1.908037","-0.736918","-0.628386","-0.527532","-2.362341","1.054465","-0.26091","-3.044951","0","1.437258","0.8458263","0.1365355","0.5607365","0","-2.488523","23.99878","25.42299","24.71088","18.75",
"8/1/2002 8:00:00 AM","2.507245","-0.007535","-1.100474","-0.64484","-3.54153","1.390383","-0.17298","-4.16754","0","1.437258","0.8458263","0.2730697","0.8017445","0","-3.707822","24","26.50622","25.25311","20.5",
"8/1/2002 9:00:00 AM","2.851393","0.560242","-1.360541","-0.74523","-4.649754","2.066341","-0.073656","-5.526686","0","1.437258","0.8458263","0.5461394","0.9669638","0","-4.790417","24","27.31183","25.65591","22.5",
"8/1/2002 10:00:00 AM","2.88871","1.077069","-1.454606","-0.797986","-5.468565","2.06163","0.024336","-6.502916","0","1.437258","0.8458263","0.5461394","1.080141","0","-5.416447","24","27.94011","25.97006","24.5",
"8/1/2002 11:00:00 AM","2.658587","1.416086","-1.412391","-0.804424","-6.084239","2.055188","0.156889","-7.039873","0","1.437258","0.8458263","0.5461394","1.143876","0","-5.769029","24","28.31543","26.15772","27.25",
"8/1/2002 12:00:00 PM","2.283062","1.578041","-1.252243","-0.763377","-6.13673","1.70984","0.263671","-7.017879","0","1.437258","0.8458263","0.4096045","1.135117","0","-5.737485","24","28.46082","26.23041","29.5",
"8/1/2002 1:00:00 PM","2.589514","1.533769","-1.195046","-0.788214","-6.577043","1.708359","0.322026","-7.386663","0","1.437258","0.8458263","0.4096045","1.144257","0","-6.088665","24","28.67851","26.33926","30.75",
"8/1/2002 2:00:00 PM","3.351115","1.665823","-1.289358","-0.870923","-7.712675","2.050426","0.368136","-8.627821","0","1.437258","0.8458263","0.5461394","1.137519","0","-6.966108","24","29.12733","26.56367","31.75",
"8/1/2002 3:00:00 PM","3.787858","1.938815","-1.307746","-0.899079","-8.353496","2.052424","0.379576","-9.168601","0","1.437258","0.8458263","0.5461394","1.067452","0","-7.584499","24","29.52198","26.76099","32",
"8/1/2002 4:00:00 PM","3.645615","2.030162","-1.124434","-0.834352","-8.231195","2.051441","0.309878","-8.955253","0","1.437258","0.8458263","0.5461394","0.9293895","0","-7.606363","24","29.60478","26.80239","30.5",
"8/1/2002 5:00:00 PM","3.202352","1.874359","-0.789718","-0.709403","-7.165509","1.373278","0.215776","-7.606408","0","1.437258","0.8458263","0.2730697","0.737403","0","-6.948974","24","29.40937","26.70468","28.5",
"8/1/2002 6:00:00 PM","2.192281","1.589101","-0.348887","-0.532875","-5.876524","1.036497","0.120626","-6.171239","0","1.437258","0.8458263","0.1365349","0.4669751","0","-5.816047","24","28.91053","26.45527","26.5",
"8/1/2002 7:00:00 PM","-0.089688","0.885503","0.185","-0.382159","0","0.71133","-0.212347","0","0","0","0.8458263","0","9.127755E-02","0","0","28.10647","27.94718","28.02683","23.75",
"8/1/2002 8:00:00 PM","-0.823497","0.136877","0.648404","-0.171789","0","0.712055","-0.228621","0","0","0","4.562387E-02","0","0","0","0","26.152","27.14778","26.64989","21.5",
"8/1/2002 9:00:00 PM","-0.912695","-0.385203","1.136983","0.050528","0","0.71391","-0.270145","0","0","0","4.562387E-02","0","0","0","0","24.95491","26.20961","25.58226","19.5",
"8/1/2002 10:00:00 PM","-0.933691","-0.682697","1.4278","0.214084","0","0.714802","-0.290334","0","0","0","4.562387E-02","0","0","0","0","24.08235","25.44019","24.76127","18.25",
"8/1/2002 11:00:00 PM","-0.871259","-0.846297","1.532367","0.298787","0","0.714192","-0.279051","0","0","0","4.562387E-02","0","0","0","0","23.59954","24.84586","24.2227","18",
"8/2/2002","-0.823042","-0.924819","1.516418","0.341055","0","0.713213","-0.259932","0","0","0","4.562387E-02","0","0","0","0","23.21983","24.40412","23.81198","18",
"8/2/2002 1:00:00 AM","-0.785065","-0.943238","1.461609","0.377029","0","0.712374","-0.244736","0","0","0","4.562387E-02","0","0","0","0","22.91965","24.04677","23.48321","18",
"8/2/2002 2:00:00 AM","-0.672167","-0.936219","1.358149","0.386459","0","0.709959","-0.201147","0","0","0","4.562387E-02","0","0","0","0","22.80465","23.77962","23.29214","18.75",
"8/2/2002 3:00:00 AM","-0.706905","-0.900266","1.250598","0.397319","0","0.710572","-0.213883","0","0","0","4.562387E-02","0","0","0","0","22.55409","23.56255","23.05832","18.25",
"8/2/2002 4:00:00 AM","-0.706562","-0.878499","1.227652","0.454944","0","0.710466","-0.211545","0","0","0","4.562387E-02","0","0","0","0","22.25676","23.28071","22.76874","18",
"8/2/2002 5:00:00 AM","-0.741443","-0.867164","1.184817","0.487212","0","0.711408","-0.237527","0","0.059256","0","4.562387E-02","0","0","5.939236E-02","0","22.01528","23.01889","22.51708","17.25",
"8/2/2002 6:00:00 AM","0.560372","-0.939108","0.659578","0.203692","0","0.716183","-0.324972","0","0","0","4.562387E-02","0","0.2551526","0","0","22.97071","23.51468","23.2427","16.475",
"8/2/2002 7:00:00 AM","1.796267","-0.884733","-0.625752","-0.504009","-1.92389","1.059118","-0.358497","-2.433921","0","1.437258","0.8458263","0.1376158","0.5636719","0","-2.104607","23.99185","25.00828","24.50006","16.825",
"8/2/2002 8:00:00 AM","2.213846","-0.221479","-1.071509","-0.600651","-2.804161","1.397159","-0.311745","-3.382791","0","1.437258","0.8458263","0.2730697","0.7657663","0","-3.102384","24","26.05673","25.02836","17.75",
"8/2/2002 9:00:00 AM","2.649126","0.313738","-1.360904","-0.720101","-3.890814","2.071849","-0.185545","-4.755683","0","1.437258","0.8458263","0.5461394","0.9629004","0","-4.247334","24","26.90668","25.45334","20.25",
"8/2/2002 10:00:00 AM","2.774719","0.862935","-1.485328","-0.789484","-4.93695","2.064628","-0.03681","-5.988921","0","1.437258","0.8458263","0.5461394","1.086121","0","-5.004728","24","27.5938","25.7969","23.25",
"8/2/2002 11:00:00 AM","2.493715","1.265983","-1.449147","-0.798067","-5.605042","2.057715","0.108966","-6.72795","0","1.437258","0.8458263","0.5461394","1.155191","0","-5.384433","24","28.00817","26.00409","26.25",
"8/2/2002 12:00:00 PM","2.093408","1.381677","-1.25432","-0.742653","-5.565371","1.714798","0.180703","-6.488047","0","1.437258","0.8458263","0.4096045","1.138489","0","-5.291897","24","28.12971","26.06486","27.75",
"8/2/2002 1:00:00 PM","2.52835","1.331879","-1.207131","-0.780075","-6.06567","1.713112","0.228078","-6.981106","0","1.437258","0.8458263","0.4096045","1.140193","0","-5.720269","24","28.38875","26.19437","28.75",
"8/2/2002 2:00:00 PM","3.226013","1.507532","-1.292054","-0.860006","-7.139684","2.057535","0.274979","-8.279682","0","1.437258","0.8458263","0.5461394","1.121125","0","-6.58286","24","28.85299","26.4265","29.75",
"8/2/2002 3:00:00 PM","3.447233","1.698915","-1.235489","-0.855607","-7.484949","2.056471","0.251228","-8.621227","0","1.437258","0.8458263","0.5461394","1.043666","0","-6.97629","24","29.1423","26.57115","29.25",
"8/2/2002 4:00:00 PM","3.381549","1.670326","-1.046108","-0.797744","-7.39509","2.05663","0.204121","-8.36086","0","1.437258","0.8458263","0.5461394","0.9214045","0","-6.983881","24","29.19177","26.59589","28.25",
"8/2/2002 5:00:00 PM","2.91239","1.51086","-0.711278","-0.674129","-6.421703","1.37752","0.120768","-7.01979","0","1.437258","0.8458263","0.2730697","0.7231771","0","-6.300031","24","28.98278","26.49139","26.5",
"8/2/2002 6:00:00 PM","1.891259","1.252319","-0.278522","-0.499679","-5.191437","1.041045","0.024285","-5.662358","0","1.437258","0.8458263","0.1365349","0.4592075","0","-5.178262","24","28.48652","26.24326","24.5",
"8/2/2002 7:00:00 PM","-0.227579","0.600965","0.329293","-0.300403","0","0.712845","-0.245495","0","0","0","0.8458263","0","8.462531E-02","0","0","27.51187","27.46652","27.48919","22.5",
"8/2/2002 8:00:00 PM","-0.930131","-0.022547","0.821744","-0.057501","0","0.714443","-0.278502","0","0","0","4.562387E-02","0","0","0","0","25.37694","26.60223","25.98958","19.75",
"8/2/2002 9:00:00 PM","-0.867715","-0.493679","1.238831","0.117117","0","0.714047","-0.271357","0","0","0","4.562387E-02","0","0","0","0","24.46844","25.70837","25.08841","19",
"8/2/2002 10:00:00 PM","-0.871181","-0.723647","1.409682","0.225383","0","0.71416","-0.275357","0","0","0","4.562387E-02","0","0","0","0","23.78476","25.0644","24.42458","18.25",
"8/2/2002 11:00:00 PM","-0.79754","-0.838965","1.466411","0.295026","0","0.713723","-0.269061","0","0","0","4.562387E-02","0","0","0","0","23.3996","24.55247","23.97604","18",
"8/3/2002","-0.738862","-0.882171","1.415021","0.321755","0","0.712679","-0.253369","0","0","0","4.562387E-02","0","0","0","0","23.08398","24.18822","23.6361","18",
"8/3/2002 1:00:00 AM","-0.752889","-0.884168","1.365304","0.362576","0","0.711873","-0.236747","0","0","0","4.562387E-02","0","0","0","0","22.75423","23.86042","23.30733","18",
"8/3/2002 2:00:00 AM","-0.629396","-0.881233","1.285747","0.38278","0","0.711064","-0.229331","0","0","0","4.562387E-02","0","0","0","0","22.60649","23.59398","23.10023","18",
"8/3/2002 3:00:00 AM","-0.552803","-0.835153","1.154508","0.372266","0","0.711035","-0.228763","0","0","0","4.562387E-02","0","0","0","0","22.51895","23.42913","22.97404","17.925",
"8/3/2002 4:00:00 AM","-0.534145","-0.770593","1.052392","0.379947","0","0.710602","-0.219565","0","0","0","4.562387E-02","0","0","0","0","22.38495","23.27905","22.832","17.975",
"8/3/2002 5:00:00 AM","-0.495234","-0.724342","0.966955","0.387909","0","0.710321","-0.213886","0","0","0","4.562387E-02","0","0","0","0","22.29299","23.13256","22.71278","18",
"8/3/2002 6:00:00 AM","0.590924","-0.758695","0.446916","0.102576","0","0.713467","-0.266384","0","0","0","4.562387E-02","0","0.2294288","0","0","23.34535","23.68096","23.51315","18",
"8/3/2002 7:00:00 AM","1.549781","-0.544322","-0.301796","-0.320107","0","0.716144","-0.320479","0","0","0","4.562387E-02","0","0.4928293","0","0","25.19274","24.79882","24.99578","18.75",
"8/3/2002 8:00:00 AM","2.484725","-0.11888","-1.361308","-0.868696","0","0.71742","-0.34397","0","0","0","4.562387E-02","0","0.8166701","0","0","27.45429","26.51707","26.98568","20.5",
"8/3/2002 9:00:00 AM","2.518119","0.491458","-1.927098","-1.204067","0","0.71641","-0.322521","0","0","0","4.562387E-02","0","0.9812","0","0","29.0649","28.03967","28.55229","22.5",
"8/3/2002 10:00:00 AM","2.433214","0.915991","-2.251018","-1.468105","0","0.713036","-0.252471","0","0","0","4.562387E-02","0","1.098603","0","0","30.43578","29.38643","29.9111","25.25",
"8/3/2002 11:00:00 AM","1.90784","1.201933","-2.287007","-1.580066","0","0.70933","-0.174636","0","0","0","4.562387E-02","0","1.145641","0","0","31.11389","30.3512","30.73255","27.5",
"8/3/2002 12:00:00 PM","1.395549","1.171498","-1.952995","-1.515733","0","0.706821","-0.124081","0","0","0","4.562387E-02","0","1.143901","0","0","31.33059","30.73881","31.0347","28.75",
"8/3/2002 1:00:00 PM","1.819246","0.927908","-1.851814","-1.59479","0","0.704452","-0.078518","0","0","0","4.562387E-02","0","1.147076","0","0","32.14268","31.24761","31.69515","30.5",
"8/3/2002 2:00:00 PM","2.382968","0.899428","-2.095318","-1.815931","0","0.70566","-0.10661","0","0","0","4.562387E-02","0","1.134022","0","0","33.23652","32.14978","32.69315","31",
"8/3/2002 3:00:00 PM","2.607769","1.022507","-2.192988","-1.987637","0","0.707961","-0.155811","0","0","0","4.562387E-02","0","1.068905","0","0","34.26984","33.06941","33.66962","31",
"8/3/2002 4:00:00 PM","2.282883","1.008197","-1.875881","-1.997556","0","0.71438","-0.284299","0","0","0","4.562387E-02","0","0.9234666","0","0","34.6706","33.64323","34.15692","28.75",
"8/3/2002 5:00:00 PM","2.012771","0.806613","-1.273597","-1.905414","0","0.716551","-0.328036","0","0","0","4.562387E-02","0","0.7335313","0","0","34.81676","33.8504","34.33358","28",
"8/3/2002 6:00:00 PM","1.064358","0.663957","-0.533045","-1.689463","0","0.718277","-0.362599","0","0","0","4.562387E-02","0","0.4732825","0","0","33.99711","33.67268","33.8349","26.5",
"8/3/2002 7:00:00 PM","-0.61522","0.422472","0.801991","-1.065259","0","0.715329","-0.304567","0","0","0","4.562387E-02","0","8.527479E-02","0","0","31.52292","32.32277","31.92285","25.25",
"8/3/2002 8:00:00 PM","-1.009733","-0.143958","1.688173","-0.682008","0","0.715112","-0.297732","0","0","0","4.562387E-02","0","0","0","0","29.59467","30.86663","30.23065","23.5",
"8/3/2002 9:00:00 PM","-1.00955","-0.586062","2.029512","-0.468272","0","0.71543","-0.302869","0","0","0","4.562387E-02","0","0","0","0","28.41813","29.825","29.12157","22.25",
"8/3/2002 10:00:00 PM","-0.92408","-0.807759","2.126738","-0.334043","0","0.714402","-0.280836","0","0","0","4.562387E-02","0","0","0","0","27.71209","29.02315","28.36762","22",
"8/3/2002 11:00:00 PM","-0.929238","-0.891823","2.105759","-0.231059","0","0.714548","-0.285559","0","0","0","4.562387E-02","0","0","0","0","27.04307","28.38243","27.71275","21.25",
"8/4/2002","-0.957502","-0.939686","2.088529","-0.112976","0","0.715282","-0.302195","0","0","0","4.562387E-02","0","0","0","0","26.35972","27.78008","27.0699","20.25",
"8/4/2002 1:00:00 AM","-0.907746","-0.989579","2.037281","-0.016217","0","0.714712","-0.292478","0","0","0","4.562387E-02","0","0","0","0","25.90828","27.23333","26.5708","20",
"8/4/2002 2:00:00 AM","-0.840073","-1.018607","1.928494","0.046486","0","0.713812","-0.27382","0","0","0","4.562387E-02","0","0","0","0","25.53555","26.78394","26.15974","20",
"8/4/2002 3:00:00 AM","-0.887573","-1.019084","1.849834","0.124958","0","0.714386","-0.287405","0","0","0","4.562387E-02","0","0","0","0","25.04673","26.34947","25.6981","19.25",
"8/4/2002 4:00:00 AM","-0.878935","-1.015255","1.805084","0.212877","0","0.713424","-0.277839","0","0","0","4.562387E-02","0","0","0","0","24.59907","25.908","25.25354","19",
"8/4/2002 5:00:00 AM","-0.839008","-1.014721","1.705418","0.25835","0","0.712706","-0.263297","0","0","0","4.562387E-02","0","0","0","0","24.30202","25.54275","24.92239","19",
"8/4/2002 6:00:00 AM","0.458698","-1.059106","1.112243","-0.015468","0","0.715817","-0.31341","0","0","0","4.562387E-02","0","0.2287219","0","0","25.30952","25.95406","25.63179","19",
"8/4/2002 7:00:00 AM","1.718663","-0.794309","0.069493","-0.55895","0","0.717714","-0.350133","0","0","0","4.562387E-02","0","0.5388163","0","0","27.58531","27.26409","27.4247","20.5",
"8/4/2002 8:00:00 AM","2.346316","-0.226715","-0.942095","-1.051585","0","0.718094","-0.358","0","0","0","4.562387E-02","0","0.8099691","0","0","29.79432","28.92861","29.36147","22.5",
"8/4/2002 9:00:00 AM","2.341784","0.348531","-1.507251","-1.355236","0","0.716781","-0.331122","0","0","0","4.562387E-02","0","0.974165","0","0","31.28729","30.35322","30.82025","24.5",
"8/4/2002 10:00:00 AM","2.258404","0.630374","-1.764861","-1.558612","0","0.713008","-0.2529","0","0","0","4.562387E-02","0","1.092984","0","0","32.47938","31.50631","31.99284","27.25",
"8/4/2002 11:00:00 AM","1.675797","0.807956","-1.712494","-1.606952","0","0.712111","-0.23286","0","0","0","4.562387E-02","0","1.151076","0","0","32.8277","32.24006","32.53388","28",
"8/4/2002 12:00:00 PM","1.165681","0.83005","-1.343291","-1.509425","0","0.710392","-0.19759","0","0","0","4.562387E-02","0","1.144104","0","0","32.85639","32.47135","32.66387","28.75",
"8/4/2002 1:00:00 PM","1.677257","0.693934","-1.357243","-1.617365","0","0.708222","-0.152919","0","0","0","4.562387E-02","0","1.148563","0","0","33.69865","32.97686","33.33776","30.5",
"8/4/2002 2:00:00 PM","2.226346","0.809163","-1.740799","-1.869264","0","0.707892","-0.150064","0","0","0","4.562387E-02","0","1.135834","0","0","34.90337","33.93793","34.42065","31.75",
"8/4/2002 3:00:00 PM","2.393382","0.871076","-1.839003","-2.00304","0","0.711113","-0.217428","0","0","0","4.562387E-02","0","1.068239","0","0","35.81526","34.76709","35.29118","31.25",
"8/4/2002 4:00:00 PM","2.342452","0.809102","-1.576122","-2.028624","0","0.713203","-0.261372","0","0","0","4.562387E-02","0","0.9180626","0","0","36.48615","35.31292","35.89954","31",
"8/4/2002 5:00:00 PM","1.845386","0.762121","-1.081824","-1.952434","0","0.71485","-0.297298","0","0","0","4.562387E-02","0","0.6904041","0","0","36.4762","35.58714","36.03167","30.25",
"8/4/2002 6:00:00 PM","0.838815","0.630274","-0.296069","-1.694064","0","0.718506","-0.371081","0","0","0","4.562387E-02","0","0.4418437","0","0","35.45669","35.31483","35.38576","27.75",
"8/4/2002 7:00:00 PM","-0.793293","0.362048","1.023923","-1.064761","0","0.717479","-0.348576","0","0","0","4.562387E-02","0","7.795203E-02","0","0","32.68614","33.9029","33.29452","25.5",
"8/4/2002 8:00:00 PM","-1.189886","-0.248999","1.96184","-0.637834","0","0.717969","-0.355669","0","0","0","4.562387E-02","0","0","0","0","30.77516","32.34859","31.56188","23.5",
"8/4/2002 9:00:00 PM","-1.0595","-0.731809","2.275525","-0.434311","0","0.716876","-0.331504","0","0","0","4.562387E-02","0","0","0","0","29.76659","31.26305","30.51482","23",
"8/4/2002 10:00:00 PM","-1.048805","-0.929123","2.332849","-0.307721","0","0.716648","-0.328123","0","0","0","4.562387E-02","0","0","0","0","28.93042","30.45414","29.69228","22.25",
"8/4/2002 11:00:00 PM","-1.005852","-1.011619","2.318293","-0.191796","0","0.715894","-0.313008","0","0","0","4.562387E-02","0","0","0","0","28.36646","29.76588","29.06617","22",
"8/5/2002","-1.017109","-1.046866","2.246079","-0.094407","0","0.716061","-0.317881","0","0","0","4.562387E-02","0","0","0","0","27.69879","29.18262","28.4407","21.25",
"8/5/2002 1:00:00 AM","-0.933487","-1.074227","2.163459","-0.004877","0","0.7156","-0.308876","0","0","0","4.562387E-02","0","0","0","0","27.26563","28.65051","27.95807","21",
"8/5/2002 2:00:00 AM","-0.910176","-1.089437","2.049858","0.064066","0","0.714423","-0.289678","0","0","0","4.562387E-02","0","0","0","0","26.87919","28.18977","27.53448","21",
"8/5/2002 3:00:00 AM","-0.847342","-1.080895","1.933585","0.123569","0","0.713665","-0.272482","0","0","0","4.562387E-02","0","0","0","0","26.52925","27.78322","27.15624","21",
"8/5/2002 4:00:00 AM","-0.807293","-1.067498","1.814212","0.173276","0","0.712985","-0.25789","0","0","0","4.562387E-02","0","0","0","0","26.23269","27.42275","26.82772","21",
"8/5/2002 5:00:00 AM","-0.806886","-0.947649","1.943959","0.404106","-0.961808","0.70949","-0.184004","-1.307076","0","0","4.562387E-02","0","0","0","-0.921219","23.97083","26.90615","25.43849","20.25",
"8/5/2002 6:00:00 AM","0.285145","-0.896445","1.663964","0.339001","-1.471968","0.710054","-0.198012","-1.812251","0","0","4.562387E-02","0","0.1926232","0","-1.471968","24","26.7982","25.3991","20",
"8/5/2002 7:00:00 AM","0.879365","-0.76259","0.753938","-0.018504","-3.221381","1.049298","-0.160602","-3.817699","0","1.437258","0.8458263","0.1365349","0.3487939","0","-3.29834","24","27.29232","25.64616","20.75",
