"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"8/5/2002 8:00:00 AM","1.81225","-0.288164","0.165929","-0.166899","-4.275637","1.386862","-0.110843","-5.007311","0","1.437258","0.8458263","0.2730697","0.6036262","0","-4.381335","24","27.90668","25.95334","21.75",
"8/5/2002 9:00:00 AM","3.103781","0.372918","-0.516268","-0.408648","-6.151569","2.06079","0.012118","-7.277767","0","1.437258","0.8458263","0.5461394","0.9721137","0","-6.122969","24","28.81597","26.40799","24.25",
"8/5/2002 10:00:00 AM","3.051701","1.188842","-0.791855","-0.458858","-7.045026","2.054417","0.121252","-8.192202","0","1.437258","0.8458263","0.5461394","1.081793","0","-6.800297","24","29.39421","26.69711","26.5",
"8/5/2002 11:00:00 AM","2.717023","1.558714","-0.829888","-0.443387","-7.416219","2.050565","0.21671","-8.54326","0","1.437258","0.8458263","0.5461394","1.135972","0","-6.979609","24","29.60849","26.80424","28.5",
"8/5/2002 12:00:00 PM","2.352267","1.687549","-0.752472","-0.400761","-7.3052","1.706689","0.310956","-8.386312","0","1.437258","0.8458263","0.4096045","1.131549","0","-6.832289","24","29.62376","26.81188","30.5",
"8/5/2002 1:00:00 PM","2.641617","1.601962","-0.748967","-0.415166","-7.550422","1.706171","0.334331","-8.539633","0","1.437258","0.8458263","0.4096045","1.134666","0","-7.042567","24","29.70942","26.85471","31",
"8/5/2002 2:00:00 PM","3.369989","1.714924","-0.890145","-0.492315","-8.556402","2.050078","0.368935","-9.685391","0","1.437258","0.8458263","0.5461394","1.12211","0","-7.807778","24","30.03898","27.01949","31.75",
"8/5/2002 3:00:00 PM","3.597195","1.902793","-0.880754","-0.48188","-8.82763","2.04895","0.345317","-9.825469","0","1.437258","0.8458263","0.5461394","1.006297","0","-8.12851","24","30.23194","27.11597","31.25",
"8/5/2002 4:00:00 PM","3.334069","1.881551","-0.70335","-0.412274","-8.59858","2.04854","0.333592","-9.521489","0","1.437258","0.8458263","0.5461394","0.8228734","0","-7.923937","24","30.14387","27.07193","31",
"8/5/2002 5:00:00 PM","2.603248","1.782975","-0.379703","-0.268149","-7.310741","1.369846","0.263338","-7.806877","0","1.437258","0.8458263","0.2730697","0.5940414","0","-7.045939","24","29.81055","26.90527","29.5",
"8/5/2002 6:00:00 PM","0.106295","1.360892","0.450408","0.107708","-4.7298","1.033558","0.168692","-5.077107","0","1.437258","0.8458263","0.1365349","0.0472428","0","-4.645115","24","28.51209","26.25604","27.5",
"8/5/2002 7:00:00 PM","-0.298906","0.390605","0.610517","0.026158","0","0.705141","-0.088091","0","0","0","0.8458263","0","2.404998E-03","0","0","28.06934","27.81774","27.94354","26.25",
"8/5/2002 8:00:00 PM","-0.413449","-0.141038","0.376289","-0.096489","0","0.704238","-0.06965","0","0","0","4.562387E-02","0","0","0","0","27.43645","27.77348","27.60497","26",
"8/5/2002 9:00:00 PM","-0.510159","-0.265448","0.624187","0.040825","0","0.706136","-0.110072","0","0","0","4.562387E-02","0","0","0","0","26.75751","27.37565","27.06658","24.5",
"8/5/2002 10:00:00 PM","-0.506974","-0.404663","0.787948","0.124217","0","0.706223","-0.113376","0","0","0","4.562387E-02","0","0","0","0","26.32197","27.00483","26.6634","24",
"8/5/2002 11:00:00 PM","-0.557135","-0.493377","0.864196","0.16826","0","0.707046","-0.132668","0","0","0","4.562387E-02","0","0","0","0","25.95798","26.7016","26.32979","23.25",
"8/6/2002","-0.548076","-0.563011","0.924535","0.215325","0","0.707028","-0.130989","0","0","0","4.562387E-02","0","0","0","0","25.67258","26.41187","26.04222","23",
"8/6/2002 1:00:00 AM","-0.526851","-0.611048","0.925075","0.234229","0","0.706366","-0.122038","0","0","0","4.562387E-02","0","0","0","0","25.4908","26.18245","25.83663","23",
"8/6/2002 2:00:00 AM","-0.579163","-0.624658","0.933651","0.267849","0","0.707436","-0.143249","0","0","0","4.562387E-02","0","0","0","0","25.16593","25.95582","25.56088","22.25",
"8/6/2002 3:00:00 AM","-0.568659","-0.648806","0.955424","0.308913","0","0.707231","-0.143928","0","0","0","4.562387E-02","0","0","0","0","24.9295","25.70848","25.31899","22",
"8/6/2002 4:00:00 AM","-0.61934","-0.667171","0.951979","0.335631","0","0.70809","-0.165788","0","0","0","4.562387E-02","0","0","0","0","24.61355","25.48091","25.04723","21.25",
"8/6/2002 5:00:00 AM","-0.676912","-0.67481","1.027772","0.422114","-0.100536","0.709345","-0.182749","-0.157234","0","0","4.562387E-02","0","0","0","-9.756703E-02","23.94395","25.17229","24.55812","20.25",
"8/6/2002 6:00:00 AM","0.383808","-0.750499","0.714887","0.267986","-0.635255","0.707909","-0.16057","-0.992025","0","0","4.562387E-02","0","0.1764509","0","-0.6360855","23.99874","25.3635","24.68112","20.75",
"8/6/2002 7:00:00 AM","2.108259","-0.575109","-0.405774","-0.287961","-3.401619","1.047115","-0.110862","-4.464454","0","1.437258","0.8458263","0.1365359","0.5335123","0","-3.454612","23.99999","26.62782","25.31391","21.75",
"8/6/2002 8:00:00 AM","2.911031","0.322368","-0.946423","-0.454634","-4.916965","1.382588","-0.024528","-5.769608","0","1.437258","0.8458263","0.2730697","0.8032303","0","-4.938524","24","27.67876","25.83938","23.5",
"8/6/2002 9:00:00 AM","3.213314","1.033073","-1.246871","-0.565778","-6.333391","2.056256","0.109091","-7.629395","0","1.437258","0.8458263","0.5461394","0.973076","0","-6.111453","24","28.45916","26.22958","26.25",
"8/6/2002 10:00:00 AM","3.217798","1.499127","-1.331361","-0.605225","-7.127466","2.051025","0.21667","-8.32676","0","1.437258","0.8458263","0.5461394","1.086838","0","-6.690435","24","28.98301","26.4915","28.5",
"8/6/2002 11:00:00 AM","2.872805","1.748673","-1.257608","-0.589721","-7.364926","2.049303","0.275536","-8.50921","0","1.437258","0.8458263","0.5461394","1.135492","0","-6.808112","24","29.23177","26.61588","29.75",
"8/6/2002 12:00:00 PM","2.529475","1.793529","-1.111335","-0.556033","-7.275186","1.70368","0.391931","-8.226919","0","1.437258","0.8458263","0.4096045","1.133878","0","-6.677522","24","29.29036","26.64518","32.25",
"8/6/2002 1:00:00 PM","2.876904","1.796687","-1.097539","-0.592627","-7.684143","1.70348","0.426327","-8.738798","0","1.437258","0.8458263","0.4096045","1.135303","0","-7.031228","24","29.50603","26.75302","33",
"8/6/2002 2:00:00 PM","3.369529","1.892082","-1.130181","-0.633613","-8.424472","2.050283","0.391577","-9.485405","0","1.437258","0.8458263","0.5461394","1.118814","0","-7.628848","24","29.79649","26.89825","32.25",
"8/6/2002 3:00:00 PM","3.610983","1.880802","-1.035084","-0.60879","-8.553788","2.048257","0.345214","-9.486354","0","1.437258","0.8458263","0.5461394","1.022943","0","-7.85516","24","29.91558","26.95779","31.25",
"8/6/2002 4:00:00 PM","3.468103","1.820894","-0.856087","-0.553073","-8.236264","2.052076","0.263374","-9.181261","0","1.437258","0.8458263","0.5461394","0.9029049","0","-7.705223","24","29.87008","26.93504","29.5",
"8/6/2002 5:00:00 PM","3.146869","1.761617","-0.612185","-0.467554","-7.491369","1.369788","0.274863","-7.896119","0","1.437258","0.8458263","0.2730697","0.6942065","0","-7.215371","24","29.70614","26.85307","29.75",
"8/6/2002 6:00:00 PM","1.888783","1.639503","-0.183594","-0.28277","-6.142799","1.029815","0.251326","-6.394352","0","1.437258","0.8458263","0.1365349","0.362416","0","-6.016667","24","29.16416","26.58208","29.25",
"8/6/2002 7:00:00 PM","0.088135","0.957096","0.133482","-0.260355","0","0.704205","-0.065637","0","0","0","0.8458263","0","5.415925E-02","0","0","28.86152","28.40026","28.63089","27.5",
"8/6/2002 8:00:00 PM","-0.593492","0.226372","0.208035","-0.258533","0","0.707655","-0.137407","0","0","0","4.562387E-02","0","0","0","0","27.57537","28.0787","27.82703","24.75",
"8/6/2002 9:00:00 PM","-0.623547","-0.169568","0.709416","-0.012356","0","0.708756","-0.161798","0","0","0","4.562387E-02","0","0","0","0","26.55878","27.33722","26.948","23.25",
"8/6/2002 10:00:00 PM","-0.661206","-0.434192","0.957925","0.103896","0","0.709369","-0.176001","0","0","0","4.562387E-02","0","0","0","0","25.83615","26.76812","26.30213","22.25",
"8/6/2002 11:00:00 PM","-0.702586","-0.582142","1.105246","0.189941","0","0.71047","-0.198885","0","0","0","4.562387E-02","0","0","0","0","25.28822","26.28685","25.78753","21.25",
"8/7/2002","-0.670204","-0.684066","1.173695","0.249307","0","0.710069","-0.192954","0","0","0","4.562387E-02","0","0","0","0","24.91494","25.87582","25.39538","21",
"8/7/2002 1:00:00 AM","-0.642012","-0.751","1.169195","0.28111","0","0.709386","-0.181071","0","0","0","4.562387E-02","0","0","0","0","24.67348","25.54962","25.11155","21",
"8/7/2002 2:00:00 AM","-0.54417","-0.761448","1.103022","0.285235","0","0.706919","-0.138509","0","0","0","4.562387E-02","0","0","0","0","24.56719","25.32361","24.9454","21.75",
"8/7/2002 3:00:00 AM","-0.587324","-0.723305","1.020413","0.287683","0","0.707315","-0.152311","0","0","0","4.562387E-02","0","0","0","0","24.34295","25.15445","24.7487","21.25",
"8/7/2002 4:00:00 AM","-0.656957","-0.696577","1.028783","0.345824","0","0.708829","-0.183147","0","0","0","4.562387E-02","0","0","0","0","23.9565","24.90475","24.43062","20.25",
"8/7/2002 5:00:00 AM","-0.645772","-0.728631","1.045893","0.397277","0","0.709512","-0.184453","0","0","0","4.562387E-02","0","0","0","0","23.72986","24.61868","24.17427","20",
"8/7/2002 6:00:00 AM","0.550511","-0.793772","0.607879","0.172215","-0.481956","0.709842","-0.197808","-0.745634","0","0","4.562387E-02","0","0.210205","0","-0.4820415","23.99991","24.99528","24.49759","20",
"8/7/2002 7:00:00 AM","2.064194","-0.577404","-0.493233","-0.374497","-3.157212","1.048294","-0.123046","-4.100907","0","1.437258","0.8458263","0.1365349","0.5293396","0","-3.216479","24","26.294","25.147","21.5",
"8/7/2002 8:00:00 AM","2.655321","0.250294","-0.969226","-0.509762","-4.412406","1.385272","-0.061296","-5.207829","0","1.437258","0.8458263","0.2730697","0.7706993","0","-4.470143","24","27.30159","25.65079","22.75",
"8/7/2002 9:00:00 AM","2.860099","0.74518","-1.188719","-0.58702","-5.360926","2.063617","-0.01223","-6.469588","0","1.437258","0.8458263","0.5461394","0.9582598","0","-5.38033","24","27.96045","25.98022","23.75",
"8/7/2002 10:00:00 AM","3.006821","1.045512","-1.256603","-0.628441","-6.187865","2.057815","0.108981","-7.486046","0","1.437258","0.8458263","0.5461394","1.083499","0","-5.965941","24","28.42905","26.21453","26.25",
"8/7/2002 11:00:00 AM","2.769486","1.40392","-1.244428","-0.644862","-6.688447","2.05252","0.216481","-8.049769","0","1.437258","0.8458263","0.5461394","1.135148","0","-6.24985","24","28.7647","26.38235","28.5",
"8/7/2002 12:00:00 PM","2.370725","1.664064","-1.138732","-0.622031","-6.682818","1.708266","0.310366","-7.664127","0","1.437258","0.8458263","0.4096045","1.13396","0","-6.211018","24","28.92175","26.46087","30.5",
"8/7/2002 1:00:00 PM","2.74131","1.686568","-1.127712","-0.6579","-7.186658","1.706188","0.368471","-8.111387","0","1.437258","0.8458263","0.4096045","1.131373","0","-6.625194","24","29.16537","26.58268","31.75",
"8/7/2002 2:00:00 PM","3.351551","1.822452","-1.202651","-0.721255","-8.135868","2.052903","0.379686","-9.000691","0","1.437258","0.8458263","0.5461394","1.12451","0","-7.366381","24","29.54225","26.77113","32",
"8/7/2002 3:00:00 PM","3.595933","1.926838","-1.140379","-0.707862","-8.30051","2.051684","0.309833","-8.840391","0","1.437258","0.8458263","0.5461394","1.06118","0","-7.677586","24","29.7529","26.87645","30.5",
"8/7/2002 4:00:00 PM","3.502818","1.872797","-0.950775","-0.647393","-8.111724","2.054994","0.251172","-8.912889","0","1.437258","0.8458263","0.5461394","0.9242074","0","-7.605702","24","29.73568","26.86784","29.25",
"8/7/2002 5:00:00 PM","3.218759","1.74602","-0.683717","-0.552594","-7.295053","1.374198","0.203962","-7.894319","0","1.437258","0.8458263","0.2730697","0.7423298","0","-7.089506","24","29.57328","26.78664","28.25",
"8/7/2002 6:00:00 PM","2.050183","1.509021","-0.239801","-0.364666","-5.871905","1.038103","0.084656","-6.276265","0","1.437258","0.8458263","0.1365349","0.4545932","0","-5.829027","24","29.03882","26.51941","25.75",
"8/7/2002 7:00:00 PM","-0.143917","0.769667","0.299092","-0.225164","0","0.710166","-0.191638","0","0","0","0.8458263","0","7.204536E-02","0","0","28.18626","28.02355","28.1049","24.25",
"8/7/2002 8:00:00 PM","-0.750687","0.050822","0.570159","-0.116185","0","0.71043","-0.198806","0","0","0","4.562387E-02","0","0","0","0","26.55944","27.41589","26.98767","22.5",
"8/7/2002 9:00:00 PM","-0.68364","-0.363735","0.949062","0.055343","0","0.709665","-0.184423","0","0","0","4.562387E-02","0","0","0","0","25.75705","26.6709","26.21398","22",
"8/7/2002 10:00:00 PM","-0.700858","-0.561295","1.108739","0.142878","0","0.710096","-0.192503","0","0","0","4.562387E-02","0","0","0","0","25.15999","26.14891","25.65445","21.25",
"8/7/2002 11:00:00 PM","-0.671758","-0.662373","1.184155","0.206508","0","0.709771","-0.187333","0","0","0","4.562387E-02","0","0","0","0","24.80164","25.72136","25.2615","21",
"8/8/2002","-0.637129","-0.723384","1.174583","0.237075","0","0.708983","-0.172313","0","0","0","4.562387E-02","0","0","0","0","24.49949","25.39509","24.94729","21",
"8/8/2002 1:00:00 AM","-0.6728","-0.757471","1.173714","0.28542","0","0.70987","-0.19115","0","0","0","4.562387E-02","0","0","0","0","24.12305","25.07878","24.60092","20.25",
"8/8/2002 2:00:00 AM","-0.66738","-0.784136","1.179695","0.336973","0","0.70943","-0.190209","0","0","0","4.562387E-02","0","0","0","0","23.84794","24.75995","24.30395","20",
"8/8/2002 3:00:00 AM","-0.703955","-0.792384","1.153552","0.371253","0","0.710445","-0.209678","0","0","0","4.562387E-02","0","0","0","0","23.47912","24.48296","23.98104","19.25",
"8/8/2002 4:00:00 AM","-0.687008","-0.819165","1.165087","0.429317","0","0.710482","-0.207446","0","0","0","4.562387E-02","0","0","0","0","23.18103","24.1688","23.67492","19",
"8/8/2002 5:00:00 AM","-0.598582","-0.84667","1.10919","0.440153","0","0.708309","-0.166069","0","0","0","4.562387E-02","0","0","0","0","23.10811","23.92699","23.51755","19.75",
"8/8/2002 6:00:00 AM","0.842805","-0.865784","0.48662","0.098813","-0.407948","0.708228","-0.156023","-0.577922","0","0","4.562387E-02","0","0.2407038","0","-0.4096958","23.91392","24.55843","24.23618","20.75",
"8/8/2002 7:00:00 AM","2.355396","-0.524842","-0.718807","-0.497657","-3.197881","1.047507","-0.110617","-3.995218","0","1.437258","0.8458263","0.1365349","0.5739935","0","-3.251078","23.99996","26.10115","25.05055","21.75",
"8/8/2002 8:00:00 AM","2.731902","0.346506","-1.142646","-0.597969","-4.362302","1.385247","-0.061296","-5.124678","0","1.437258","0.8458263","0.2730697","0.8120474","0","-4.419966","24","27.12716","25.56358","22.75",
"8/8/2002 9:00:00 AM","2.875391","0.722337","-1.289234","-0.648676","-5.209877","2.063593","-0.01223","-6.310562","0","1.437258","0.8458263","0.5461394","0.9771997","0","-5.229291","24","27.73188","25.86594","23.75",
"8/8/2002 10:00:00 AM","3.007693","1.069623","-1.352627","-0.699336","-6.038841","2.057471","0.108952","-7.025436","0","1.437258","0.8458263","0.5461394","1.082956","0","-5.819381","24","28.2455","26.12275","26.25",
"8/8/2002 11:00:00 AM","2.873412","1.556665","-1.387874","-0.744814","-6.790929","2.050272","0.251783","-7.569093","0","1.437258","0.8458263","0.5461394","1.131432","0","-6.285509","24","28.70823","26.35411","29.25",
"8/8/2002 12:00:00 PM","2.578288","1.946027","-1.321263","-0.740637","-6.968125","1.705638","0.356831","-7.561912","0","1.437258","0.8458263","0.4096045","1.122696","0","-6.427655","24","29.00149","26.50074","31.5",
"8/8/2002 1:00:00 PM","3.049614","1.994453","-1.32226","-0.784379","-7.66779","1.702828","0.448531","-8.113136","0","1.437258","0.8458263","0.4096045","1.121014","0","-6.985251","24","29.33013","26.66506","33.5",
"8/8/2002 2:00:00 PM","3.606788","2.132924","-1.370158","-0.837922","-8.684659","2.046129","0.471271","-9.128675","0","1.437258","0.8458263","0.5461394","1.112216","0","-7.727602","24","29.72633","26.86316","34",
"8/8/2002 3:00:00 PM","3.842208","2.225041","-1.287328","-0.821802","-8.955829","2.04603","0.436614","-9.292568","0","1.437258","0.8458263","0.5461394","1.045219","0","-8.071896","24","29.95067","26.97533","33.25",
"8/8/2002 4:00:00 PM","3.698241","2.136544","-1.053798","-0.744304","-8.675663","2.048678","0.356207","-9.075946","0","1.437258","0.8458263","0.5461394","0.9070253","0","-7.958185","24","29.90998","26.95499","31.5",
"8/8/2002 5:00:00 PM","3.279906","1.995697","-0.744149","-0.6363","-7.568382","1.370351","0.263012","-7.852706","0","1.437258","0.8458263","0.2730697","0.7278851","0","-7.304956","24","29.70651","26.85325","29.5",
"8/8/2002 6:00:00 PM","2.078718","1.729319","-0.280596","-0.442509","-6.068731","1.035541","0.132661","-6.327775","0","1.437258","0.8458263","0.1365349","0.446346","0","-6.002367","24","29.15008","26.57504","26.75",
"8/8/2002 7:00:00 PM","-0.152192","0.926976","0.263701","-0.302343","0","0.709692","-0.183965","0","0","0","0.8458263","0","6.827021E-02","0","0","28.28187","28.11623","28.19905","24.5",
"8/8/2002 8:00:00 PM","-0.683654","0.16084","0.494547","-0.220699","0","0.709333","-0.174517","0","0","0","4.562387E-02","0","0","0","0","26.8198","27.55677","27.18829","23.25",
"8/8/2002 9:00:00 PM","-0.598184","-0.256979","0.851164","-0.056724","0","0.708172","-0.150821","0","0","0","4.562387E-02","0","0","0","0","26.08151","26.86049","26.471","23",
"8/8/2002 10:00:00 PM","-0.620486","-0.45969","1.012579","0.030576","0","0.708492","-0.159421","0","0","0","4.562387E-02","0","0","0","0","25.49898","26.36558","25.93228","22.25",
"8/8/2002 11:00:00 PM","-0.598171","-0.565428","1.095754","0.095583","0","0.708149","-0.154534","0","0","0","4.562387E-02","0","0","0","0","25.14682","25.95764","25.55223","22",
"8/9/2002","-0.635479","-0.626407","1.123005","0.145717","0","0.708942","-0.170347","0","0","0","4.562387E-02","0","0","0","0","24.70939","25.61277","25.16108","21.25",
"8/9/2002 1:00:00 AM","-0.618501","-0.67272","1.144021","0.199875","0","0.708765","-0.168496","0","0","0","4.562387E-02","0","0","0","0","24.41886","25.28172","24.85029","21",
"8/9/2002 2:00:00 AM","-0.593125","-0.702705","1.112845","0.227346","0","0.708083","-0.156572","0","0","0","4.562387E-02","0","0","0","0","24.17693","25.01397","24.59545","21",
"8/9/2002 3:00:00 AM","-0.641906","-0.709435","1.098779","0.270506","0","0.709059","-0.177046","0","0","0","4.562387E-02","0","0","0","0","23.83302","24.74577","24.2894","20.25",
"8/9/2002 4:00:00 AM","-0.631151","-0.725566","1.102211","0.320937","0","0.708503","-0.175804","0","0","0","4.562387E-02","0","0","0","0","23.55498","24.46043","24.0077","20",
"8/9/2002 5:00:00 AM","-0.618805","-0.740918","1.067191","0.346609","0","0.708151","-0.166179","0","0","0","4.562387E-02","0","0","0","0","23.3616","24.21713","23.78936","20",
"8/9/2002 6:00:00 AM","0.577698","-0.791683","0.585327","0.093841","-0.368407","0.707622","-0.156946","-0.506384","0","0","4.562387E-02","0","0.204505","0","-0.3688145","23.93084","24.6438","24.28732","20.75",
"8/9/2002 7:00:00 AM","2.103532","-0.574873","-0.568689","-0.481004","-3.033287","1.046952","-0.110687","-3.562452","0","1.437258","0.8458263","0.1365354","0.5349591","0","-3.087025","24","26.03419","25.01709","21.75",
"8/9/2002 8:00:00 AM","2.772922","0.268346","-1.06615","-0.623933","-4.339588","1.384331","-0.061344","-4.881754","0","1.437258","0.8458263","0.2730697","0.7807973","0","-4.398028","24","27.11614","25.55807","22.75",
"8/9/2002 9:00:00 AM","3.295942","0.910027","-1.391947","-0.75402","-5.819055","2.058281","0.060742","-6.572264","0","1.437258","0.8458263","0.5461394","0.9889092","0","-5.696884","24","27.99247","25.99623","25.25",
"8/9/2002 10:00:00 AM","3.373411","1.380145","-1.473092","-0.792161","-6.693341","2.052971","0.169011","-7.365433","0","1.437258","0.8458263","0.5461394","1.098247","0","-6.356305","24","28.58412","26.29206","27.5",
"8/9/2002 11:00:00 AM","3.053605","1.65347","-1.392413","-0.777244","-6.997489","2.050418","0.22852","-7.963044","0","1.437258","0.8458263","0.5461394","1.154843","0","-6.537961","24","28.88821","26.44411","28.75",
"8/9/2002 12:00:00 PM","2.681415","1.71678","-1.21336","-0.73121","-6.884616","1.706457","0.310876","-7.689476","0","1.437258","0.8458263","0.4096045","1.155081","0","-6.414273","24","28.96559","26.48279","30.5",
"8/9/2002 1:00:00 PM","3.070162","1.702147","-1.189705","-0.771085","-7.386674","1.704884","0.368842","-8.03318","0","1.437258","0.8458263","0.4096045","1.167846","0","-6.827874","24","29.2101","26.60505","31.75",
"8/9/2002 2:00:00 PM","3.611025","1.805749","-1.223985","-0.816422","-8.184914","2.05211","0.345551","-9.00173","0","1.437258","0.8458263","0.5461394","1.150629","0","-7.486729","24","29.55358","26.77679","31.25",
"8/9/2002 3:00:00 PM","3.806405","1.886011","-1.147353","-0.800754","-8.353975","2.050019","0.298847","-9.136595","0","1.437258","0.8458263","0.5461394","1.079283","0","-7.752706","24","29.74551","26.87276","30.25",
"8/9/2002 4:00:00 PM","3.657525","1.906649","-0.965548","-0.741711","-8.278502","2.05059","0.286869","-8.804906","0","1.437258","0.8458263","0.5461394","0.9062393","0","-7.703465","24","29.75335","26.87667","30",
"8/9/2002 5:00:00 PM","3.000555","1.83626","-0.634768","-0.610762","-7.140232","1.372017","0.216124","-7.454976","0","1.437258","0.8458263","0.2730697","0.6904627","0","-6.924486","24","29.49831","26.74916","28.5",
"8/9/2002 6:00:00 PM","1.967652","1.545298","-0.208454","-0.434376","-5.859069","1.033787","0.156891","-6.119448","0","1.437258","0.8458263","0.1365349","0.4172104","0","-5.78075","24","28.94952","26.47476","27.25",
"8/9/2002 7:00:00 PM","-0.088787","0.851419","0.267084","-0.315665","0","0.707428","-0.136257","0","0","0","0.8458263","0","5.957815E-02","0","0","28.30421","28.01107","28.15764","25.5",
"8/9/2002 8:00:00 PM","-0.663078","0.135666","0.445915","-0.255428","0","0.70886","-0.165047","0","0","0","4.562387E-02","0","0","0","0","26.8716","27.52166","27.19663","23.5",
"8/9/2002 9:00:00 PM","-0.595189","-0.249857","0.845126","-0.061514","0","0.708071","-0.149591","0","0","0","4.562387E-02","0","0","0","0","26.04793","26.8089","26.42842","23",
"8/9/2002 10:00:00 PM","-0.543219","-0.45272","0.980183","0.005676","0","0.707015","-0.129506","0","0","0","4.562387E-02","0","0","0","0","25.63801","26.34453","25.99127","23",
"8/9/2002 11:00:00 PM","-0.581626","-0.534755","1.035432","0.057534","0","0.707614","-0.144687","0","0","0","4.562387E-02","0","0","0","0","25.18974","25.98524","25.58749","22.25",
"8/10/2002","-0.570468","-0.586734","1.072414","0.112488","0","0.707298","-0.141578","0","0","0","4.562387E-02","0","0","0","0","24.87677","25.65322","25.265","22",
"8/10/2002 1:00:00 AM","-0.619894","-0.626917","1.081051","0.159354","0","0.708072","-0.159133","0","0","0","4.562387E-02","0","0","0","0","24.47607","25.35073","24.9134","21.25",
"8/10/2002 2:00:00 AM","-0.602943","-0.666053","1.100401","0.214842","0","0.708097","-0.157658","0","0","0","4.562387E-02","0","0","0","0","24.19312","25.03927","24.61619","21",
"8/10/2002 3:00:00 AM","-0.646511","-0.69299","1.096663","0.259148","0","0.70904","-0.177359","0","0","0","4.562387E-02","0","0","0","0","23.83272","24.75248","24.2926","20.25",
"8/10/2002 4:00:00 AM","-0.633414","-0.72229","1.107432","0.312255","0","0.708958","-0.176068","0","0","0","4.562387E-02","0","0","0","0","23.55375","24.45189","24.00282","20",
"8/10/2002 5:00:00 AM","-0.607033","-0.750698","1.07631","0.338875","0","0.708528","-0.165711","0","0","0","4.562387E-02","0","0","0","0","23.34425","24.19709","23.77067","20",
"8/10/2002 6:00:00 AM","0.488572","-0.817677","0.624241","0.094848","0","0.71244","-0.245283","0","0","0","4.562387E-02","0","0.2170882","0","0","24.18671","24.60314","24.39492","19.25",
"8/10/2002 7:00:00 AM","1.630915","-0.645848","-0.267895","-0.411252","0","0.716331","-0.321577","0","0","0","4.562387E-02","0","0.5187413","0","0","26.22922","25.83197","26.03059","19.75",
"8/10/2002 8:00:00 AM","2.323078","-0.13839","-1.12068","-0.853707","0","0.716975","-0.333655","0","0","0","4.562387E-02","0","0.7729173","0","0","28.26092","27.37244","27.81668","21.5",
"8/10/2002 9:00:00 AM","2.694435","0.41211","-1.909161","-1.291673","0","0.716648","-0.326537","0","0","0","4.562387E-02","0","1.002274","0","0","30.16138","29.04919","29.60529","23.5",
"8/10/2002 10:00:00 AM","2.495257","0.845776","-2.200666","-1.522288","0","0.714751","-0.285547","0","0","0","4.562387E-02","0","1.096604","0","0","31.36337","30.38045","30.87191","25.5",
"8/10/2002 11:00:00 AM","2.111149","0.993462","-2.175407","-1.617977","0","0.711605","-0.220854","0","0","0","4.562387E-02","0","1.1576","0","0","32.06493","31.28675","31.67584","27.5",
"8/10/2002 12:00:00 PM","1.712397","0.939058","-1.889649","-1.588926","0","0.709368","-0.176338","0","0","0","4.562387E-02","0","1.140771","0","0","32.41311","31.7397","32.0764","28.75",
"8/10/2002 1:00:00 PM","1.873326","0.78364","-1.709424","-1.641769","0","0.70994","-0.19065","0","0","0","4.562387E-02","0","1.158362","0","0","32.9649","32.22019","32.59254","29",
"8/10/2002 2:00:00 PM","2.275403","0.751188","-1.78788","-1.801462","0","0.711821","-0.235884","0","0","0","4.562387E-02","0","1.163068","0","0","33.9063","32.96688","33.43659","29",
"8/10/2002 3:00:00 PM","2.410388","0.752221","-1.777783","-1.923865","0","0.715543","-0.310441","0","0","0","4.562387E-02","0","1.085759","0","0","34.69093","33.70957","34.20025","28.25",
"8/10/2002 4:00:00 PM","2.257712","0.691824","-1.452467","-1.925768","0","0.717286","-0.344111","0","0","0","4.562387E-02","0","0.9258404","0","0","35.13482","34.17221","34.65351","28",
"8/10/2002 5:00:00 PM","1.629228","0.579754","-0.86112","-1.79256","0","0.718692","-0.370316","0","0","0","4.562387E-02","0","0.6937574","0","0","34.91405","34.24901","34.58153","27.25",
"8/10/2002 6:00:00 PM","0.607446","0.384286","0.016033","-1.476346","0","0.719901","-0.395776","0","0","0","4.562387E-02","0","0.406366","0","0","33.64613","33.74894","33.69754","25.5",
"8/10/2002 7:00:00 PM","-0.923926","0.160495","1.252136","-0.872189","0","0.717987","-0.358136","0","0","0","4.562387E-02","0","5.785366E-02","0","0","30.81785","32.27426","31.54605","23.5",
"8/10/2002 8:00:00 PM","-1.06021","-0.400043","1.962421","-0.53948","0","0.71594","-0.316306","0","0","0","4.562387E-02","0","0","0","0","29.45067","30.90197","30.17632","23",
"8/10/2002 9:00:00 PM","-1.024419","-0.752155","2.15402","-0.379583","0","0.71552","-0.308431","0","0","0","4.562387E-02","0","0","0","0","28.52421","29.96642","29.24532","22.25",
"8/10/2002 10:00:00 PM","-0.947628","-0.898544","2.188208","-0.258171","0","0.714602","-0.28884","0","0","0","4.562387E-02","0","0","0","0","27.87008","29.22565","28.54787","22",
"8/10/2002 11:00:00 PM","-0.875297","-0.956798","2.102071","-0.181723","0","0.713528","-0.265815","0","0","0","4.562387E-02","0","0","0","0","27.40111","28.65716","28.02914","22",
"8/11/2002","-0.907639","-0.960128","2.013266","-0.096078","0","0.713855","-0.275944","0","0","0","4.562387E-02","0","0","0","0","26.84239","28.15534","27.49886","21.25",
"8/11/2002 1:00:00 AM","-0.954358","-0.963887","1.979424","0.016633","0","0.71479","-0.295986","0","0","0","4.562387E-02","0","0","0","0","26.22813","27.63087","26.9295","20.25",
"8/11/2002 2:00:00 AM","-0.992827","-0.996752","1.959927","0.127681","0","0.715788","-0.317029","0","0","0","4.562387E-02","0","0","0","0","25.63129","27.09572","26.36351","19.25",
"8/11/2002 3:00:00 AM","-0.956294","-1.041321","1.920492","0.218255","0","0.715324","-0.307626","0","0","0","4.562387E-02","0","0","0","0","25.18683","26.59015","25.88849","19",
"8/11/2002 4:00:00 AM","-0.981618","-1.062978","1.859489","0.294279","0","0.715954","-0.320883","0","0","0","4.562387E-02","0","0","0","0","24.68682","26.13153","25.40917","18.25",
"8/11/2002 5:00:00 AM","-0.791577","-1.078856","1.769078","0.345394","0","0.715526","-0.322232","0","0","0","4.562387E-02","0","0","0","0","24.45847","25.7383","25.09838","18",
"8/11/2002 6:00:00 AM","0.31736","-1.097303","1.210261","0.097486","0","0.718145","-0.363804","0","0","0","4.562387E-02","0","0.2186425","0","0","25.2917","26.07464","25.68317","18",
"8/11/2002 7:00:00 AM","1.539845","-0.888416","0.176945","-0.447663","0","0.72304","-0.461341","0","0","0","4.562387E-02","0","0.552978","0","0","27.24662","27.31915","27.28288","18",
"8/11/2002 8:00:00 AM","2.013016","-0.381118","-0.589988","-0.832283","0","0.72223","-0.442989","0","0","0","4.562387E-02","0","0.777338","0","0","29.1965","28.70588","28.95119","20.25",
"8/11/2002 9:00:00 AM","2.419176","0.098861","-1.289001","-1.206004","0","0.720962","-0.415889","0","0","0","4.562387E-02","0","0.9646381","0","0","30.96412","30.17244","30.56828","22.5",
"8/11/2002 10:00:00 AM","2.331991","0.567063","-1.729692","-1.473347","0","0.717507","-0.344377","0","0","0","4.562387E-02","0","1.080979","0","0","32.32278","31.4995","31.91114","25.25",
"8/11/2002 11:00:00 AM","1.943977","0.747607","-1.775953","-1.565592","0","0.71535","-0.300317","0","0","0","4.562387E-02","0","1.148275","0","0","32.94994","32.36729","32.65862","26.75",
"8/11/2002 12:00:00 PM","1.52017","0.780365","-1.521087","-1.530905","0","0.711973","-0.230946","0","0","0","4.562387E-02","0","1.156146","0","0","33.29516","32.77563","33.0354","28.5",
"8/11/2002 1:00:00 PM","1.761796","0.677108","-1.459146","-1.612673","0","0.712111","-0.236534","0","0","0","4.562387E-02","0","1.155725","0","0","33.92429","33.31171","33.618","29",
"8/11/2002 2:00:00 PM","2.302485","0.67511","-1.658936","-1.810324","0","0.712909","-0.253918","0","0","0","4.562387E-02","0","1.142909","0","0","35.05423","34.14889","34.60156","29.75",
"8/11/2002 3:00:00 PM","2.504043","0.800319","-1.763013","-1.970192","0","0.714452","-0.288721","0","0","0","4.562387E-02","0","1.049065","0","0","36.03742","35.01747","35.52745","30",
"8/11/2002 4:00:00 PM","2.063037","0.834434","-1.458735","-1.960428","0","0.71887","-0.373354","0","0","0","4.562387E-02","0","0.8982701","0","0","36.27394","35.52074","35.89734","28.5",
"8/11/2002 5:00:00 PM","1.402493","0.586715","-0.665402","-1.732803","0","0.72066","-0.412228","0","0","0","4.562387E-02","0","0.6699708","0","0","35.80269","35.37571","35.5892","27.25",
"8/11/2002 6:00:00 PM","0.410503","0.315254","0.217507","-1.403484","0","0.723257","-0.462944","0","0","0","4.562387E-02","0","0.4037557","0","0","34.26579","34.76401","34.5149","24.75",
"8/11/2002 7:00:00 PM","-1.052568","0.052071","1.499877","-0.787462","0","0.720253","-0.403544","0","0","0","4.562387E-02","0","0.0522104","0","0","31.50296","33.18456","32.34376","23.25",
"8/11/2002 8:00:00 PM","-1.222859","-0.524889","2.171402","-0.457148","0","0.71929","-0.384885","0","0","0","4.562387E-02","0","0","0","0","30.09541","31.79628","30.94584","22.25",
"8/11/2002 9:00:00 PM","-1.12313","-0.888526","2.372821","-0.28667","0","0.71786","-0.354121","0","0","0","4.562387E-02","0","0","0","0","29.21135","30.80079","30.00607","22",
"8/11/2002 10:00:00 PM","-1.112017","-1.03309","2.392428","-0.164121","0","0.717952","-0.354956","0","0","0","4.562387E-02","0","0","0","0","28.4586","30.0209","29.23975","21.25",
"8/11/2002 11:00:00 PM","-1.143088","-1.102813","2.387085","-0.031795","0","0.71849","-0.367242","0","0","0","4.562387E-02","0","0","0","0","27.68235","29.31349","28.49792","20.25",
"8/12/2002","-1.183775","-1.155437","2.368903","0.097732","0","0.719082","-0.38081","0","0","0","4.562387E-02","0","0","0","0","26.93067","28.63898","27.78483","19.25",
"8/12/2002 1:00:00 AM","-1.188942","-1.208048","2.340152","0.219847","0","0.719927","-0.398751","0","0","0","4.562387E-02","0","0","0","0","26.26508","27.99376","27.12942","18.25",
"8/12/2002 2:00:00 AM","-1.126428","-1.258547","2.268196","0.311292","0","0.719161","-0.387854","0","0","0","4.562387E-02","0","0","0","0","25.79037","27.41331","26.60184","18",
"8/12/2002 3:00:00 AM","-1.082877","-1.273761","2.159308","0.380181","0","0.718081","-0.365151","0","0","0","4.562387E-02","0","0","0","0","25.34021","26.91553","26.12787","18",
"8/12/2002 4:00:00 AM","-0.906918","-1.257143","2.002284","0.413308","0","0.717089","-0.353929","0","0","0","4.562387E-02","0","0","0","0","25.11645","26.52574","25.8211","18",
"8/12/2002 5:00:00 AM","-0.821742","-1.143758","1.912563","0.505665","-0.560711","0.715056","-0.29749","-0.766268","0","0","4.562387E-02","0","0","0","-0.5491957","23.97709","26.16825","25.07267","18",
"8/12/2002 6:00:00 AM","0.001999","-1.072094","1.549286","0.417383","-0.764511","0.716831","-0.336919","-0.973602","0","0","4.562387E-02","0","0.1661022","0","-0.7643511","23.99998","26.15243","25.07621","17.25",
"8/12/2002 7:00:00 AM","1.364995","-0.977426","0.451782","-0.044302","-3.025823","1.056841","-0.311663","-3.568198","0","1.437258","0.8458263","0.1365349","0.4681373","0","-3.174968","24","27.01648","25.50824","17.75",
"8/12/2002 8:00:00 AM","2.149061","-0.33579","-0.131623","-0.183505","-3.996573","1.396544","-0.299044","-4.673639","0","1.437258","0.8458263","0.2730697","0.733401","0","-4.282367","24","27.78569","25.89285","18",
"8/12/2002 9:00:00 AM","2.874677","0.32454","-0.619456","-0.344188","-5.245997","2.071848","-0.185574","-6.362235","0","1.437258","0.8458263","0.5461394","0.956848","0","-5.601415","24","28.54484","26.27242","20.25",
"8/12/2002 10:00:00 AM","3.010726","1.035106","-0.890075","-0.42247","-6.216875","2.066325","-0.073669","-7.377414","0","1.437258","0.8458263","0.5461394","1.095762","0","-6.356128","24","29.15164","26.57582","22.5",
"8/12/2002 11:00:00 AM","2.555005","1.400895","-0.880733","-0.393474","-6.432082","2.063668","-0.01223","-7.579972","0","1.437258","0.8458263","0.5461394","1.155517","0","-6.451326","24","29.35604","26.67802","23.75",
"8/12/2002 12:00:00 PM","2.181423","1.311048","-0.709802","-0.321719","-6.294802","1.720352","0.072785","-7.239565","0","1.437258","0.8458263","0.4096045","1.141514","0","-6.183207","24","29.24664","26.62332","25.5",
"8/12/2002 1:00:00 PM","2.563081","1.144714","-0.698242","-0.348559","-6.643872","1.72101","0.132924","-7.592462","0","1.437258","0.8458263","0.4096045","1.157314","0","-6.442246","24","29.31524","26.65762","26.75",
"8/12/2002 2:00:00 PM","3.266188","1.213796","-0.820637","-0.42325","-7.537782","2.065187","0.18052","-8.668444","0","1.437258","0.8458263","0.5461394","1.143356","0","-7.172946","24","29.61508","26.80754","27.75",
"8/12/2002 3:00:00 PM","3.417675","1.45781","-0.831584","-0.429297","-7.785826","2.064186","0.156557","-8.945992","0","1.437258","0.8458263","0.5461394","1.067246","0","-7.46895","24","29.82506","26.91253","27.25",
"8/12/2002 4:00:00 PM","3.190535","1.435811","-0.657546","-0.357968","-7.504352","2.06257","0.108715","-8.652706","0","1.437258","0.8458263","0.5461394","0.9034054","0","-7.283516","24","29.74378","26.87189","26.25",
"8/12/2002 5:00:00 PM","2.613475","1.236327","-0.339091","-0.229887","-6.522346","1.381255","0.060594","-7.256779","0","1.437258","0.8458263","0.2730697","0.6895363","0","-6.459923","24","29.39429","26.69715","25.25",
"8/12/2002 6:00:00 PM","1.459671","0.944287","0.07929","-0.051262","-5.10239","1.045583","-0.061211","-5.608854","0","1.437258","0.8458263","0.1365349","0.4179406","0","-5.131152","24","28.77094","26.38547","22.75",
"8/12/2002 7:00:00 PM","-0.557572","0.290225","0.660057","0.111182","0","0.715431","-0.296807","0","0","0","0.8458263","0","5.279746E-02","0","0","27.28958","27.65676","27.47317","21.25",
"8/12/2002 8:00:00 PM","-0.989189","-0.313029","0.909866","0.245949","0","0.715703","-0.303974","0","0","0","4.562387E-02","0","0","0","0","25.64339","26.97365","26.30852","19.5",
"8/12/2002 9:00:00 PM","-0.981379","-0.684602","1.274366","0.425588","0","0.716507","-0.32381","0","0","0","4.562387E-02","0","0","0","0","24.76609","26.16146","25.46377","18.25",
"8/12/2002 10:00:00 PM","-0.842975","-0.878255","1.399192","0.498904","0","0.715974","-0.315736","0","0","0","4.562387E-02","0","0","0","0","24.34851","25.58752","24.96802","18",
"8/12/2002 11:00:00 PM","-0.667768","-0.939423","1.323211","0.482167","0","0.713466","-0.271753","0","0","0","4.562387E-02","0","0","0","0","24.22731","25.2719","24.7496","18.75",
"8/13/2002","-0.716176","-0.895257","1.224732","0.478992","0","0.713611","-0.281557","0","0","0","4.562387E-02","0","0","0","0","23.91578","25.04948","24.48263","18.25",
"8/13/2002 1:00:00 AM","-0.682559","-0.861951","1.200987","0.524628","0","0.713589","-0.281524","0","0","0","4.562387E-02","0","0","0","0","23.66061","24.77889","24.21975","18",
"8/13/2002 2:00:00 AM","-0.639042","-0.857444","1.130293","0.529298","0","0.713232","-0.273905","0","0","0","4.562387E-02","0","0","0","0","23.50742","24.55639","24.0319","18",
"8/13/2002 3:00:00 AM","-0.512315","-0.836756","1.035971","0.52185","0","0.711424","-0.236192","0","0","0","4.562387E-02","0","0","0","0","23.51471","24.39532","23.95502","18.75",
"8/13/2002 4:00:00 AM","-0.658285","-0.801886","0.965666","0.526051","0","0.71043","-0.21234","0","0","0","4.562387E-02","0","0","0","0","23.28906","24.22812","23.75859","19",
"8/13/2002 5:00:00 AM","-0.56198","-0.800558","0.956066","0.563038","0","0.710169","-0.205369","0","0","0","4.562387E-02","0","0","0","0","23.14475","24.01041","23.57758","19",
"8/13/2002 6:00:00 AM","-0.401924","-0.780397","0.821725","0.517313","0","0.710284","-0.207393","0","0","0","4.562387E-02","0","2.420298E-02","0","0","23.18438","23.94615","23.56526","19",
"8/13/2002 7:00:00 AM","-0.14253","-0.940671","0.12992","0.143034","-0.994436","1.054403","-0.247694","-1.327406","0","1.437258","0.8458263","0.1398664","9.651945E-02","0","-1.11751","23.99432","24.4152","24.20476","19",
"8/13/2002 8:00:00 AM","0.224701","-0.810591","-0.201739","0.025819","-1.360366","1.395549","-0.248028","-1.689761","0","1.437258","0.8458263","0.2730697","0.2072849","0","-1.59916","23.99999","24.9576","24.4788","19",
"8/13/2002 9:00:00 AM","1.333141","-0.623926","-0.696716","-0.226661","-2.216567","2.077144","-0.248028","-2.765787","0","1.437258","0.8458263","0.5461394","0.5463598","0","-2.694227","24","25.83821","24.91911","19",
"8/13/2002 10:00:00 AM","3.130225","0.034073","-1.43352","-0.583888","-4.29029","2.072268","-0.172774","-4.960383","0","1.437258","0.8458263","0.5461394","1.10362","0","-4.623879","24","27.24704","25.62352","20.5",
"8/13/2002 11:00:00 AM","2.502634","1.00536","-1.520159","-0.588114","-4.848232","2.069177","-0.11058","-5.477346","0","1.437258","0.8458263","0.5461394","1.17666","0","-5.062019","24","27.94161","25.97081","21.75",
"8/13/2002 12:00:00 PM","1.909934","1.149969","-1.267173","-0.494224","-4.792101","1.727277","-0.061195","-5.455574","0","1.437258","0.8458263","0.4096045","1.146326","0","-4.87975","24","28.02429","26.01215","22.75",
"8/13/2002 1:00:00 PM","2.237534","1.055747","-1.178726","-0.522829","-5.196296","1.725563","-0.012203","-5.918731","0","1.437258","0.8458263","0.4096045","1.153275","0","-5.211836","24","28.23304","26.11652","23.75",
"8/13/2002 2:00:00 PM","3.010719","1.178532","-1.258066","-0.612955","-6.279824","2.066193","0.072626","-7.182433","0","1.437258","0.8458263","0.5461394","1.140782","0","-6.132618","24","28.68655","26.34328","25.5",
"8/13/2002 3:00:00 PM","3.365447","1.446073","-1.247488","-0.63942","-6.895961","2.067709","0.09671","-7.831973","0","1.437258","0.8458263","0.5461394","1.061793","0","-6.700747","24","29.05639","26.52819","26",
"8/13/2002 4:00:00 PM","3.096247","1.562146","-1.043271","-0.574963","-6.766599","2.065821","0.060542","-7.679166","0","1.437258","0.8458263","0.5461394","0.8887355","0","-6.643307","24","29.12206","26.56103","25.25",
"8/13/2002 5:00:00 PM","2.237481","1.313509","-0.593062","-0.401879","-5.599112","1.385888","-0.024398","-6.190311","0","1.437258","0.8458263","0.2730697","0.6529913","0","-5.621302","24","28.73237","26.36619","23.5",
"8/13/2002 6:00:00 PM","1.283753","0.818909","-0.103127","-0.218142","-4.384913","1.046862","-0.085606","-4.696313","0","1.437258","0.8458263","0.1365349","0.3898636","0","-4.426185","24","28.07451","26.03725","22.25",
"8/13/2002 7:00:00 PM","-0.62695","0.240404","0.582253","0.012838","0","0.715807","-0.308754","0","0","0","0.8458263","0","4.483394E-02","0","0","26.77455","26.94429","26.85942","20.5",
"8/13/2002 8:00:00 PM","-0.934142","-0.31243","0.92011","0.180384","0","0.714588","-0.284436","0","0","0","4.562387E-02","0","0","0","0","25.00191","26.18834","25.59512","19.25",
"8/13/2002 9:00:00 PM","-0.92579","-0.655178","1.249475","0.333712","0","0.714824","-0.290489","0","0","0","4.562387E-02","0","0","0","0","24.1028","25.40194","24.75237","18.25",
"8/13/2002 10:00:00 PM","-0.876408","-0.830574","1.385602","0.422962","0","0.714123","-0.277517","0","0","0","4.562387E-02","0","0","0","0","23.58676","24.80815","24.19745","18",
"8/13/2002 11:00:00 PM","-0.897193","-0.916535","1.421715","0.482457","0","0.714633","-0.289409","0","0","0","4.562387E-02","0","0","0","0","23.06103","24.33491","23.69797","17.25",
"8/14/2002","-0.749693","-0.965837","1.390743","0.513932","0","0.714311","-0.29117","0","0","0","4.562387E-02","0","0","0","0","22.83706","23.95733","23.3972","17",
"8/14/2002 1:00:00 AM","-0.588543","-0.939653","1.243102","0.487893","0","0.712105","-0.250182","0","0","0","4.562387E-02","0","0","0","0","22.77685","23.76121","23.26903","17.75",
"8/14/2002 2:00:00 AM","-0.554281","-0.863018","1.091198","0.465138","0","0.711332","-0.234111","0","0","0","4.562387E-02","0","0","0","0","22.71175","23.63447","23.17311","18",
"8/14/2002 3:00:00 AM","-0.503641","-0.793507","0.98687","0.467605","0","0.711146","-0.230251","0","0","0","4.562387E-02","0","0","0","0","22.63523","23.49991","23.06757","18",
"8/14/2002 4:00:00 AM","-0.516786","-0.747187","0.907844","0.474249","0","0.710802","-0.223166","0","0","0","4.562387E-02","0","0","0","0","22.4926","23.35758","22.92509","18",
"8/14/2002 5:00:00 AM","-0.508074","-0.712423","0.857713","0.490225","0","0.710467","-0.216268","0","0","0","4.562387E-02","0","0","0","0","22.35373","23.20012","22.77693","18",
"8/14/2002 6:00:00 AM","-0.325817","-0.701698","0.737434","0.453588","0","0.710481","-0.2176","0","0","0","4.562387E-02","0","4.811941E-02","0","0","22.38098","23.15915","22.77006","18",
"8/14/2002 7:00:00 AM","0.548728","-0.942802","-0.205052","-0.103631","-0.94252","1.056587","-0.294461","-1.158278","0","1.437258","0.8458263","0.1432759","0.258817","0","-1.088279","23.92352","23.9961","23.95981","18",
"8/14/2002 8:00:00 AM","2.167091","-0.56889","-1.105643","-0.497435","-2.41919","1.397701","-0.298318","-2.764719","0","1.437258","0.8458263","0.2730698","0.7031454","0","-2.706002","23.99998","25.51916","24.75957","18",
"8/14/2002 9:00:00 AM","2.768904","0.230716","-1.559267","-0.672301","-3.536139","2.078052","-0.260389","-4.101345","0","1.437258","0.8458263","0.5461394","0.9572933","0","-4.037371","24","26.68472","25.34236","18.75",
"8/14/2002 10:00:00 AM","2.664966","0.795958","-1.63133","-0.704859","-4.196457","2.074676","-0.210235","-4.824816","0","1.437258","0.8458263","0.5461394","1.091992","0","-4.601774","24","27.37677","25.68839","19.75",
"8/14/2002 11:00:00 AM","2.342868","0.968763","-1.488919","-0.677492","-4.547355","2.07121","-0.122914","-5.163894","0","1.437258","0.8458263","0.5461394","1.149912","0","-4.7851","24","27.6684","25.8342","21.5",
"8/14/2002 12:00:00 PM","1.899591","1.018929","-1.252915","-0.622301","-4.537117","1.727625","-0.061169","-5.067608","0","1.437258","0.8458263","0.4096045","1.148283","0","-4.625505","24","27.74458","25.87229","22.75",
"8/14/2002 1:00:00 PM","2.281383","0.926016","-1.176833","-0.659513","-4.974645","1.725616","-0.012201","-5.527338","0","1.437258","0.8458263","0.4096045","1.154905","0","-4.991048","24","27.96643","25.98321","23.75",
"8/14/2002 2:00:00 PM","3.099807","1.140638","-1.286368","-0.762598","-6.126429","2.064842","0.072615","-6.817901","0","1.437258","0.8458263","0.5461394","1.117554","0","-5.980631","24","28.48524","26.24262","25.5",
"8/14/2002 3:00:00 PM","3.131411","1.453558","-1.23111","-0.760639","-6.332881","2.07042","0.024255","-7.033975","0","1.437258","0.8458263","0.5461394","1.039692","0","-6.282852","24","28.80876","26.40438","24.5",
"8/14/2002 4:00:00 PM","2.963224","1.390357","-0.999326","-0.686732","-6.212794","2.068316","0","-6.728223","0","1.437258","0.8458263","0.5461394","0.8899157","0","-6.211825","24","28.79968","26.39984","24",
"8/14/2002 5:00:00 PM","2.286122","1.18738","-0.60709","-0.540118","-5.28912","1.388033","-0.073335","-5.591474","0","1.437258","0.8458263","0.2730697","0.680262","0","-5.360396","24","28.48587","26.24294","22.5",
"8/14/2002 6:00:00 PM","1.276111","0.789176","-0.128276","-0.350046","-4.1302","1.048843","-0.135056","-4.306343","0","1.437258","0.8458263","0.1365349","0.4057003","0","-4.19572","24","27.8695","25.93475","21.25",
"8/14/2002 7:00:00 PM","-0.7107","0.243163","0.620429","-0.067469","0","0.717215","-0.339849","0","0","0","0.8458263","0","4.619696E-02","0","0","26.37723","26.6785","26.52787","19.5",
"8/14/2002 8:00:00 PM","-0.992277","-0.318214","1.036843","0.140845","0","0.715865","-0.312323","0","0","0","4.562387E-02","0","0","0","0","24.54364","25.81413","25.17888","18.25",
"8/14/2002 9:00:00 PM","-0.905234","-0.682421","1.344592","0.28454","0","0.714495","-0.284989","0","0","0","4.562387E-02","0","0","0","0","23.73358","25.00723","24.3704","18",
"8/14/2002 10:00:00 PM","-0.846659","-0.841147","1.425486","0.35046","0","0.713311","-0.261883","0","0","0","4.562387E-02","0","0","0","0","23.26734","24.44828","23.85781","18",
"8/14/2002 11:00:00 PM","-0.866929","-0.90086","1.438626","0.408555","0","0.713822","-0.274792","0","0","0","4.562387E-02","0","0","0","0","22.75854","23.99798","23.37826","17.25",
"8/15/2002","-0.838292","-0.94156","1.437229","0.468538","0","0.713453","-0.268739","0","0","0","4.562387E-02","0","0","0","0","22.38133","23.58001","22.98067","17",
"8/15/2002 1:00:00 AM","-0.693647","-0.96171","1.349513","0.479453","0","0.712731","-0.259368","0","0","0","4.562387E-02","0","0","0","0","22.1937","23.27968","22.73669","17",
"8/15/2002 2:00:00 AM","-0.569558","-0.920415","1.207242","0.464542","0","0.712436","-0.256224","0","0","0","4.562387E-02","0","0","0","0","22.13017","23.09889","22.61453","17",
"8/15/2002 3:00:00 AM","-0.680989","-0.857337","1.123165","0.486082","0","0.711745","-0.24223","0","0","0","4.562387E-02","0","0","0","0","21.8498","22.89544","22.37262","17",
"8/15/2002 4:00:00 AM","-0.587222","-0.831782","1.076279","0.519418","0","0.711392","-0.23543","0","0","0","4.562387E-02","0","0","0","0","21.71365","22.66953","22.19159","17",
"8/15/2002 5:00:00 AM","-0.513169","-0.819646","0.934646","0.478065","0","0.712065","-0.249573","0","0.186172","0","4.562387E-02","0","0","0.1839449","0","21.99682","22.55647","22.27665","17",
"8/15/2002 6:00:00 AM","-0.369035","-0.785647","0.753889","0.425774","0","0.710446","-0.211894","0","0.118489","0","4.562387E-02","0","3.111671E-02","0.1184879","0","22","22.56195","22.28097","17.75",
"8/15/2002 7:00:00 AM","-0.04787","-0.98263","-0.038457","-0.007302","-0.363575","1.055669","-0.29186","-0.477177","0","1.437258","0.8458263","0.145068","0.1119777","0","-0.5038869","23.85767","23.1737","23.51568","18",
"8/15/2002 8:00:00 AM","0.111299","-0.814768","-0.420533","-0.167001","-0.710876","1.396911","-0.299178","-0.947858","0","1.437258","0.8458263","0.2730698","0.1870582","0","-0.9979603","23.99998","23.85054","23.92526","18",
"8/15/2002 9:00:00 AM","0.834638","-0.653643","-0.76853","-0.349198","-1.212836","2.077516","-0.299254","-1.629518","0","1.437258","0.8458263","0.5461394","0.392933","0","-1.786857","24","24.60284","24.30142","18",
"8/15/2002 10:00:00 AM","2.359182","-0.225318","-1.407277","-0.684568","-2.697702","2.074193","-0.26119","-3.31435","0","1.437258","0.8458263","0.5461394","0.8514915","0","-3.199296","24","25.91215","24.95608","18.75",
"8/15/2002 11:00:00 AM","2.652744","0.67305","-1.758669","-0.843132","-3.99158","2.068603","-0.154414","-4.705319","0","1.437258","0.8458263","0.5461394","1.149164","0","-4.28894","24","26.98871","25.49436","20.875",
"8/15/2002 12:00:00 PM","2.10764","1.194858","-1.622098","-0.787933","-4.401245","1.724187","-0.045368","-5.067379","0","1.437258","0.8458263","0.4096045","1.14229","0","-4.465649","24","27.39397","25.69699","23.075",
