"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"8/15/2002 1:00:00 PM","2.512021","1.212143","-1.53403","-0.810869","-5.071173","1.721475","0.031649","-5.794249","0","1.437258","0.8458263","0.4096045","1.138421","0","-5.022015","24","27.77478","25.88739","24.65",
"8/15/2002 2:00:00 PM","3.077974","1.26191","-1.497777","-0.85537","-5.942986","2.065982","0.084872","-6.824483","0","1.437258","0.8458263","0.5461394","1.092719","0","-5.771822","24","28.19598","26.09799","25.75",
"8/15/2002 3:00:00 PM","3.314533","1.397343","-1.41108","-0.865678","-6.297088","2.063774","0.0607","-7.03229","0","1.437258","0.8458263","0.5461394","1.059603","0","-6.175165","24","28.52742","26.26371","25.25",
"8/15/2002 4:00:00 PM","2.940805","1.411814","-1.124367","-0.772817","-6.11875","2.062376","0.048606","-6.750627","0","1.437258","0.8458263","0.5461394","0.8577735","0","-6.021271","24","28.53421","26.2671","25",
"8/15/2002 5:00:00 PM","1.687428","1.179543","-0.55241","-0.544905","-4.702939","1.383701","-0.024468","-5.117445","0","1.437258","0.8458263","0.2730697","0.5233222","0","-4.725863","24","28.01058","26.00529","23.5",
"8/15/2002 6:00:00 PM","0.425962","0.649436","0.043253","-0.318442","-3.209701","1.047589","-0.123002","-3.466217","0","1.437258","0.8458263","0.1365349","0.2295186","0","-3.269046","24","27.17101","25.5855","21.5",
"8/15/2002 7:00:00 PM","-0.800611","0.030216","0.712519","-0.061419","0","0.715941","-0.31265","0","0","0","0.8458263","0","1.623461E-02","0","0","25.80795","26.06397","25.93596","19.5",
"8/15/2002 8:00:00 PM","-0.849208","-0.417864","1.051835","0.108162","0","0.713304","-0.259401","0","0","0","4.562387E-02","0","0","0","0","24.22005","25.31739","24.76872","19",
"8/15/2002 9:00:00 PM","-0.760172","-0.661415","1.252184","0.199133","0","0.711774","-0.228894","0","0","0","4.562387E-02","0","0","0","0","23.60494","24.66363","24.13429","19",
"8/15/2002 10:00:00 PM","-0.713975","-0.759981","1.285851","0.248639","0","0.71077","-0.210191","0","0","0","4.562387E-02","0","0","0","0","23.22867","24.21541","23.72204","19",
"8/15/2002 11:00:00 PM","-0.746608","-0.792898","1.28387","0.30049","0","0.7114","-0.224244","0","0","0","4.562387E-02","0","0","0","0","22.75322","23.83747","23.29535","18.25",
"8/16/2002","-0.729174","-0.82418","1.284344","0.358842","0","0.711151","-0.220669","0","0","0","4.562387E-02","0","0","0","0","22.42885","23.46733","22.94809","18",
"8/16/2002 1:00:00 AM","-0.673278","-0.841858","1.228287","0.384597","0","0.710259","-0.208139","0","0","0","4.562387E-02","0","0","0","0","22.17737","23.1739","22.67564","18",
"8/16/2002 2:00:00 AM","-0.737708","-0.830353","1.183187","0.421051","0","0.711262","-0.228942","0","0","0","4.562387E-02","0","0","0","0","21.83293","22.89549","22.36421","17.25",
"8/16/2002 3:00:00 AM","-0.726956","-0.841174","1.189901","0.486643","0","0.711313","-0.225594","0","0","0","4.562387E-02","0","0","0","0","21.51215","22.56925","22.0407","17",
"8/16/2002 4:00:00 AM","-0.691356","-0.869893","1.148166","0.513089","0","0.710775","-0.214637","0","0","0","4.562387E-02","0","0","0","0","21.28975","22.28977","21.78976","17",
"8/16/2002 5:00:00 AM","-0.696457","-0.933148","1.017972","0.471961","0","0.71233","-0.249884","0","0.487687","0","4.562387E-02","0","0","0.4790205","0","21.99294","22.10388","22.04841","17",
"8/16/2002 6:00:00 AM","-0.217218","-0.952438","0.67092","0.326272","0","0.712062","-0.250238","0","0.312163","0","4.562387E-02","0","0.1034875","0.3121632","0","22","22.33575","22.16787","17",
"8/16/2002 7:00:00 AM","0.148176","-1.062107","-0.160028","-0.109038","-0.268574","1.057244","-0.341566","-0.339863","0","1.437258","0.8458263","0.145068","0.1949225","0","-0.4324842","23.82037","23.05421","23.43729","17",
"8/16/2002 8:00:00 AM","0.568911","-0.81453","-0.643531","-0.325474","-0.863779","1.396","-0.31227","-1.051793","0","1.437258","0.8458263","0.2730697","0.3220376","0","-1.16303","23.99987","23.92792","23.9639","17.75",
"8/16/2002 9:00:00 AM","1.970174","-0.453581","-1.265675","-0.650886","-1.998359","2.074721","-0.299547","-2.476818","0","1.437258","0.8458263","0.5461394","0.6933116","0","-2.57202","24","25.18719","24.5936","18",
"8/16/2002 10:00:00 AM","2.848184","0.357318","-1.791003","-0.890991","-3.399771","2.072408","-0.261454","-4.030856","0","1.437258","0.8458263","0.5461394","1.080939","0","-3.900975","24","26.49901","25.2495","18.75",
"8/16/2002 11:00:00 AM","2.391575","0.992735","-1.769998","-0.875711","-3.976455","2.068202","-0.173299","-4.598461","0","1.437258","0.8458263","0.5461394","1.147137","0","-4.309982","24","27.11165","25.55582","20.5",
"8/16/2002 12:00:00 PM","1.913045","1.129004","-1.522058","-0.804844","-4.167673","1.724668","-0.073751","-4.821421","0","1.437258","0.8458263","0.4096045","1.143912","0","-4.273365","24","27.28823","25.64411","22.5",
"8/16/2002 1:00:00 PM","2.359343","1.067311","-1.434844","-0.844056","-4.83336","1.720701","0.024357","-5.563874","0","1.437258","0.8458263","0.4096045","1.151605","0","-4.794957","24","27.6032","25.8016","24.5",
"8/16/2002 2:00:00 PM","3.189933","1.295841","-1.528741","-0.950509","-6.100223","2.057877","0.121037","-6.999835","0","1.437258","0.8458263","0.5461394","1.137644","0","-5.857203","24","28.19199","26.09599","26.5",
"8/16/2002 3:00:00 PM","3.498738","1.690984","-1.517701","-0.981942","-6.797164","2.059473","0.145003","-7.576503","0","1.437258","0.8458263","0.5461394","1.061318","0","-6.507354","24","28.67899","26.3395","27",
"8/16/2002 4:00:00 PM","3.399422","1.784889","-1.311151","-0.922962","-6.939892","2.056206","0.14498","-7.471637","0","1.437258","0.8458263","0.5461394","0.9121144","0","-6.651855","24","28.83398","26.41699","27",
"8/16/2002 5:00:00 PM","2.761421","1.621983","-0.890676","-0.768445","-6.038544","1.376929","0.108915","-6.34973","0","1.437258","0.8458263","0.2730697","0.6728086","0","-5.93042","24","28.59941","26.2997","26.25",
"8/16/2002 6:00:00 PM","1.470748","1.297979","-0.345127","-0.55547","-4.614048","1.040332","0.0243","-4.791908","0","1.437258","0.8458263","0.1365349","0.3664558","0","-4.601843","24","27.99461","25.9973","24.5",
"8/16/2002 7:00:00 PM","-0.466381","0.616236","0.377871","-0.298468","0","0.711257","-0.217027","0","0","0","0.8458263","0","3.696609E-02","0","0","26.92736","26.86864","26.898","22.5",
"8/16/2002 8:00:00 PM","-0.886317","-0.004922","0.781206","-0.100727","0","0.713201","-0.258012","0","0","0","4.562387E-02","0","0","0","0","24.95998","26.09801","25.529","19.75",
"8/16/2002 9:00:00 PM","-0.834633","-0.447378","1.187446","0.072917","0","0.712788","-0.250445","0","0","0","4.562387E-02","0","0","0","0","24.04447","25.22451","24.63449","19",
"8/16/2002 10:00:00 PM","-0.762452","-0.672569","1.325281","0.161413","0","0.711502","-0.224803","0","0","0","4.562387E-02","0","0","0","0","23.52798","24.62428","24.07613","19",
"8/16/2002 11:00:00 PM","-0.786761","-0.766914","1.367985","0.228352","0","0.712068","-0.237246","0","0","0","4.562387E-02","0","0","0","0","23.01617","24.15217","23.58417","18.25",
"8/17/2002","-0.742085","-0.830058","1.379116","0.291021","0","0.711816","-0.232282","0","0","0","4.562387E-02","0","0","0","0","22.66209","23.73064","23.19636","18",
"8/17/2002 1:00:00 AM","-0.770663","-0.874336","1.363979","0.347871","0","0.712563","-0.247872","0","0","0","4.562387E-02","0","0","0","0","22.21189","23.3502","22.78105","17.25",
"8/17/2002 2:00:00 AM","-0.752577","-0.909551","1.359681","0.411146","0","0.712254","-0.242981","0","0","0","4.562387E-02","0","0","0","0","21.86413","22.96998","22.41706","17",
"8/17/2002 3:00:00 AM","-0.799084","-0.934944","1.344004","0.468876","0","0.712912","-0.260809","0","0","0","4.562387E-02","0","0","0","0","21.46002","22.60926","22.03464","16.25",
"8/17/2002 4:00:00 AM","-0.781778","-0.963529","1.337091","0.528635","0","0.712605","-0.255166","0","0","0","4.562387E-02","0","0","0","0","21.09722","22.2446","21.67091","16",
"8/17/2002 5:00:00 AM","-0.754028","-0.987416","1.291722","0.562801","0","0.712015","-0.241976","0","0","0","4.562387E-02","0","0","0","0","20.83498","21.9298","21.38239","16",
"8/17/2002 6:00:00 AM","0.284849","-1.032873","0.872372","0.354264","0","0.713993","-0.280806","0","0","0","4.562387E-02","0","0.1893045","0","0","21.60646","22.21536","21.91091","16",
"8/17/2002 7:00:00 AM","1.471434","-0.853641","-0.075802","-0.195708","0","0.717423","-0.347959","0","0","0","4.562387E-02","0","0.5026228","0","0","23.70776","23.45695","23.58236","16.75",
"8/17/2002 8:00:00 AM","2.20897","-0.400934","-0.966419","-0.649463","0","0.718189","-0.36062","0","0","0","4.562387E-02","0","0.7745291","0","0","25.75137","25.00683","25.3791","18.5",
"8/17/2002 9:00:00 AM","2.491827","0.124476","-1.662283","-1.029509","0","0.717612","-0.346912","0","0","0","4.562387E-02","0","0.9773417","0","0","27.52241","26.56149","27.04195","20.5",
"8/17/2002 10:00:00 AM","2.365182","0.526524","-1.993506","-1.27148","0","0.717403","-0.34314","0","0","0","4.562387E-02","0","1.101273","0","0","28.72554","27.85187","28.2887","21.75",
"8/17/2002 11:00:00 AM","1.895884","0.7961","-1.967691","-1.357498","0","0.716285","-0.320045","0","0","0","4.562387E-02","0","1.152809","0","0","29.28281","28.72078","29.00179","22.75",
"8/17/2002 12:00:00 PM","1.488379","0.859621","-1.729679","-1.340944","0","0.712846","-0.249912","0","0","0","4.562387E-02","0","1.151614","0","0","29.63227","29.1753","29.40379","24.5",
"8/17/2002 1:00:00 PM","1.931502","0.729956","-1.740991","-1.466752","0","0.710325","-0.198501","0","0","0","4.562387E-02","0","1.170442","0","0","30.60408","29.80198","30.20303","26.5",
"8/17/2002 2:00:00 PM","2.389532","0.804739","-2.035946","-1.702484","0","0.711526","-0.226874","0","0","0","4.562387E-02","0","1.138802","0","0","31.70241","30.79628","31.24935","27",
"8/17/2002 3:00:00 PM","2.555718","0.891964","-2.048629","-1.831738","0","0.713736","-0.276501","0","0","0","4.562387E-02","0","1.053708","0","0","32.73384","31.64094","32.18739","27",
"8/17/2002 4:00:00 PM","2.503822","0.917034","-1.881295","-1.911729","0","0.713855","-0.275832","0","0","0","4.562387E-02","0","0.9034591","0","0","33.48889","32.33456","32.91172","27.75",
"8/17/2002 5:00:00 PM","1.744737","0.885769","-1.324211","-1.797443","0","0.714905","-0.295502","0","0","0","4.562387E-02","0","0.6546986","0","0","33.38958","32.55907","32.97433","27.25",
"8/17/2002 6:00:00 PM","0.462761","0.647159","-0.253924","-1.40558","0","0.717411","-0.346059","0","0","0","4.562387E-02","0","0.3479443","0","0","31.87978","31.95242","31.9161","24.75",
"8/17/2002 7:00:00 PM","-0.962799","0.268056","1.097755","-0.771202","0","0.71656","-0.326554","0","0","0","4.562387E-02","0","3.246667E-02","0","0","29.17658","30.34907","29.76283","22.5",
"8/17/2002 8:00:00 PM","-1.099859","-0.34004","1.782023","-0.463774","0","0.71744","-0.344922","0","0","0","4.562387E-02","0","0","0","0","27.50398","29.01737","28.26068","20.5",
"8/17/2002 9:00:00 PM","-1.093959","-0.723197","2.086292","-0.256226","0","0.717825","-0.353994","0","0","0","4.562387E-02","0","0","0","0","26.4025","27.98333","27.19291","19.25",
"8/17/2002 10:00:00 PM","-1.106559","-0.930826","2.204887","-0.101313","0","0.718141","-0.360099","0","0","0","4.562387E-02","0","0","0","0","25.49833","27.12933","26.31383","18.25",
"8/17/2002 11:00:00 PM","-1.049456","-1.043461","2.214473","0.017292","0","0.717267","-0.343501","0","0","0","4.562387E-02","0","0","0","0","24.90808","26.40857","25.65833","18",
"8/18/2002","-1.054215","-1.097915","2.152935","0.111728","0","0.717463","-0.348706","0","0","0","4.562387E-02","0","0","0","0","24.24462","25.80614","25.02538","17.25",
"8/18/2002 1:00:00 AM","-1.010693","-1.126381","2.088756","0.206407","0","0.716867","-0.338122","0","0","0","4.562387E-02","0","0","0","0","23.77656","25.25067","24.51362","17",
"8/18/2002 2:00:00 AM","-1.037603","-1.137599","2.005914","0.288602","0","0.717275","-0.347995","0","0","0","4.562387E-02","0","0","0","0","23.20621","24.74971","23.97796","16.25",
"8/18/2002 3:00:00 AM","-0.967639","-1.15419","1.937634","0.370926","0","0.716858","-0.340734","0","0","0","4.562387E-02","0","0","0","0","22.81127","24.26568","23.53847","16",
"8/18/2002 4:00:00 AM","-0.835901","-1.162347","1.803756","0.406238","0","0.716139","-0.328586","0","0","0","4.562387E-02","0","0","0","0","22.56957","23.88745","23.22851","16",
"8/18/2002 5:00:00 AM","-0.779305","-1.100447","1.640248","0.421477","0","0.715564","-0.318209","0","0","0","4.562387E-02","0","0","0","0","22.3578","23.61107","22.98443","16",
"8/18/2002 6:00:00 AM","-0.067236","-1.0563","1.294417","0.314812","0","0.716831","-0.338898","0","0","0","4.562387E-02","0","0.1196118","0","0","22.7697","23.68444","23.22707","16",
"8/18/2002 7:00:00 AM","1.281904","-0.919167","0.279955","-0.239098","0","0.723071","-0.464325","0","0","0","4.562387E-02","0","0.4794244","0","0","24.49331","24.84063","24.66697","15.25",
"8/18/2002 8:00:00 AM","1.919356","-0.494671","-0.515432","-0.632173","0","0.72651","-0.533911","0","0","0","4.562387E-02","0","0.7548702","0","0","26.39535","26.19661","26.29598","15.75",
"8/18/2002 9:00:00 AM","2.198248","-0.027786","-1.165656","-0.979625","0","0.726228","-0.527406","0","0","0","4.562387E-02","0","0.9723457","0","0","28.07871","27.59624","27.83747","17.5",
"8/18/2002 10:00:00 AM","2.214141","0.333289","-1.528952","-1.213129","0","0.722483","-0.449842","0","0","0","4.562387E-02","0","1.091218","0","0","29.35731","28.77105","29.06418","20.25",
"8/18/2002 11:00:00 AM","1.833142","0.621827","-1.657418","-1.339025","0","0.718779","-0.371838","0","0","0","4.562387E-02","0","1.143635","0","0","30.08539","29.67287","29.87913","22.5",
"8/18/2002 12:00:00 PM","1.40847","0.745713","-1.491031","-1.329307","0","0.716485","-0.325881","0","0","0","4.562387E-02","0","1.137347","0","0","30.43198","30.14621","30.28909","23.75",
"8/18/2002 1:00:00 PM","1.708558","0.656247","-1.461143","-1.418448","0","0.714025","-0.276805","0","0","0","4.562387E-02","0","1.147341","0","0","31.21049","30.69393","30.95221","25.5",
"8/18/2002 2:00:00 PM","2.152901","0.633402","-1.662664","-1.60418","0","0.715055","-0.302954","0","0","0","4.562387E-02","0","1.140074","0","0","32.2608","31.50267","31.88173","26",
"8/18/2002 3:00:00 PM","2.306499","0.677655","-1.694929","-1.730983","0","0.717216","-0.344991","0","0","0","4.562387E-02","0","1.052863","0","0","33.12951","32.27303","32.70127","26",
"8/18/2002 4:00:00 PM","2.088135","0.655826","-1.394667","-1.728526","0","0.718336","-0.364697","0","0","0","4.562387E-02","0","0.8661078","0","0","33.5425","32.74019","33.14135","26",
"8/18/2002 5:00:00 PM","1.483354","0.583461","-0.8392","-1.603823","0","0.719637","-0.391233","0","0","0","4.562387E-02","0","0.6453593","0","0","33.3232","32.8194","33.0713","25.25",
"8/18/2002 6:00:00 PM","0.394201","0.421241","0.037406","-1.273376","0","0.720549","-0.409663","0","0","0","4.562387E-02","0","0.3571266","0","0","31.90433","32.27281","32.08857","23.5",
"8/18/2002 7:00:00 PM","-1.098602","0.138837","1.323811","-0.640499","0","0.71889","-0.375126","0","0","0","4.562387E-02","0","3.044504E-02","0","0","29.14374","30.68297","29.91336","21.5",
"8/18/2002 8:00:00 PM","-1.251703","-0.485446","1.984964","-0.330201","0","0.720017","-0.398623","0","0","0","4.562387E-02","0","0","0","0","27.56694","29.33206","28.4495","19.5",
"8/18/2002 9:00:00 PM","-1.162042","-0.88072","2.259781","-0.131813","0","0.718946","-0.377466","0","0","0","4.562387E-02","0","0","0","0","26.62031","28.2877","27.45401","19",
"8/18/2002 10:00:00 PM","-1.160121","-1.053312","2.314607","-0.005571","0","0.718866","-0.376918","0","0","0","4.562387E-02","0","0","0","0","25.83756","27.47777","26.65766","18.25",
"8/18/2002 11:00:00 PM","-1.085867","-1.142","2.290325","0.101471","0","0.718015","-0.35922","0","0","0","4.562387E-02","0","0","0","0","25.22444","26.797","26.01072","18",
"8/19/2002","-1.022625","-1.17493","2.180276","0.170456","0","0.71677","-0.337118","0","0","0","4.562387E-02","0","0","0","0","24.77522","26.2552","25.51521","18",
"8/19/2002 1:00:00 AM","-1.049736","-1.16694","2.083429","0.251342","0","0.71716","-0.347176","0","0","0","4.562387E-02","0","0","0","0","24.20785","25.75788","24.98286","17.25",
"8/19/2002 2:00:00 AM","-0.974695","-1.173313","2.003415","0.331927","0","0.716843","-0.340488","0","0","0","4.562387E-02","0","0","0","0","23.81808","25.27685","24.54746","17",
"8/19/2002 3:00:00 AM","-0.998818","-1.182856","1.919148","0.404128","0","0.717688","-0.354793","0","0","0","4.562387E-02","0","0","0","0","23.34149","24.82761","24.08455","16.25",
"8/19/2002 4:00:00 AM","-0.972382","-1.1944","1.86555","0.483195","0","0.717136","-0.347327","0","0","0","4.562387E-02","0","0","0","0","22.93881","24.37097","23.65489","16",
"8/19/2002 5:00:00 AM","-0.931739","-1.205011","1.780009","0.536498","0","0.716504","-0.331269","0","0","0","4.562387E-02","0","0","0","0","22.61255","23.9687","23.29063","16",
"8/19/2002 6:00:00 AM","0.007063","-1.229474","1.365111","0.383307","0","0.717492","-0.357588","0","0","0","4.562387E-02","0","0.1698698","0","0","23.13659","24.08714","23.61186","16",
"8/19/2002 7:00:00 AM","1.457732","-1.194621","-0.02958","-0.335225","-2.010808","1.058967","-0.362169","-2.150691","0","1.437258","0.8458263","0.1370164","0.498914","0","-2.19359","23.99059","25.43749","24.71404","16.75",
"8/19/2002 8:00:00 AM","2.483099","-0.411242","-0.714378","-0.516946","-3.410429","1.394781","-0.273574","-3.656128","0","1.437258","0.8458263","0.2730697","0.7916805","0","-3.673089","24","26.6532","25.3266","18.5",
"8/19/2002 9:00:00 AM","2.847239","0.405311","-1.123609","-0.645443","-4.539445","2.070646","-0.172922","-4.945606","0","1.437258","0.8458263","0.5461394","0.9782144","0","-4.87365","24","27.60333","25.80166","20.5",
"8/19/2002 10:00:00 AM","2.872016","0.945295","-1.252913","-0.683151","-5.364444","2.065857","-0.073631","-5.796593","0","1.437258","0.8458263","0.5461394","1.100755","0","-5.507364","24","28.20745","26.10373","22.5",
"8/19/2002 11:00:00 AM","2.587432","1.267024","-1.209551","-0.671805","-5.696769","2.063035","-0.012225","-6.303002","0","1.437258","0.8458263","0.5461394","1.143865","0","-5.719034","24","28.52312","26.26156","23.75",
"8/19/2002 12:00:00 PM","2.148764","1.398544","-1.046162","-0.619909","-5.61919","1.720486","0.036512","-6.155528","0","1.437258","0.8458263","0.4096045","1.148281","0","-5.563921","24","28.59916","26.29958","24.75",
"8/19/2002 1:00:00 PM","2.447081","1.261194","-0.978038","-0.633679","-5.958311","1.719621","0.084848","-6.396775","0","1.437258","0.8458263","0.4096045","1.165407","0","-5.83186","24","28.72542","26.36271","25.75",
"8/19/2002 2:00:00 PM","3.160559","1.346226","-1.060108","-0.703408","-6.882583","2.063661","0.132876","-7.48881","0","1.437258","0.8458263","0.5461394","1.131853","0","-6.617476","24","29.09525","26.54762","26.75",
"8/19/2002 3:00:00 PM","3.430336","1.558574","-1.044727","-0.711098","-7.336548","2.060652","0.144741","-8.030151","0","1.437258","0.8458263","0.5461394","1.043553","0","-7.047156","24","29.36275","26.68138","27",
"8/19/2002 4:00:00 PM","3.370625","1.624377","-0.905972","-0.664754","-7.415024","2.059094","0.144704","-8.107697","0","1.437258","0.8458263","0.5461394","0.9058498","0","-7.125619","24","29.42415","26.71208","27",
"8/19/2002 5:00:00 PM","2.678099","1.522986","-0.547213","-0.515491","-6.440826","1.378001","0.108791","-6.898461","0","1.437258","0.8458263","0.2730697","0.6534386","0","-6.331862","24","29.13006","26.56503","26.25",
"8/19/2002 6:00:00 PM","1.425356","1.243269","-0.069648","-0.316855","-5.058658","1.039052","0.060636","-5.334861","0","1.437258","0.8458263","0.1365349","0.3389988","0","-5.028196","24","28.49096","26.24548","25.25",
"8/19/2002 7:00:00 PM","-0.53948","0.581256","0.528015","-0.130865","0","0.711654","-0.223386","0","0","0","0.8458263","0","2.780011E-02","0","0","27.31392","27.4125","27.36321","22.75",
"8/19/2002 8:00:00 PM","-0.794392","-0.083191","0.760197","-0.008336","0","0.711515","-0.22149","0","0","0","4.562387E-02","0","0","0","0","25.75047","26.79377","26.27212","21.25",
"8/19/2002 9:00:00 PM","-0.793856","-0.473228","1.088728","0.133172","0","0.711967","-0.231849","0","0","0","4.562387E-02","0","0","0","0","24.94384","26.05874","25.50129","20.25",
"8/19/2002 10:00:00 PM","-0.82537","-0.671206","1.273355","0.249108","0","0.712762","-0.249163","0","0","0","4.562387E-02","0","0","0","0","24.27713","25.47088","24.874","19.25",
"8/19/2002 11:00:00 PM","-0.861453","-0.791014","1.38417","0.34256","0","0.713852","-0.271464","0","0","0","4.562387E-02","0","0","0","0","23.70345","24.94554","24.32449","18.25",
"8/20/2002","-0.833605","-0.882795","1.424945","0.408121","0","0.713339","-0.264246","0","0","0","4.562387E-02","0","0","0","0","23.3032","24.4883","23.89575","18",
"8/20/2002 1:00:00 AM","-0.796621","-0.930757","1.394662","0.444023","0","0.712406","-0.248548","0","0","0","4.562387E-02","0","0","0","0","22.9884","24.12441","23.5564","18",
"8/20/2002 2:00:00 AM","-0.748239","-0.944199","1.338225","0.472095","0","0.7118","-0.235837","0","0","0","4.562387E-02","0","0","0","0","22.73328","23.81876","23.27602","18",
"8/20/2002 3:00:00 AM","-0.798452","-0.947899","1.304875","0.51688","0","0.712717","-0.254756","0","0","0","4.562387E-02","0","0","0","0","22.3497","23.50848","22.92909","17.25",
"8/20/2002 4:00:00 AM","-0.770098","-0.957891","1.293774","0.56932","0","0.712631","-0.252943","0","0","0","4.562387E-02","0","0","0","0","22.05916","23.18189","22.62052","17",
"8/20/2002 5:00:00 AM","-0.764676","-0.982591","1.229696","0.582585","0","0.712275","-0.249985","0","0.12524","0","4.562387E-02","0","0","0.1252486","0","22.00001","22.91147","22.45574","17",
"8/20/2002 6:00:00 AM","0.096366","-1.016176","0.868864","0.414057","0","0.715198","-0.30887","0","0.014937","0","4.562387E-02","0","0.1761295","1.493695E-02","0","22.41115","23.14419","22.77767","16.25",
"8/20/2002 7:00:00 AM","1.655371","-1.051194","-0.493313","-0.360416","-1.641224","1.058847","-0.362901","-1.995324","0","1.437258","0.8458263","0.1403568","0.5158241","0","-1.816092","23.99651","24.62436","24.31043","16.75",
"8/20/2002 8:00:00 AM","2.423306","-0.280074","-1.155637","-0.567378","-2.973481","1.394497","-0.273927","-3.501382","0","1.437258","0.8458263","0.2730697","0.7781084","0","-3.235751","24","25.95604","24.97802","18.5",
"8/20/2002 9:00:00 AM","2.907477","0.421975","-1.522881","-0.708843","-4.199434","2.068759","-0.154422","-4.962599","0","1.437258","0.8458263","0.5461394","0.9762759","0","-4.496458","24","26.99244","25.49622","20.875",
"8/20/2002 10:00:00 AM","3.008793","1.016417","-1.641723","-0.770971","-5.212645","2.062617","-0.030674","-5.918848","0","1.437258","0.8458263","0.5461394","1.099559","0","-5.270409","24","27.73812","25.86906","23.375",
"8/20/2002 11:00:00 AM","2.737792","1.415461","-1.580771","-0.774748","-5.882342","2.055988","0.109055","-6.717299","0","1.437258","0.8458263","0.5461394","1.150814","0","-5.663659","24","28.1736","26.0868","26.25",
"8/20/2002 12:00:00 PM","2.476896","1.570857","-1.411237","-0.743256","-6.068763","1.710975","0.216633","-6.833597","0","1.437258","0.8458263","0.4096045","1.145337","0","-5.742492","24","28.38127","26.19063","28.5",
"8/20/2002 1:00:00 PM","2.829444","1.514946","-1.325416","-0.765127","-6.48351","1.713923","0.240167","-7.252139","0","1.437258","0.8458263","0.4096045","1.145157","0","-6.121212","24","28.63964","26.31982","29",
"8/20/2002 2:00:00 PM","3.383072","1.546654","-1.322542","-0.813267","-7.256327","2.059531","0.240073","-8.024994","0","1.437258","0.8458263","0.5461394","1.129576","0","-6.774976","24","28.98977","26.49488","29",
"8/20/2002 3:00:00 PM","3.839971","1.776026","-1.317868","-0.849822","-8.030948","2.056909","0.310217","-8.595737","0","1.437258","0.8458263","0.5461394","1.032737","0","-7.408246","24","29.36435","26.68217","30.5",
"8/20/2002 4:00:00 PM","3.642911","2.013202","-1.16676","-0.804827","-8.103873","2.050339","0.298331","-8.132413","0","1.437258","0.8458263","0.5461394","0.877809","0","-7.511776","24","29.52154","26.76077","30.25",
"8/20/2002 5:00:00 PM","2.815343","1.917218","-0.7525","-0.641752","-6.889382","1.369781","0.251459","-6.889382","0","1.437258","0.8458263","0.2730697","0.6160536","0","-6.639771","24","29.22486","26.61243","29.25",
"8/20/2002 6:00:00 PM","1.652929","1.579976","-0.265382","-0.449449","-5.415217","1.035128","0.132786","-5.543985","0","1.437258","0.8458263","0.1365349","0.352219","0","-5.34896","24","28.63055","26.31528","26.75",
"8/20/2002 7:00:00 PM","-0.371332","0.816606","0.354699","-0.260096","0","0.708418","-0.156145","0","0","0","0.8458263","0","0.0272593","0","0","27.7059","27.54001","27.62296","24.5",
"8/20/2002 8:00:00 PM","-0.713478","0.064542","0.526898","-0.198331","0","0.709842","-0.185558","0","0","0","4.562387E-02","0","0","0","0","26.28176","27.02144","26.6516","22.5",
"8/20/2002 9:00:00 PM","-0.708796","-0.310974","0.941845","0.005905","0","0.710565","-0.199625","0","0","0","4.562387E-02","0","0","0","0","25.29995","26.25558","25.77776","21.25",
"8/20/2002 10:00:00 PM","-0.815543","-0.544373","1.183083","0.142606","0","0.712691","-0.244524","0","0","0","4.562387E-02","0","0","0","0","24.4306","25.62171","25.02616","19.5",
"8/20/2002 11:00:00 PM","-0.863965","-0.711579","1.363197","0.267469","0","0.714006","-0.273418","0","0","0","4.562387E-02","0","0","0","0","23.74023","25.01645","24.37834","18.25",
"8/21/2002","-0.804676","-0.836934","1.425978","0.338986","0","0.713545","-0.264919","0","0","0","4.562387E-02","0","0","0","0","23.31511","24.51026","23.91269","18",
"8/21/2002 1:00:00 AM","-0.849536","-0.909089","1.435682","0.400172","0","0.714065","-0.279188","0","0","0","4.562387E-02","0","0","0","0","22.83761","24.076","23.4568","17.25",
"8/21/2002 2:00:00 AM","-0.810642","-0.95445","1.440011","0.464316","0","0.713774","-0.273083","0","0","0","4.562387E-02","0","0","0","0","22.46516","23.66315","23.06416","17",
"8/21/2002 3:00:00 AM","-0.795964","-0.989744","1.397836","0.50385","0","0.712695","-0.257307","0","0","0","4.562387E-02","0","0","0","0","22.15359","23.30989","22.73174","17",
"8/21/2002 4:00:00 AM","-0.840701","-1.00524","1.375618","0.558446","0","0.713342","-0.275017","0","0","0","4.562387E-02","0","0","0","0","21.74548","22.95532","22.3504","16.25",
"8/21/2002 5:00:00 AM","-0.864226","-1.059871","1.314881","0.574883","0","0.716539","-0.338765","0","0.433353","0","4.562387E-02","0","0","0.4292181","0","21.99602","22.62996","22.31299","15.25",
"8/21/2002 6:00:00 AM","0.145939","-1.137867","0.870845","0.369016","0","0.716066","-0.332132","0","0.141274","0","4.562387E-02","0","0.1824762","0.1412736","0","22.37682","22.91827","22.64754","15.75",
"8/21/2002 7:00:00 AM","1.856157","-1.08668","-0.54923","-0.42255","-1.737118","1.056682","-0.324061","-1.737118","0","1.437258","0.8458263","0.1407685","0.5350447","0","-1.893998","23.99592","24.50338","24.24965","17.5",
"8/21/2002 8:00:00 AM","2.420854","-0.245769","-1.203632","-0.618425","-2.937801","1.394224","-0.260949","-3.185115","0","1.437258","0.8458263","0.2730697","0.7828661","0","-3.187619","24","25.84869","24.92434","18.75",
"8/21/2002 9:00:00 AM","2.900343","0.379718","-1.54263","-0.747672","-4.141413","2.068066","-0.135705","-4.782302","0","1.437258","0.8458263","0.5461394","0.9702778","0","-4.402752","24","26.84887","25.42443","21.25",
"8/21/2002 10:00:00 AM","2.978292","0.953003","-1.649172","-0.80598","-4.97356","2.064039","-0.061355","-5.618549","0","1.437258","0.8458263","0.5461394","1.08596","0","-5.09147","24","27.58448","25.79224","22.75",
"8/21/2002 11:00:00 AM","2.812997","1.399381","-1.623542","-0.830189","-5.791533","2.056265","0.096912","-6.322622","0","1.437258","0.8458263","0.5461394","1.142374","0","-5.599186","24","28.08155","26.04078","26",
"8/21/2002 12:00:00 PM","2.509978","1.668882","-1.479681","-0.808283","-6.057276","1.711309","0.216416","-6.560132","0","1.437258","0.8458263","0.4096045","1.141926","0","-5.732879","24","28.35028","26.17514","28.5",
"8/21/2002 1:00:00 PM","2.974289","1.762894","-1.45977","-0.862536","-6.811061","1.70757","0.310506","-7.390257","0","1.437258","0.8458263","0.4096045","1.14616","0","-6.342456","24","28.7365","26.36825","30.5",
"8/21/2002 2:00:00 PM","3.710896","1.911983","-1.515143","-0.933181","-8.01589","2.051768","0.368396","-8.537659","0","1.437258","0.8458263","0.5461394","1.126783","0","-7.273653","24","29.23232","26.61616","31.75",
"8/21/2002 3:00:00 PM","3.989483","2.138761","-1.45722","-0.939783","-8.535877","2.049315","0.379534","-8.833261","0","1.437258","0.8458263","0.5461394","1.039965","0","-7.772027","24","29.58338","26.79169","32",
"8/21/2002 4:00:00 PM","3.93856","2.277325","-1.299247","-0.90303","-8.705583","2.047509","0.379362","-8.751353","0","1.437258","0.8458263","0.5461394","0.9068195","0","-7.944516","24","29.74948","26.87474","32",
"8/21/2002 5:00:00 PM","3.157371","2.19318","-0.882894","-0.73804","-7.440354","1.367587","0.309667","-7.440354","0","1.437258","0.8458263","0.2730697","0.6603714","0","-7.132176","24","29.49452","26.74726","30.5",
"8/21/2002 6:00:00 PM","1.600067","1.785071","-0.268377","-0.487885","-5.580164","1.033065","0.180121","-5.580164","0","1.437258","0.8458263","0.1365349","0.3246454","0","-5.490995","24","28.74128","26.37064","27.75",
"8/21/2002 7:00:00 PM","-0.239096","0.900799","0.307654","-0.333634","0","0.704967","-0.086725","0","0","0","0.8458263","0","2.104371E-02","0","0","28.04524","27.66846","27.85685","26.25",
"8/21/2002 8:00:00 PM","-0.716798","0.15246","0.396202","-0.31569","0","0.709264","-0.173796","0","0","0","4.562387E-02","0","0","0","0","26.55682","27.25378","26.9053","23",
"8/21/2002 9:00:00 PM","-0.654369","-0.206822","0.890309","-0.068318","0","0.709417","-0.176166","0","0","0","4.562387E-02","0","0","0","0","25.59474","26.45403","26.02439","22",
"8/21/2002 10:00:00 PM","-0.740226","-0.467728","1.105601","0.045587","0","0.711141","-0.212483","0","0","0","4.562387E-02","0","0","0","0","24.81297","25.8554","25.33418","20.5",
"8/21/2002 11:00:00 PM","-0.797823","-0.630705","1.285408","0.168601","0","0.712409","-0.240125","0","0","0","4.562387E-02","0","0","0","0","24.10374","25.27694","24.69034","19.25",
"8/22/2002","-0.75121","-0.755376","1.35729","0.243202","0","0.71187","-0.231485","0","0","0","4.562387E-02","0","0","0","0","23.67932","24.78564","24.23248","19",
"8/22/2002 1:00:00 AM","-0.713343","-0.837529","1.344087","0.285149","0","0.711088","-0.216495","0","0","0","4.562387E-02","0","0","0","0","23.37762","24.39763","23.88763","19",
"8/22/2002 2:00:00 AM","-0.750934","-0.869888","1.334073","0.341849","0","0.711833","-0.232682","0","0","0","4.562387E-02","0","0","0","0","22.94282","24.03602","23.48942","18.25",
"8/22/2002 3:00:00 AM","-0.742036","-0.898207","1.332884","0.40288","0","0.711398","-0.229038","0","0","0","4.562387E-02","0","0","0","0","22.61692","23.67229","23.14461","18",
"8/22/2002 4:00:00 AM","-0.788568","-0.919474","1.316011","0.455284","0","0.712053","-0.245247","0","0","0","4.562387E-02","0","0","0","0","22.18032","23.33002","22.75517","17.25",
"8/22/2002 5:00:00 AM","-0.785339","-0.933267","1.295321","0.501743","0","0.712085","-0.248947","0","0.094484","0","4.562387E-02","0","0","9.463532E-02","0","22.00021","22.9991","22.49966","17",
"8/22/2002 6:00:00 AM","0.25328","-0.983717","0.894055","0.308346","0","0.714046","-0.282272","0","0","0","4.562387E-02","0","0.1840337","0","0","22.66445","23.25686","22.96066","17",
"8/22/2002 7:00:00 AM","1.799531","-0.969723","-0.547855","-0.503386","-1.894416","1.057478","-0.310061","-2.080591","0","1.437258","0.8458263","0.1380288","0.5350709","0","-2.05429","23.98764","24.84549","24.41656","17.75",
"8/22/2002 8:00:00 AM","2.662617","-0.169019","-1.17113","-0.670977","-3.383328","1.392627","-0.18491","-3.610219","0","1.437258","0.8458263","0.2730697","0.787414","0","-3.562426","24","26.14362","25.07181","20.25",
"8/22/2002 9:00:00 AM","3.250829","0.666716","-1.591315","-0.836425","-4.936566","2.067983","-0.036679","-5.095263","0","1.437258","0.8458263","0.5461394","0.9846482","0","-5.009302","24","27.26807","25.63404","23.25",
"8/22/2002 10:00:00 AM","3.36513","1.429561","-1.75812","-0.914299","-6.131421","2.060855","0.108562","-6.315537","0","1.437258","0.8458263","0.5461394","1.103177","0","-5.917413","24","28.11427","26.05714","26.25",
"8/22/2002 11:00:00 AM","2.989632","1.895802","-1.68668","-0.904146","-6.69375","2.055796","0.215631","-6.82394","0","1.437258","0.8458263","0.5461394","1.147041","0","-6.265416","24","28.57638","26.28819","28.5",
"8/22/2002 12:00:00 PM","2.71567","1.91015","-1.467291","-0.848031","-6.714699","1.711003","0.30921","-6.871958","0","1.437258","0.8458263","0.4096045","1.137422","0","-6.249623","24","28.7178","26.3589","30.5",
"8/22/2002 1:00:00 PM","3.051108","1.854326","-1.383117","-0.874256","-7.113255","1.711174","0.332505","-7.561035","0","1.437258","0.8458263","0.4096045","1.148253","0","-6.609442","24","28.97443","26.48722","31",
"8/22/2002 2:00:00 PM","3.462577","1.8826","-1.337283","-0.895607","-7.646885","2.060581","0.262564","-8.489099","0","1.437258","0.8458263","0.5461394","1.121162","0","-7.116164","24","29.27589","26.63795","29.5",
"8/22/2002 3:00:00 PM","3.64801","1.853261","-1.206242","-0.87181","-7.813367","2.058916","0.238919","-8.585802","0","1.437258","0.8458263","0.5461394","1.037369","0","-7.331872","24","29.42176","26.71088","29",
"8/22/2002 4:00:00 PM","3.690549","1.895707","-1.065806","-0.843437","-8.045186","2.057273","0.273921","-8.451158","0","1.437258","0.8458263","0.5461394","0.8974677","0","-7.495342","24","29.5166","26.7583","29.75",
"8/22/2002 5:00:00 PM","3.183171","1.926321","-0.777769","-0.733396","-7.316012","1.369521","0.320443","-7.400764","0","1.437258","0.8458263","0.2730697","0.6548541","0","-6.994459","24","29.38219","26.6911","30.75",
"8/22/2002 6:00:00 PM","1.873348","1.73412","-0.295807","-0.528364","-5.860766","1.030398","0.261999","-5.964081","0","1.437258","0.8458263","0.1365349","0.3386857","0","-5.729248","24","28.81866","26.40933","29.5",
"8/22/2002 7:00:00 PM","-0.19236","0.990468","0.266048","-0.362999","0","0.702608","-0.036358","0","0","0","0.8458263","0","0","0","0","28.25596","27.77446","28.01521","27.5",
"8/22/2002 8:00:00 PM","-0.55335","0.220193","0.252666","-0.400531","0","0.706384","-0.112903","0","0","0","4.562387E-02","0","0","0","0","27.07891","27.49264","27.28577","24.75",
"8/22/2002 9:00:00 PM","-0.566776","-0.110777","0.736292","-0.162661","0","0.707572","-0.138099","0","0","0","4.562387E-02","0","0","0","0","26.0854","26.7728","26.4291","23.25",
"8/22/2002 10:00:00 PM","-0.683368","-0.368723","0.997032","-0.02727","0","0.709627","-0.181617","0","0","0","4.562387E-02","0","0","0","0","25.20638","26.17643","25.6914","21.5",
"8/22/2002 11:00:00 PM","-0.742075","-0.550712","1.196969","0.097189","0","0.710953","-0.210557","0","0","0","4.562387E-02","0","0","0","0","24.52602","25.60527","25.06565","20.25",
"8/23/2002","-0.78519","-0.680771","1.311212","0.19142","0","0.711952","-0.232665","0","0","0","4.562387E-02","0","0","0","0","23.95771","25.09357","24.52564","19.25",
"8/23/2002 1:00:00 AM","-0.74916","-0.772563","1.354093","0.258169","0","0.711633","-0.225543","0","0","0","4.562387E-02","0","0","0","0","23.55924","24.64914","24.10419","19",
"8/23/2002 2:00:00 AM","-0.671479","-0.822065","1.315998","0.290705","0","0.71261","-0.249033","0","0","0","4.562387E-02","0","0","0","0","23.27084","24.31372","23.79228","18.25",
"8/23/2002 3:00:00 AM","-0.66499","-0.819325","1.273129","0.330513","0","0.713643","-0.280784","0","0","0","4.562387E-02","0","0","0","0","22.8959","24.0167","23.4563","17.25",
"8/23/2002 4:00:00 AM","-0.656343","-0.81675","1.243475","0.377534","0","0.713479","-0.279171","0","0","0","4.562387E-02","0","0","0","0","22.61089","23.71802","23.16445","17",
"8/23/2002 5:00:00 AM","-0.646638","-0.815577","1.194325","0.408501","0","0.712924","-0.267505","0","0","0","4.562387E-02","0","0","0","0","22.37668","23.44849","22.91258","17",
"8/23/2002 6:00:00 AM","-0.04862","-0.842878","0.971028","0.329631","0","0.714052","-0.284101","0","0","0","4.562387E-02","0","0.1126101","0","0","22.70576","23.46942","23.08759","17",
"8/23/2002 7:00:00 AM","1.662128","-0.95332","-0.429644","-0.459078","-1.902004","1.058215","-0.309617","-2.476683","0","1.437258","0.8458263","0.1385451","0.4855722","0","-2.067154","23.98344","24.94292","24.46318","17.75",
"8/23/2002 8:00:00 AM","2.484102","-0.192172","-1.067831","-0.645026","-3.133445","1.396887","-0.260097","-3.711013","0","1.437258","0.8458263","0.2730697","0.7484121","0","-3.383818","24","26.22356","25.11178","18.75",
"8/23/2002 9:00:00 AM","2.802598","0.549753","-1.407164","-0.766313","-4.211238","2.075457","-0.172455","-5.084966","0","1.437258","0.8458263","0.5461394","0.9511495","0","-4.543735","24","27.18071","25.59035","20.5",
"8/23/2002 10:00:00 AM","2.875337","0.983939","-1.487531","-0.804944","-5.051032","2.070634","-0.073433","-5.951076","0","1.437258","0.8458263","0.5461394","1.101328","0","-5.191609","24","27.79632","25.89816","22.5",
"8/23/2002 11:00:00 AM","2.692537","1.255917","-1.417391","-0.80001","-5.666773","2.063992","0.060496","-6.431109","0","1.437258","0.8458263","0.5461394","1.142855","0","-5.544593","24","28.1507","26.07535","25.25",
"8/23/2002 12:00:00 PM","2.453956","1.455401","-1.287827","-0.780772","-5.978503","1.715373","0.203824","-6.413248","0","1.437258","0.8458263","0.4096045","1.142222","0","-5.672786","24","28.35758","26.17879","28.25",
"8/23/2002 1:00:00 PM","2.814735","1.510726","-1.252517","-0.814575","-6.477055","1.716061","0.23914","-6.962074","0","1.437258","0.8458263","0.4096045","1.139094","0","-6.116735","24","28.6618","26.3309","29",
"8/23/2002 2:00:00 PM","3.280346","1.537743","-1.238819","-0.844254","-7.087548","2.06382","0.203746","-7.878457","0","1.437258","0.8458263","0.5461394","1.121317","0","-6.677092","24","28.97781","26.48891","28.25",
"8/23/2002 3:00:00 PM","3.421804","1.538435","-1.114319","-0.814499","-7.172418","2.063034","0.156233","-8.238969","0","1.437258","0.8458263","0.5461394","1.033641","0","-6.856","24","29.12705","26.56353","27.25",
"8/23/2002 4:00:00 PM","3.200385","1.476702","-0.889009","-0.741603","-6.906184","2.065259","0.108482","-7.892237","0","1.437258","0.8458263","0.5461394","0.8729772","0","-6.686549","24","29.07583","26.53792","26.25",
"8/23/2002 5:00:00 PM","2.525728","1.361717","-0.532045","-0.601437","-5.945977","1.382587","0.060462","-6.543568","0","1.437258","0.8458263","0.2730697","0.6372086","0","-5.884267","24","28.77999","26.39","25.25",
"8/23/2002 6:00:00 PM","1.059197","1.057041","0.006308","-0.370463","-4.373692","1.04438","-0.024373","-4.761233","0","1.437258","0.8458263","0.1365349","0.3008923","0","-4.384786","24","28.04655","26.02328","23.5",
"8/23/2002 7:00:00 PM","-0.724718","0.395293","0.682057","-0.123781","0","0.713516","-0.258944","0","0","0","0.8458263","0","0","0","0","26.78424","26.85324","26.81874","21.5",
"8/23/2002 8:00:00 PM","-0.820814","-0.210395","0.925141","0.009101","0","0.712543","-0.240227","0","0","0","4.562387E-02","0","0","0","0","25.13234","26.19954","25.66594","20.25",
"8/23/2002 9:00:00 PM","-0.838496","-0.552848","1.21932","0.138067","0","0.712883","-0.24849","0","0","0","4.562387E-02","0","0","0","0","24.2792","25.46167","24.87044","19.25",
"8/23/2002 10:00:00 PM","-0.869349","-0.72991","1.383513","0.255565","0","0.713597","-0.266761","0","0","0","4.562387E-02","0","0","0","0","23.62995","24.85965","24.2448","18.25",
"8/23/2002 11:00:00 PM","-0.818712","-0.841018","1.442531","0.328361","0","0.713054","-0.256443","0","0","0","4.562387E-02","0","0","0","0","23.16776","24.3595","23.76363","18",
"8/24/2002","-0.780781","-0.90205","1.415731","0.367769","0","0.712235","-0.240921","0","0","0","4.562387E-02","0","0","0","0","22.85497","23.97278","23.41387","18",
"8/24/2002 1:00:00 AM","-0.81508","-0.915004","1.387539","0.417728","0","0.71293","-0.258162","0","0","0","4.562387E-02","0","0","0","0","22.4389","23.61844","23.02867","17.25",
"8/24/2002 2:00:00 AM","-0.777404","-0.93765","1.371371","0.474026","0","0.712773","-0.254858","0","0","0","4.562387E-02","0","0","0","0","22.11818","23.2619","22.69004","17",
"8/24/2002 3:00:00 AM","-0.761136","-0.960782","1.322509","0.508067","0","0.712112","-0.241176","0","0","0","4.562387E-02","0","0","0","0","21.84341","22.94893","22.39617","17",
"8/24/2002 4:00:00 AM","-0.817912","-0.955791","1.289395","0.552192","0","0.712464","-0.259461","0","0","0","4.562387E-02","0","0","0","0","21.45217","22.64078","22.04648","16.25",
"8/24/2002 5:00:00 AM","-0.806531","-0.961644","1.282263","0.609513","0","0.712284","-0.256196","0","0","0","4.562387E-02","0","0","0","0","21.13455","22.31258","21.72357","16",
"8/24/2002 6:00:00 AM","0.197048","-1.018547","0.928171","0.437245","0","0.714385","-0.292855","0","0","0","4.562387E-02","0","0.1775523","0","0","21.86483","22.51432","22.18958","16",
"8/24/2002 7:00:00 AM","1.796724","-0.901366","-0.215156","-0.248602","0","0.717364","-0.343748","0","0","0","4.562387E-02","0","0.536535","0","0","24.41672","23.97673","24.19673","17.5",
"8/24/2002 8:00:00 AM","2.415196","-0.296305","-1.187904","-0.725582","0","0.717824","-0.351521","0","0","0","4.562387E-02","0","0.7872616","0","0","26.62115","25.70625","26.1637","19.5",
"8/24/2002 9:00:00 AM","2.752757","0.353824","-1.951598","-1.147507","0","0.715792","-0.309861","0","0","0","4.562387E-02","0","0.973119","0","0","28.5807","27.43605","28.00838","22.25",
"8/24/2002 10:00:00 AM","2.547675","0.822935","-2.35412","-1.421408","0","0.711809","-0.227851","0","0","0","4.562387E-02","0","1.079941","0","0","29.95044","28.89741","29.42392","25.25",
"8/24/2002 11:00:00 AM","2.203922","0.919418","-2.316756","-1.510427","0","0.708254","-0.156771","0","0","0","4.562387E-02","0","1.135818","0","0","30.75918","29.81518","30.28718","27.5",
"8/24/2002 12:00:00 PM","1.819234","0.94766","-2.083008","-1.51656","0","0.706238","-0.117158","0","0","0","4.562387E-02","0","1.129461","0","0","31.19641","30.37688","30.78665","28.75",
"8/24/2002 1:00:00 PM","2.23579","0.867071","-2.058478","-1.65094","0","0.702558","-0.047418","0","0","0","4.562387E-02","0","1.135427","0","0","32.24781","31.08935","31.66858","31.25",
"8/24/2002 2:00:00 PM","2.778659","0.941687","-2.403083","-1.930244","0","0.702035","-0.042003","0","0","0","4.562387E-02","0","1.115643","0","0","33.63959","32.21111","32.92535","32.75",
"8/24/2002 3:00:00 PM","2.854433","1.115249","-2.455782","-2.092523","0","0.705547","-0.111646","0","0","0","4.562387E-02","0","1.027132","0","0","34.61156","33.22683","33.9192","32.25",
"8/24/2002 4:00:00 PM","2.587366","1.175405","-2.154265","-2.128033","0","0.709507","-0.189248","0","0","0","4.562387E-02","0","0.8659585","0","0","35.24069","33.91706","34.57888","31.25",
"8/24/2002 5:00:00 PM","1.736462","1.109739","-1.432943","-1.960567","0","0.71157","-0.224805","0","0","0","4.562387E-02","0","0.606028","0","0","34.9733","34.04301","34.50816","30.25",
"8/24/2002 6:00:00 PM","0.653221","0.875128","-0.411811","-1.613259","0","0.713253","-0.255089","0","0","0","4.562387E-02","0","0.3152507","0","0","33.82679","33.51047","33.66863","28.5",
"8/24/2002 7:00:00 PM","-0.78276","0.561393","0.883698","-1.010978","0","0.710151","-0.19067","0","0","0","4.562387E-02","0","0","0","0","31.21455","32.03463","31.62459","27.25",
"8/24/2002 8:00:00 PM","-0.8828","-0.062774","1.486933","-0.743823","0","0.712578","-0.240533","0","0","0","4.562387E-02","0","0","0","0","29.70382","30.86511","30.28446","24.75",
"8/24/2002 9:00:00 PM","-0.904266","-0.463063","1.840802","-0.533719","0","0.713579","-0.262088","0","0","0","4.562387E-02","0","0","0","0","28.62028","29.87629","29.24828","23.25",
"8/24/2002 10:00:00 PM","-0.908818","-0.695116","1.981097","-0.380253","0","0.713764","-0.269282","0","0","0","4.562387E-02","0","0","0","0","27.74985","29.07461","28.41223","22.25",
"8/24/2002 11:00:00 PM","-0.858221","-0.814031","2.005238","-0.264631","0","0.71294","-0.254933","0","0","0","4.562387E-02","0","0","0","0","27.19872","28.40908","27.8039","22",
"8/25/2002","-0.870854","-0.872326","1.959809","-0.171313","0","0.713229","-0.261661","0","0","0","4.562387E-02","0","0","0","0","26.57085","27.85244","27.21165","21.25",
"8/25/2002 1:00:00 AM","-0.847405","-0.908455","1.914536","-0.075413","0","0.712556","-0.251935","0","0","0","4.562387E-02","0","0","0","0","26.12384","27.33489","26.72936","21",
"8/25/2002 2:00:00 AM","-0.787074","-0.930789","1.815717","-0.012918","0","0.711605","-0.233513","0","0","0","4.562387E-02","0","0","0","0","25.75076","26.90633","26.32855","21",
"8/25/2002 3:00:00 AM","-0.88541","-0.937637","1.772189","0.082089","0","0.713938","-0.279421","0","0","0","4.562387E-02","0","0","0","0","25.15572","26.45808","25.8069","19.5",
"8/25/2002 4:00:00 AM","-0.866125","-0.975028","1.777159","0.190016","0","0.714046","-0.281175","0","0","0","4.562387E-02","0","0","0","0","24.68219","25.96201","25.3221","19",
"8/25/2002 5:00:00 AM","-0.841879","-1.020885","1.714086","0.251252","0","0.712926","-0.26384","0","0","0","4.562387E-02","0","0","0","0","24.32931","25.53963","24.93447","19",
"8/25/2002 6:00:00 AM","0.190109","-1.077344","1.301994","0.088223","0","0.712832","-0.261128","0","0","0","4.562387E-02","0","0.1671328","0","0","25.03381","25.67259","25.3532","19.75",
"8/25/2002 7:00:00 AM","1.718891","-0.906958","0.129755","-0.537822","0","0.714919","-0.29626","0","0","0","4.562387E-02","0","0.5085677","0","0","27.52691","27.04344","27.28517","21.5",
"8/25/2002 8:00:00 AM","2.407715","-0.301159","-0.906641","-1.037078","0","0.715441","-0.304946","0","0","0","4.562387E-02","0","0.7699522","0","0","29.7448","28.75147","29.24814","23.5",
"8/25/2002 9:00:00 AM","2.844979","0.363027","-1.754803","-1.474166","0","0.709985","-0.197896","0","0","0","4.562387E-02","0","0.9597455","0","0","31.85611","30.4933","31.17471","27.75",
"8/25/2002 10:00:00 AM","2.817942","0.904923","-2.335559","-1.811243","0","0.707318","-0.143504","0","0","0","4.562387E-02","0","1.093525","0","0","33.50644","32.10222","32.80433","30.5",
"8/25/2002 11:00:00 AM","2.435284","1.29605","-2.46716","-1.961412","0","0.705006","-0.091799","0","0","0","4.562387E-02","0","1.141054","0","0","34.43514","33.28182","33.85848","32.5",
"8/25/2002 12:00:00 PM","1.98967","1.46211","-2.315362","-1.98652","0","0.703495","-0.059742","0","0","0","4.562387E-02","0","1.128845","0","0","35.0146","34.0168","34.5157","33.75",
"8/25/2002 1:00:00 PM","2.377765","1.364998","-2.280415","-2.109378","0","0.700121","0.007483","0","0","0","4.562387E-02","0","1.137486","0","0","36.08912","34.79124","35.44018","36.25",
"8/25/2002 2:00:00 PM","2.771916","1.384427","-2.517475","-2.338087","0","0.702407","-0.044148","0","0","0","4.562387E-02","0","1.120362","0","0","37.19296","35.85851","36.52574","36.25",
"8/25/2002 3:00:00 PM","2.930263","1.408865","-2.456811","-2.460948","0","0.705442","-0.103676","0","0","0","4.562387E-02","0","1.037199","0","0","38.21332","36.7644","37.48886","36",
"8/25/2002 4:00:00 PM","2.767228","1.37653","-2.156331","-2.502451","0","0.707271","-0.136884","0","0","0","4.562387E-02","0","0.8777369","0","0","38.92377","37.44454","38.18416","36",
"8/25/2002 5:00:00 PM","1.909853","1.275398","-1.476355","-2.354583","0","0.709893","-0.197756","0","0","0","4.562387E-02","0","0.6289247","0","0","38.7064","37.63149","38.16895","34.5",
"8/25/2002 6:00:00 PM","0.380088","1.005195","-0.150583","-1.85392","0","0.712253","-0.24898","0","0","0","4.562387E-02","0","0.2842428","0","0","36.99996","36.82199","36.91098","31.75",
"8/25/2002 7:00:00 PM","-0.803605","0.510917","1.169518","-1.234887","0","0.708454","-0.170348","0","0","0","4.562387E-02","0","0","0","0","34.58109","35.21642","34.89875","31",
"8/25/2002 8:00:00 PM","-0.73372","-0.087993","1.659658","-1.026472","0","0.707689","-0.151007","0","0","0","4.562387E-02","0","0","0","0","33.41505","34.12904","33.77205","30.25",
"8/25/2002 9:00:00 PM","-0.667849","-0.379974","1.84628","-0.884604","0","0.706233","-0.126596","0","0","0","4.562387E-02","0","0","0","0","32.65228","33.3372","32.99474","30",
