"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"8/25/2002 10:00:00 PM","-0.676905","-0.510217","1.881354","-0.777388","0","0.706429","-0.131079","0","0","0","4.562387E-02","0","0","0","0","31.98742","32.71931","32.35336","29.25",
"8/25/2002 11:00:00 PM","-0.722742","-0.589239","1.906055","-0.660745","0","0.707081","-0.142009","0","0","0","4.562387E-02","0","0","0","0","31.20476","32.14774","31.67625","28.25",
"8/26/2002","-0.854167","-0.668455","1.965903","-0.510179","0","0.711516","-0.223379","0","0","0","4.562387E-02","0","0","0","0","30.35415","31.54048","30.94732","25.75",
"8/26/2002 1:00:00 AM","-0.913633","-0.769414","2.053442","-0.346","0","0.713221","-0.259612","0","0","0","4.562387E-02","0","0","0","0","29.57445","30.88284","30.22865","24.25",
"8/26/2002 2:00:00 AM","-0.878001","-0.860687","2.045392","-0.235504","0","0.712248","-0.245682","0","0","0","4.562387E-02","0","0","0","0","29.03183","30.30063","29.66623","24",
"8/26/2002 3:00:00 AM","-0.81772","-0.916303","1.963862","-0.163028","0","0.711258","-0.227551","0","0","0","4.562387E-02","0","0","0","0","28.65993","29.8265","29.24322","24",
"8/26/2002 4:00:00 AM","-0.844238","-0.940889","1.901164","-0.077067","0","0.712016","-0.241261","0","0","0","4.562387E-02","0","0","0","0","28.18206","29.37678","28.77942","23.25",
"8/26/2002 5:00:00 AM","-0.713515","-0.729385","2.307555","0.360269","-2.383949","0.703079","-0.051793","-2.383949","0","0","4.562387E-02","0","0","0","-2.304604","24.05709","28.60941","26.33325","23",
"8/26/2002 6:00:00 AM","0.217223","-0.670417","2.308051","0.43898","-2.53995","0.702567","-0.049015","-2.53995","0","0","4.562387E-02","0","0.147974","0","-2.539751","24.00022","27.94456","25.97239","23",
"8/26/2002 7:00:00 AM","2.08369","-0.543817","0.999353","-0.090492","-5.219401","1.039033","0.024336","-5.219401","0","1.437258","0.8458263","0.1365348","0.5047604","0","-5.20754","24","28.69466","26.34733","24.5",
"8/26/2002 8:00:00 AM","2.991482","0.248066","0.258246","-0.241714","-6.569833","1.37586","0.084968","-6.569833","0","1.437258","0.8458263","0.2730697","0.7905404","0","-6.486024","24","29.38741","26.69371","25.75",
"8/26/2002 9:00:00 AM","3.489117","0.92184","-0.253211","-0.356301","-7.979351","2.049438","0.204533","-7.979351","0","1.437258","0.8458263","0.5461394","0.9588131","0","-7.576292","24","29.94639","26.9732","28.25",
"8/26/2002 10:00:00 AM","3.653605","1.570848","-0.582082","-0.424445","-8.847239","2.042997","0.310809","-8.847239","0","1.437258","0.8458263","0.5461394","1.088912","0","-8.230871","24","30.41405","27.20702","30.5",
"8/26/2002 11:00:00 AM","3.36284","2.038821","-0.710099","-0.429299","-9.238561","2.039409","0.403637","-9.238561","0","1.437258","0.8458263","0.5461394","1.139485","0","-8.430058","24","30.64217","27.32108","32.5",
"8/26/2002 12:00:00 PM","2.997031","2.274604","-0.714752","-0.40344","-9.036037","1.696189","0.495333","-9.036037","0","1.437258","0.8458263","0.4096045","1.135373","0","-8.285378","24","30.6983","27.34915","34.5",
"8/26/2002 1:00:00 PM","3.361428","2.257305","-0.768394","-0.424726","-9.364308","1.696229","0.518266","-9.477408","0","1.437258","0.8458263","0.4096045","1.136822","0","-8.574876","24","30.8185","27.40925","35",
"8/26/2002 2:00:00 PM","4.082815","2.390555","-0.922928","-0.493271","-10.46937","2.040595","0.551855","-10.90916","0","1.437258","0.8458263","0.5461394","1.117621","0","-9.344753","24","31.12622","27.56311","35.75",
"8/26/2002 3:00:00 PM","4.259068","2.576468","-0.927336","-0.482927","-10.69871","2.040052","0.528711","-11.20235","0","1.437258","0.8458263","0.5461394","1.027761","0","-9.62153","24","31.28754","27.64377","35.25",
"8/26/2002 4:00:00 PM","4.090925","2.646389","-0.808998","-0.433448","-10.59216","2.039791","0.517296","-11.20528","0","1.437258","0.8458263","0.5461394","0.8638459","0","-9.537619","24","31.2594","27.6297","35",
"8/26/2002 5:00:00 PM","3.391279","2.607273","-0.520265","-0.30625","-9.219943","1.359091","0.483156","-9.554967","0","1.437258","0.8458263","0.2730697","0.6360487","0","-8.729114","24","30.96484","27.48242","34.25",
"8/26/2002 6:00:00 PM","2.003181","2.285536","-0.037156","-0.094609","-7.437805","1.021918","0.402867","-7.541092","0","1.437258","0.8458263","0.1365349","0.3166149","0","-7.234801","24","30.23954","27.11977","32.5",
"8/26/2002 7:00:00 PM","0.013012","1.305001","0.2418","-0.134403","0","0.697526","0.065007","0","0","0","0.8458263","0","0","0","0","29.88345","29.31915","29.6013","31.25",
"8/26/2002 8:00:00 PM","-0.382749","0.407493","-0.140165","-0.354","0","0.702335","-0.034521","0","0","0","4.562387E-02","0","0","0","0","29.46815","29.45588","29.46202","28.75",
"8/26/2002 9:00:00 PM","-0.314716","0.087068","0.285038","-0.162282","0","0.701007","-0.006284","0","0","0","4.562387E-02","0","0","0","0","28.88068","28.99629","28.93849","28.75",
"8/26/2002 10:00:00 PM","-0.243865","-0.134985","0.411501","-0.128562","0","0.700144","0.014226","0","0","0","4.562387E-02","0","0","0","0","28.70343","28.74655","28.72499","29",
"8/26/2002 11:00:00 PM","-0.320748","-0.217264","0.507536","-0.096623","0","0.700841","-0.003118","0","0","0","4.562387E-02","0","0","0","0","28.31475","28.55093","28.43284","28.25",
"8/27/2002","-0.564941","-0.289049","0.702647","0.006817","0","0.706608","-0.122277","0","0","0","4.562387E-02","0","0","0","0","27.51266","28.22081","27.86674","25",
"8/27/2002 1:00:00 AM","-0.599953","-0.436423","0.923999","0.126038","0","0.707495","-0.142964","0","0","0","4.562387E-02","0","0","0","0","26.93119","27.77855","27.35487","24",
"8/27/2002 2:00:00 AM","-0.566221","-0.568117","0.992639","0.163854","0","0.706837","-0.131312","0","0","0","4.562387E-02","0","0","0","0","26.69238","27.43985","27.06612","24",
"8/27/2002 3:00:00 AM","-0.550673","-0.631769","1.002086","0.187675","0","0.706211","-0.119667","0","0","0","4.562387E-02","0","0","0","0","26.45547","27.1788","26.81713","24",
"8/27/2002 4:00:00 AM","-0.532874","-0.663188","0.993786","0.211488","0","0.705764","-0.11034","0","0","0","4.562387E-02","0","0","0","0","26.26468","26.94975","26.60722","24",
"8/27/2002 5:00:00 AM","-0.518093","-0.570631","1.195838","0.411128","-0.982826","0.702157","-0.035282","-1.178868","0","0","4.562387E-02","0","0","0","-0.9401636","23.97149","26.57154","25.27151","23.25",
"8/27/2002 6:00:00 AM","0.350909","-0.577333","1.10314","0.373881","-1.411352","0.704348","-0.085874","-1.582136","0","0","4.562387E-02","0","0.1629516","0","-1.411352","24","26.4166","25.2083","22.25",
"8/27/2002 7:00:00 AM","2.314553","-0.435057","-0.051783","-0.182329","-4.394815","1.040988","0.012104","-4.723282","0","1.437258","0.8458263","0.1365349","0.5284092","0","-4.388524","24","27.51572","25.75786","24.25",
"8/27/2002 8:00:00 AM","3.230058","0.467252","-0.661097","-0.361213","-6.040543","1.375803","0.120988","-6.417911","0","1.437258","0.8458263","0.2730697","0.7923364","0","-5.919929","24","28.50031","26.25015","26.5",
"8/27/2002 9:00:00 AM","3.714358","1.285206","-1.080623","-0.504194","-7.745145","2.050071","0.251736","-8.257011","0","1.437258","0.8458263","0.5461394","0.9819663","0","-7.241848","24","29.33372","26.66686","29.25",
"8/27/2002 10:00:00 AM","3.725602","1.863221","-1.23168","-0.548555","-8.581149","2.044903","0.357032","-9.015694","0","1.437258","0.8458263","0.5461394","1.090626","0","-7.863434","24","29.87114","26.93557","31.5",
"8/27/2002 11:00:00 AM","3.454731","2.239427","-1.243795","-0.557254","-9.0138","2.040638","0.449363","-9.622843","0","1.437258","0.8458263","0.5461394","1.14303","0","-8.102773","24","30.18256","27.09128","33.5",
"8/27/2002 12:00:00 PM","3.109777","2.428648","-1.15612","-0.53343","-8.846016","1.696628","0.53999","-9.275587","0","1.437258","0.8458263","0.4096045","1.136189","0","-8.020068","24","30.31238","27.15619","35.5",
"8/27/2002 1:00:00 PM","3.5663","2.50575","-1.192333","-0.584422","-9.435209","1.695628","0.595731","-9.900229","0","1.437258","0.8458263","0.4096045","1.146564","0","-8.518868","24","30.58051","27.29025","36.75",
"8/27/2002 2:00:00 PM","4.232475","2.612703","-1.257517","-0.632858","-10.54148","2.041962","0.6068","-11.15091","0","1.437258","0.8458263","0.5461394","1.115446","0","-9.295218","24","30.9156","27.4578","37",
"8/27/2002 3:00:00 PM","4.381626","2.728057","-1.189595","-0.61526","-10.71332","2.040059","0.572682","-11.22666","0","1.437258","0.8458263","0.5461394","1.024477","0","-9.540545","24","31.08308","27.54154","36.25",
"8/27/2002 4:00:00 PM","4.03202","2.683014","-0.962119","-0.531223","-10.2514","2.043291","0.493554","-10.88037","0","1.437258","0.8458263","0.5461394","0.8593376","0","-9.244402","24","30.98113","27.49057","34.5",
"8/27/2002 5:00:00 PM","3.108695","2.481935","-0.549002","-0.363248","-8.604251","1.363232","0.436289","-9.055947","0","1.437258","0.8458263","0.2730697","0.5953307","0","-8.160108","24","30.54269","27.27135","33.25",
"8/27/2002 6:00:00 PM","1.746891","2.060083","-0.035971","-0.156487","-6.833486","1.023836","0.390342","-7.201072","0","1.437258","0.8458263","0.1365349","0.2704466","0","-6.634914","24","29.76264","26.88132","32.25",
"8/27/2002 7:00:00 PM","-0.059254","1.146457","0.267616","-0.166794","0","0.699982","0.018773","0","0","0","0.8458263","0","0","0","0","29.35357","28.8625","29.10803","29.75",
"8/27/2002 8:00:00 PM","-0.411224","0.301568","0.009949","-0.323091","0","0.703522","-0.055699","0","0","0","4.562387E-02","0","0","0","0","28.65761","28.85389","28.75575","27.5",
"8/27/2002 9:00:00 PM","-0.437507","-0.009905","0.439073","-0.118412","0","0.704664","-0.078445","0","0","0","4.562387E-02","0","0","0","0","27.87363","28.31047","28.09205","26.25",
"8/27/2002 10:00:00 PM","-0.482383","-0.24299","0.665412","-0.019673","0","0.70562","-0.099085","0","0","0","4.562387E-02","0","0","0","0","27.29389","27.87472","27.5843","25.25",
"8/27/2002 11:00:00 PM","-0.469811","-0.384038","0.793628","0.039372","0","0.705278","-0.093778","0","0","0","4.562387E-02","0","0","0","0","26.93289","27.52262","27.22775","25",
"8/28/2002","-0.522981","-0.46251","0.863839","0.08452","0","0.706052","-0.111714","0","0","0","4.562387E-02","0","0","0","0","26.54848","27.22417","26.88633","24.25",
"8/28/2002 1:00:00 AM","-0.530405","-0.531228","0.92584","0.136015","0","0.705758","-0.108984","0","0","0","4.562387E-02","0","0","0","0","26.24162","26.92748","26.58455","24",
"8/28/2002 2:00:00 AM","-0.570999","-0.591133","0.963297","0.181271","0","0.70694","-0.128632","0","0","0","4.562387E-02","0","0","0","0","25.88812","26.64534","26.26673","23.25",
"8/28/2002 3:00:00 AM","-0.565744","-0.641679","0.997912","0.228597","0","0.706636","-0.128106","0","0","0","4.562387E-02","0","0","0","0","25.62793","26.35987","25.9939","23",
"8/28/2002 4:00:00 AM","-0.613739","-0.680133","1.014335","0.270308","0","0.70747","-0.147066","0","0","0","4.562387E-02","0","0","0","0","25.26021","26.08813","25.67417","22.25",
"8/28/2002 5:00:00 AM","-0.640351","-0.677798","1.15217","0.407625","-0.490489","0.706999","-0.133363","-0.579885","0","0","4.562387E-02","0","0","0","-0.4774573","23.97041","25.70755","24.83898","21.25",
"8/28/2002 6:00:00 AM","0.261508","-0.745767","0.942585","0.312161","-0.862793","0.705479","-0.110105","-0.966787","0","0","4.562387E-02","0","0.1511692","0","-0.8627943","24","25.69342","24.84671","21.75",
"8/28/2002 7:00:00 AM","2.203112","-0.585849","-0.221347","-0.254143","-3.82035","1.043813","-0.024372","-3.925841","0","1.437258","0.8458263","0.1365349","0.5183258","0","-3.832602","24","26.90852","25.45426","23.5",
"8/28/2002 8:00:00 AM","3.164227","0.341037","-0.830691","-0.443024","-5.551737","1.37882","0.108442","-5.573619","0","1.437258","0.8458263","0.2730697","0.7789878","0","-5.445003","24","27.98778","25.99389","26.25",
"8/28/2002 9:00:00 AM","3.605855","1.195925","-1.228109","-0.584621","-7.184385","2.056282","0.215648","-7.665954","0","1.437258","0.8458263","0.5461394","0.9563566","0","-6.752561","24","28.88132","26.44066","28.5",
"8/28/2002 10:00:00 AM","3.770642","1.808203","-1.399754","-0.650746","-8.245348","2.049875","0.34439","-8.968295","0","1.437258","0.8458263","0.5461394","1.075986","0","-7.548635","24","29.52372","26.76186","31.25",
"8/28/2002 11:00:00 AM","3.522168","2.236549","-1.409087","-0.663615","-8.792689","2.045928","0.447676","-9.492901","0","1.437258","0.8458263","0.5461394","1.133272","0","-7.880748","24","29.91209","26.95605","33.5",
"8/28/2002 12:00:00 PM","3.024774","2.381779","-1.244917","-0.608903","-8.375552","1.703763","0.47045","-9.070972","0","1.437258","0.8458263","0.4096045","1.130153","0","-7.654292","24","29.9954","26.9977","34",
"8/28/2002 1:00:00 PM","3.505293","2.299322","-1.2238","-0.647133","-8.915585","1.700942","0.538387","-9.695187","0","1.437258","0.8458263","0.4096045","1.129683","0","-8.085629","24","30.20904","27.10452","35.5",
"8/28/2002 2:00:00 PM","4.107153","2.478399","-1.302281","-0.711382","-10.01455","2.047384","0.560424","-10.80805","0","1.437258","0.8458263","0.5461394","1.115736","0","-8.862293","24","30.58577","27.29288","36",
"8/28/2002 3:00:00 PM","4.3711","2.634414","-1.25804","-0.70674","-10.4048","2.044158","0.560256","-11.12781","0","1.437258","0.8458263","0.5461394","1.018755","0","-9.253296","24","30.82041","27.41021","36",
"8/28/2002 4:00:00 PM","4.037619","2.633179","-1.038874","-0.625644","-10.03221","2.047212","0.492204","-10.73079","0","1.437258","0.8458263","0.5461394","0.8582972","0","-9.024463","24","30.76833","27.38417","34.5",
"8/28/2002 5:00:00 PM","3.2139","2.422397","-0.629156","-0.461843","-8.426535","1.366496","0.400952","-8.890903","0","1.437258","0.8458263","0.2730697","0.6273978","0","-8.018218","24","30.36367","27.18184","32.5",
"8/28/2002 6:00:00 PM","1.78183","1.974059","-0.077199","-0.234221","-6.572372","1.028274","0.308577","-6.78966","0","1.437258","0.8458263","0.1365349","0.3019936","0","-6.416573","24","29.5639","26.78195","30.5",
"8/28/2002 7:00:00 PM","-0.145287","1.016953","0.347147","-0.178623","0","0.701901","-0.021863","0","0","0","0.8458263","0","0","0","0","28.95588","28.53251","28.7442","28.5",
"8/28/2002 8:00:00 PM","-0.386002","0.200765","0.118986","-0.324368","0","0.703348","-0.050363","0","0","0","4.562387E-02","0","0","0","0","28.29825","28.46321","28.38073","27.25",
"8/28/2002 9:00:00 PM","-0.403009","-0.053892","0.477876","-0.150107","0","0.704009","-0.06463","0","0","0","4.562387E-02","0","0","0","0","27.59033","27.97086","27.7806","26.25",
"8/28/2002 10:00:00 PM","-0.452502","-0.242085","0.671941","-0.061175","0","0.705007","-0.085323","0","0","0","4.562387E-02","0","0","0","0","27.01339","27.57007","27.29173","25.25",
"8/28/2002 11:00:00 PM","-0.584469","-0.3704","0.84399","0.034869","0","0.707575","-0.139253","0","0","0","4.562387E-02","0","0","0","0","26.36055","27.16408","26.76231","23.5",
"8/29/2002","-0.580416","-0.496607","0.98104","0.119379","0","0.707707","-0.143425","0","0","0","4.562387E-02","0","0","0","0","25.94405","26.75314","26.3486","23",
"8/29/2002 1:00:00 AM","-0.552517","-0.586119","1.007636","0.151001","0","0.707051","-0.131165","0","0","0","4.562387E-02","0","0","0","0","25.69309","26.44049","26.06679","23",
"8/29/2002 2:00:00 AM","-0.602189","-0.627732","1.028636","0.196563","0","0.707956","-0.150135","0","0","0","4.562387E-02","0","0","0","0","25.32465","26.15207","25.73836","22.25",
"8/29/2002 3:00:00 AM","-0.596054","-0.675173","1.058479","0.249166","0","0.707772","-0.148399","0","0","0","4.562387E-02","0","0","0","0","25.0371","25.84781","25.44246","22",
"8/29/2002 4:00:00 AM","-0.571751","-0.711047","1.039689","0.274461","0","0.706789","-0.138969","0","0","0","4.562387E-02","0","0","0","0","24.84487","25.59561","25.22024","22",
"8/29/2002 5:00:00 AM","-0.607253","-0.689144","1.075757","0.351209","-0.280329","0.707085","-0.133413","-0.381648","0","0","4.562387E-02","0","0","0","-0.2739446","23.97347","25.31843","24.64595","21.25",
"8/29/2002 6:00:00 AM","0.142096","-0.748131","0.881169","0.275562","-0.556976","0.707518","-0.147211","-0.754762","0","0","4.562387E-02","0","0.1250521","0","-0.5569839","24","25.2857","24.64285","21",
"8/29/2002 7:00:00 AM","2.053033","-0.682546","-0.277476","-0.296204","-3.35219","1.049082","-0.110155","-4.086083","0","1.437258","0.8458263","0.1365349","0.5226377","0","-3.405555","24","26.52811","25.26406","21.75",
"8/29/2002 8:00:00 AM","3.066373","0.144003","-0.874448","-0.486123","-4.929062","1.386018","-0.024383","-5.455958","0","1.437258","0.8458263","0.2730697","0.8043468","0","-4.951841","24","27.62492","25.81246","23.5",
"8/29/2002 9:00:00 AM","3.578867","0.907624","-1.251051","-0.623391","-6.401683","2.064583","0.072529","-7.097484","0","1.437258","0.8458263","0.5461394","0.9832842","0","-6.255845","24","28.5144","26.2572","25.5",
"8/29/2002 10:00:00 AM","3.800202","1.548769","-1.429963","-0.699045","-7.532869","2.058103","0.203646","-8.243613","0","1.437258","0.8458263","0.5461394","1.106051","0","-7.123667","24","29.19655","26.59828","28.25",
"8/29/2002 11:00:00 AM","3.629085","2.000566","-1.439516","-0.715364","-8.279718","2.051395","0.34404","-9.006462","0","1.437258","0.8458263","0.5461394","1.155164","0","-7.582995","24","29.61723","26.80862","31.25",
"8/29/2002 12:00:00 PM","3.329976","2.179381","-1.3185","-0.687814","-8.276977","1.705564","0.447276","-8.984828","0","1.437258","0.8458263","0.4096045","1.152083","0","-7.591549","24","29.79411","26.89705","33.5",
"8/29/2002 1:00:00 PM","3.759968","2.234981","-1.317536","-0.732346","-8.794484","1.705754","0.470049","-9.675535","0","1.437258","0.8458263","0.4096045","1.177637","0","-8.07124","24","30.0984","27.0492","34",
"8/29/2002 2:00:00 PM","4.335366","2.324001","-1.336441","-0.770572","-9.743623","2.056641","0.469709","-10.86985","0","1.437258","0.8458263","0.5461394","1.141374","0","-8.778648","24","30.43565","27.21782","34",
"8/29/2002 3:00:00 PM","4.500829","2.494619","-1.270658","-0.764276","-10.065","2.051341","0.469532","-11.07895","0","1.437258","0.8458263","0.5461394","1.040516","0","-9.102015","24","30.66396","27.33198","34",
"8/29/2002 4:00:00 PM","4.13909","2.53921","-1.053779","-0.687017","-9.796659","2.051714","0.434978","-10.57932","0","1.437258","0.8458263","0.5461394","0.8710977","0","-8.907838","24","30.62959","27.3148","33.25",
"8/29/2002 5:00:00 PM","2.972537","2.332343","-0.570426","-0.481792","-8.016768","1.369449","0.354579","-8.485306","0","1.437258","0.8458263","0.2730697","0.5918373","0","-7.656301","24","30.12899","27.0645","31.5",
"8/29/2002 6:00:00 PM","1.340479","1.767415","0.058226","-0.224248","-5.905452","1.032718","0.226543","-6.190876","0","1.437258","0.8458263","0.1365349","0.2506911","0","-5.791142","24","29.17455","26.58727","28.75",
"8/29/2002 7:00:00 PM","-0.229887","0.79381","0.475052","-0.16247","0","0.703792","-0.06022","0","0","0","0.8458263","0","0","0","0","28.50536","28.15253","28.32895","27.25",
"8/29/2002 8:00:00 PM","-0.507136","0.056523","0.305673","-0.267","0","0.705684","-0.100628","0","0","0","4.562387E-02","0","0","0","0","27.58433","27.98726","27.78579","25.5",
"8/29/2002 9:00:00 PM","-0.606874","-0.196958","0.725228","-0.042857","0","0.708026","-0.147743","0","0","0","4.562387E-02","0","0","0","0","26.53868","27.35295","26.94581","23.5",
"8/29/2002 10:00:00 PM","-0.591837","-0.422862","0.943039","0.066216","0","0.7079","-0.148004","0","0","0","4.562387E-02","0","0","0","0","26.03974","26.82893","26.43434","23",
"8/29/2002 11:00:00 PM","-0.556313","-0.539973","1.004327","0.106872","0","0.706956","-0.13217","0","0","0","4.562387E-02","0","0","0","0","25.715","26.46139","26.08819","23",
"8/30/2002","-0.606411","-0.588253","1.032485","0.151701","0","0.707699","-0.149517","0","0","0","4.562387E-02","0","0","0","0","25.31388","26.15039","25.73214","22.25",
"8/30/2002 1:00:00 AM","-0.594766","-0.629398","1.057271","0.200803","0","0.707533","-0.148699","0","0","0","4.562387E-02","0","0","0","0","25.04477","25.84449","25.44463","22",
"8/30/2002 2:00:00 AM","-0.574693","-0.657774","1.035973","0.227438","0","0.707014","-0.137343","0","0","0","4.562387E-02","0","0","0","0","24.81224","25.59274","25.20249","22",
"8/30/2002 3:00:00 AM","-0.62921","-0.677269","1.03527","0.271221","0","0.708104","-0.158267","0","0","0","4.562387E-02","0","0","0","0","24.48232","25.32804","24.90518","21.25",
"8/30/2002 4:00:00 AM","-0.620295","-0.718104","1.058202","0.325611","0","0.708077","-0.156268","0","0","0","4.562387E-02","0","0","0","0","24.18895","25.03089","24.60992","21",
"8/30/2002 5:00:00 AM","-0.656816","-0.753582","1.06514","0.371468","-0.01289","0.709101","-0.175982","-0.012954","0","0","4.562387E-02","0","0","0","-1.274876E-02","23.83149","24.74357","24.28753","20.25",
"8/30/2002 6:00:00 AM","0.089886","-0.823736","0.861168","0.29742","-0.306704","0.709594","-0.187182","-0.333768","0","0","4.562387E-02","0","0.1252806","0","-0.3105223","23.80579","24.74201","24.2739","20",
"8/30/2002 7:00:00 AM","2.051807","-0.782948","-0.37326","-0.344825","-3.068564","1.049336","-0.122453","-3.366023","0","1.437258","0.8458263","0.1365393","0.5187081","0","-3.128254","23.99974","26.08985","25.0448","21.5",
"8/30/2002 8:00:00 AM","2.934925","0.083806","-0.971074","-0.527568","-4.507488","1.388241","-0.060983","-4.914335","0","1.437258","0.8458263","0.2730697","0.7862871","0","-4.566329","24","27.2651","25.63255","22.75",
"8/30/2002 9:00:00 AM","3.569367","0.845815","-1.361878","-0.678248","-6.112433","2.065503","0.060428","-6.796432","0","1.437258","0.8458263","0.5461394","0.972649","0","-5.990567","24","28.22312","26.11156","25.25",
"8/30/2002 10:00:00 AM","3.669397","1.47124","-1.502225","-0.73586","-7.109592","2.059939","0.168157","-7.789097","0","1.437258","0.8458263","0.5461394","1.104089","0","-6.772479","24","28.90493","26.45246","27.5",
"8/30/2002 11:00:00 AM","3.307946","1.664705","-1.38284","-0.698119","-7.359809","2.057481","0.227366","-8.334858","0","1.437258","0.8458263","0.5461394","1.16024","0","-6.900168","24","29.14273","26.57137","28.75",
"8/30/2002 12:00:00 PM","2.844435","1.677239","-1.163316","-0.636773","-6.978606","1.716025","0.238982","-7.894886","0","1.437258","0.8458263","0.4096045","1.155405","0","-6.6151","24","29.15179","26.5759","29",
"8/30/2002 1:00:00 PM","3.396209","1.652626","-1.165654","-0.695427","-7.60744","1.713439","0.309023","-8.534413","0","1.437258","0.8458263","0.4096045","1.162194","0","-7.135943","24","29.42363","26.71181","30.5",
"8/30/2002 2:00:00 PM","4.005865","1.794983","-1.233284","-0.755357","-8.574847","2.059821","0.332253","-9.567122","0","1.437258","0.8458263","0.5461394","1.143691","0","-7.899694","24","29.81134","26.90567","31",
"8/30/2002 3:00:00 PM","4.107656","1.991251","-1.16375","-0.741873","-8.76566","2.058299","0.297364","-9.690586","0","1.437258","0.8458263","0.5461394","1.040868","0","-8.163003","24","30.03038","27.01519","30.25",
"8/30/2002 4:00:00 PM","3.807734","2.044254","-0.967308","-0.672615","-8.611308","2.056659","0.285713","-9.515068","0","1.437258","0.8458263","0.5461394","0.8736158","0","-8.032668","24","30.01591","27.00796","30",
"8/30/2002 5:00:00 PM","2.617282","1.848801","-0.481757","-0.464468","-6.985054","1.375139","0.215341","-7.675461","0","1.437258","0.8458263","0.2730697","0.576158","0","-6.766781","24","29.50621","26.7531","28.5",
"8/30/2002 6:00:00 PM","1.283568","1.395624","0.042542","-0.255438","-5.286047","1.037596","0.120438","-5.874574","0","1.437258","0.8458263","0.1365349","0.2788817","0","-5.22442","24","28.70994","26.35497","26.5",
"8/30/2002 7:00:00 PM","-0.548497","0.596865","0.599856","-0.093769","0","0.710147","-0.18507","0","0","0","0.8458263","0","0","0","0","27.54968","27.58498","27.56733","23.75",
"8/30/2002 8:00:00 PM","-0.644096","-0.088613","0.652684","-0.069407","0","0.708966","-0.162917","0","0","0","4.562387E-02","0","0","0","0","26.33765","27.14533","26.74149","23",
"8/30/2002 9:00:00 PM","-0.63746","-0.385183","0.90947","0.049405","0","0.709117","-0.168247","0","0","0","4.562387E-02","0","0","0","0","25.6854","26.55168","26.11854","22.25",
"8/30/2002 10:00:00 PM","-0.606561","-0.536276","1.034651","0.130176","0","0.708605","-0.15997","0","0","0","4.562387E-02","0","0","0","0","25.26294","26.09969","25.68131","22",
"8/30/2002 11:00:00 PM","-0.647141","-0.614127","1.082899","0.184145","0","0.709176","-0.175792","0","0","0","4.562387E-02","0","0","0","0","24.82692","25.73228","25.2796","21.25",
"8/31/2002","-0.706424","-0.667087","1.146624","0.259715","0","0.710402","-0.201553","0","0","0","4.562387E-02","0","0","0","0","24.33729","25.35072","24.844","20.25",
"8/31/2002 1:00:00 AM","-0.746507","-0.729","1.205722","0.336227","0","0.713268","-0.264182","0","0","0","4.562387E-02","0","0","0","0","23.825","24.95612","24.39055","18.5",
"8/31/2002 2:00:00 AM","-0.610889","-0.779696","1.209173","0.38175","0","0.711676","-0.241344","0","0","0","4.562387E-02","0","0","0","0","23.61913","24.6185","24.11881","18.75",
"8/31/2002 3:00:00 AM","-0.535204","-0.7775","1.085674","0.355345","0","0.710927","-0.225848","0","0","0","4.562387E-02","0","0","0","0","23.56059","24.44001","24.0003","19",
"8/31/2002 4:00:00 AM","-0.598054","-0.734671","1.029936","0.384073","0","0.711992","-0.247744","0","0","0","4.562387E-02","0","0","0","0","23.24362","24.23975","23.74169","18.25",
"8/31/2002 5:00:00 AM","-0.613349","-0.727731","1.032076","0.437241","0","0.711873","-0.246717","0","0","0","4.562387E-02","0","0","0","0","22.96684","23.97647","23.47166","18",
"8/31/2002 6:00:00 AM","0.017728","-0.782633","0.830772","0.352977","0","0.713118","-0.266667","0","0","0","4.562387E-02","0","0.1085467","0","0","23.3681","24.00241","23.68525","18",
"8/31/2002 7:00:00 AM","1.612006","-0.767604","-0.174279","-0.257504","0","0.719021","-0.380515","0","0","0","4.562387E-02","0","0.496728","0","0","25.65425","25.27464","25.46445","18",
"8/31/2002 8:00:00 AM","2.492632","-0.28653","-1.15866","-0.762697","0","0.720646","-0.411958","0","0","0","4.562387E-02","0","0.7862021","0","0","27.82744","26.96984","27.39864","19.5",
"8/31/2002 9:00:00 AM","2.712529","0.356998","-1.904172","-1.179982","0","0.721866","-0.436301","0","0","0","4.562387E-02","0","0.9991594","0","0","29.60731","28.67737","29.14234","20.75",
"8/31/2002 10:00:00 AM","2.607964","0.737807","-2.186722","-1.425418","0","0.718865","-0.375472","0","0","0","4.562387E-02","0","1.118405","0","0","30.93667","30.02478","30.48072","23.25",
"8/31/2002 11:00:00 AM","2.22968","0.903223","-2.180643","-1.544083","0","0.715365","-0.302082","0","0","0","4.562387E-02","0","1.170836","0","0","31.73105","30.98843","31.35974","25.5",
"8/31/2002 12:00:00 PM","1.853545","0.891148","-1.893565","-1.536397","0","0.713344","-0.262212","0","0","0","4.562387E-02","0","1.155272","0","0","32.18219","31.51325","31.84772","26.75",
"8/31/2002 1:00:00 PM","2.18218","0.766895","-1.836245","-1.664805","0","0.71277","-0.25393","0","0","0","4.562387E-02","0","1.18121","0","0","33.02839","32.20638","32.61739","27.75",
"8/31/2002 2:00:00 PM","2.589018","0.736543","-1.941551","-1.848665","0","0.714216","-0.284772","0","0","0","4.562387E-02","0","1.134042","0","0","34.08207","33.09138","33.58673","28.15",
"8/31/2002 3:00:00 PM","2.673728","0.811529","-1.898229","-1.982639","0","0.716988","-0.341653","0","0","0","4.562387E-02","0","1.046167","0","0","35.01271","33.9353","34.47401","27.9",
"8/31/2002 4:00:00 PM","2.415944","0.870854","-1.622358","-2.019752","0","0.719901","-0.398313","0","0","0","4.562387E-02","0","0.8967552","0","0","35.4729","34.54654","35.00972","27.2",
"8/31/2002 5:00:00 PM","1.482911","0.82044","-0.94087","-1.838101","0","0.721263","-0.424724","0","0","0","4.562387E-02","0","0.6447526","0","0","35.04361","34.58435","34.81398","26.25",
"8/31/2002 6:00:00 PM","0.078118","0.533065","0.244518","-1.34342","0","0.722753","-0.453249","0","0","0","4.562387E-02","0","0.3129209","0","0","33.05453","33.66463","33.35958","23.75",
"8/31/2002 7:00:00 PM","-1.284012","0.058797","1.641016","-0.665752","0","0.719292","-0.382004","0","0","0","4.562387E-02","0","0","0","0","30.05254","31.80283","30.92769","22.25",
"8/31/2002 8:00:00 PM","-1.196837","-0.602899","2.160582","-0.418865","0","0.718726","-0.371375","0","0","0","4.562387E-02","0","0","0","0","28.80391","30.49357","29.64874","21.25",
"8/31/2002 9:00:00 PM","-1.158556","-0.91447","2.356346","-0.238061","0","0.718756","-0.372769","0","0","0","4.562387E-02","0","0","0","0","27.80459","29.49511","28.64985","20.25",
"8/31/2002 10:00:00 PM","-1.08684","-1.057321","2.380018","-0.109975","0","0.717988","-0.356441","0","0","0","4.562387E-02","0","0","0","0","27.13983","28.69573","27.91778","19.925",
"8/31/2002 11:00:00 PM","-1.031438","-1.120629","2.299234","-0.018711","0","0.716972","-0.336949","0","0","0","4.562387E-02","0","0","0","0","26.56611","28.05426","27.31019","19.75",
"9/1/2002","-0.978039","-1.137987","2.187649","0.062315","0","0.716101","-0.318719","0","0","0","4.562387E-02","0","0","0","0","26.07393","27.50982","26.79187","19.625",
"9/1/2002 1:00:00 AM","-0.941781","-1.133611","2.064999","0.133438","0","0.715049","-0.307217","0","0","0","4.562387E-02","0","0","0","0","25.66269","27.03111","26.3469","19.45",
"9/1/2002 2:00:00 AM","-0.901278","-1.121985","1.951687","0.202395","0","0.714401","-0.293914","0","0","0","4.562387E-02","0","0","0","0","25.26579","26.59301","25.9294","19.325",
"9/1/2002 3:00:00 AM","-0.876966","-1.109623","1.844274","0.264065","0","0.714504","-0.284829","0","0","0","4.562387E-02","0","0","0","0","24.89917","26.1891","25.54413","19.15",
"9/1/2002 4:00:00 AM","-0.847375","-1.098275","1.748463","0.321924","0","0.713642","-0.274555","0","0","0","4.562387E-02","0","0","0","0","24.56636","25.8092","25.18778","19.025",
"9/1/2002 5:00:00 AM","-0.819237","-1.086179","1.654692","0.370964","0","0.712847","-0.260871","0","0","0","4.562387E-02","0","0","0","0","24.26634","25.45922","24.86278","19",
"9/1/2002 6:00:00 AM","-0.229426","-1.102513","1.403634","0.312677","0","0.71322","-0.273056","0","0","0","4.562387E-02","0","0.1014962","0","0","24.50935","25.38358","24.94647","19",
"9/1/2002 7:00:00 AM","1.336066","-1.029864","0.375134","-0.251572","0","0.714842","-0.299549","0","0","0","4.562387E-02","0","0.4400713","0","0","26.57412","26.49546","26.53479","20.5",
"9/1/2002 8:00:00 AM","2.499542","-0.529257","-0.832349","-0.858929","0","0.714861","-0.295281","0","0","0","4.562387E-02","0","0.746423","0","0","29.2872","28.3412","28.8142","23.25",
"9/1/2002 9:00:00 AM","2.830632","0.262658","-1.756171","-1.310737","0","0.712806","-0.250377","0","0","0","4.562387E-02","0","0.9173408","0","0","31.41858","30.19435","30.80647","26.25",
"9/1/2002 10:00:00 AM","2.773649","0.742147","-2.245856","-1.608734","0","0.71086","-0.21109","0","0","0","4.562387E-02","0","1.039095","0","0","32.89071","31.7171","32.30391","28.5",
"9/1/2002 11:00:00 AM","2.695522","0.979404","-2.410336","-1.804013","0","0.707522","-0.137985","0","0","0","4.562387E-02","0","1.143432","0","0","34.1445","32.91222","33.52836","31.25",
"9/1/2002 12:00:00 PM","2.371767","1.184817","-2.391712","-1.912268","0","0.705788","-0.104519","0","0","0","4.562387E-02","0","1.136624","0","0","34.95599","33.85695","34.40646","32.75",
"9/1/2002 1:00:00 PM","2.440945","1.174612","-2.230975","-1.985266","0","0.705086","-0.096009","0","0","0","4.562387E-02","0","1.041243","0","0","35.78392","34.63399","35.20895","33.75",
"9/1/2002 2:00:00 PM","2.55546","1.099629","-2.096076","-2.075151","0","0.707939","-0.156314","0","0","0","4.562387E-02","0","0.9667762","0","0","36.55813","35.37259","35.96536","33.25",
"9/1/2002 3:00:00 PM","2.632194","0.977818","-2.013196","-2.206012","0","0.712029","-0.235852","0","0","0","4.562387E-02","0","0.9825764","0","0","37.22615","36.13768","36.68192","32.25",
"9/1/2002 4:00:00 PM","1.838725","0.829825","-1.196635","-1.979697","0","0.713766","-0.271944","0","0","0","4.562387E-02","0","0.717275","0","0","36.9743","36.14655","36.56042","31.25",
"9/1/2002 5:00:00 PM","0.848928","0.543448","-0.313383","-1.702726","0","0.717297","-0.341811","0","0","0","4.562387E-02","0","0.4779942","0","0","35.88607","35.7068","35.79644","28.75",
"9/1/2002 6:00:00 PM","-0.461846","0.27358","0.959547","-1.115288","0","0.715521","-0.306627","0","0","0","4.562387E-02","0","0.1316184","0","0","33.61584","34.37004","33.99294","27.25",
"9/1/2002 7:00:00 PM","-0.864652","-0.194388","1.712136","-0.784451","0","0.712214","-0.237604","0","0","0","4.562387E-02","0","0","0","0","31.92702","33.06414","32.49558","27",
"9/1/2002 8:00:00 PM","-0.903658","-0.538391","1.971158","-0.61852","0","0.713436","-0.261991","0","0","0","4.562387E-02","0","0","0","0","30.90432","32.1483","31.52631","25.5",
"9/1/2002 9:00:00 PM","-0.846792","-0.718531","2.076923","-0.472783","0","0.712738","-0.249992","0","0","0","4.562387E-02","0","0","0","0","30.14901","31.38759","30.7683","25",
"9/1/2002 10:00:00 PM","-0.85469","-0.799507","2.055548","-0.368406","0","0.712822","-0.257304","0","0","0","4.562387E-02","0","0","0","0","29.53802","30.77168","30.15485","24.25",
"9/1/2002 11:00:00 PM","-0.80699","-0.851567","2.008799","-0.269813","0","0.712101","-0.245085","0","0","0","4.562387E-02","0","0","0","0","29.03411","30.22075","29.62743","24",
"9/2/2002","-0.818438","-0.891572","1.94292","-0.179048","0","0.712711","-0.256488","0","0","0","4.562387E-02","0","0","0","0","28.50929","29.72379","29.11654","23.25",
"9/2/2002 1:00:00 AM","-0.758576","-0.919496","1.878312","-0.094932","0","0.71254","-0.250454","0","0","0","4.562387E-02","0","0","0","0","28.13553","29.25981","28.69767","23",
"9/2/2002 2:00:00 AM","-0.604176","-0.915436","1.720824","-0.070439","0","0.71021","-0.206719","0","0","0","4.562387E-02","0","0","0","0","27.99886","28.93834","28.4686","23.75",
"9/2/2002 3:00:00 AM","-0.587127","-0.828054","1.545943","-0.054285","0","0.711026","-0.22003","0","0","0","4.562387E-02","0","0","0","0","27.76447","28.71698","28.24073","23.25",
"9/2/2002 4:00:00 AM","-0.592382","-0.770176","1.453465","-0.0017","0","0.710887","-0.221895","0","0","0","4.562387E-02","0","0","0","0","27.47264","28.4509","27.96177","22.925",
"9/2/2002 5:00:00 AM","-0.496518","-0.550391","1.741885","0.333275","-1.741467","0.70296","-0.050494","-1.807736","0","0","4.562387E-02","0","0","0","-1.663649","24.00994","27.92039","25.96516","22.975",
"9/2/2002 6:00:00 AM","-0.25751","-0.465754","1.899589","0.485619","-1.801197","0.702603","-0.04883","-1.916988","0","0","4.562387E-02","0","2.708983E-02","0","-1.801197","24","27.19291","25.59645","23",
"9/2/2002 7:00:00 AM","0.463998","-0.61276","1.01531","0.126441","-3.420917","1.043404","-0.012198","-3.864703","0","1.437258","0.8458263","0.1365349","0.1579393","0","-3.425817","24","27.40735","25.70368","23.75",
"9/2/2002 8:00:00 AM","1.531688","-0.230344","0.378184","-0.043757","-4.527212","1.38146","0.047348","-5.246653","0","1.437258","0.8458263","0.2730697","0.4045878","0","-4.477952","24","27.97263","25.98631","24.975",
"9/2/2002 9:00:00 AM","2.190943","0.356683","-0.1247","-0.181515","-5.820369","2.06011","0.124393","-6.939944","0","1.437258","0.8458263","0.5461394","0.5549765","0","-5.568462","24","28.57351","26.28676","26.575",
"9/2/2002 10:00:00 AM","2.32651","0.798275","-0.322775","-0.212917","-6.556135","2.054092","0.251308","-7.53194","0","1.437258","0.8458263","0.5461394","0.554392","0","-6.049064","24","28.8658","26.4329","29.25",
"9/2/2002 11:00:00 AM","3.370593","1.169059","-0.764601","-0.401787","-7.945356","2.049623","0.356198","-9.019299","0","1.437258","0.8458263","0.5461394","0.8781977","0","-7.221257","24","29.53024","26.76512","31.5",
"9/2/2002 12:00:00 PM","3.281325","1.636295","-0.907281","-0.431526","-8.162169","1.705644","0.413869","-9.235776","0","1.437258","0.8458263","0.4096045","1.044055","0","-7.527221","24","29.89199","26.946","32.75",
"9/2/2002 1:00:00 PM","3.790916","1.836677","-1.013744","-0.4794","-8.796162","1.706378","0.425049","-9.926828","0","1.437258","0.8458263","0.4096045","1.099227","0","-8.142688","24","30.24463","27.12231","33",
"9/2/2002 2:00:00 PM","4.305956","2.02612","-1.104274","-0.527084","-9.801203","2.048847","0.459165","-11.03083","0","1.437258","0.8458263","0.5461394","1.081951","0","-8.859692","24","30.59381","27.2969","33.75",
"9/2/2002 3:00:00 PM","4.28013","2.24825","-1.040409","-0.49758","-10.02306","2.052043","0.470187","-11.17653","0","1.437258","0.8458263","0.5461394","0.9490901","0","-9.058125","24","30.77105","27.38553","34",
"9/2/2002 4:00:00 PM","3.313692","2.233355","-0.685541","-0.349834","-9.187968","2.048634","0.436198","-10.33457","0","1.437258","0.8458263","0.5461394","0.6515012","0","-8.295064","24","30.45714","27.22857","33.25",
"9/2/2002 5:00:00 PM","2.843946","2.010543","-0.414156","-0.25753","-7.939417","1.365971","0.390372","-8.59458","0","1.437258","0.8458263","0.2730697","0.5208948","0","-7.541749","24","30.13089","27.06545","32.25",
"9/2/2002 6:00:00 PM","1.455897","1.647278","0.089064","-0.039027","-6.247008","1.026151","0.344165","-6.646589","0","1.437258","0.8458263","0.1365349","0.2088686","0","-6.07229","24","29.3374","26.6687","31.25",
"9/2/2002 7:00:00 PM","0.026828","0.832161","0.313778","-0.083735","0","0.699989","0.018274","0","0","0","0.8458263","0","0","0","0","29.11567","28.56282","28.83924","29.5",
"9/2/2002 8:00:00 PM","-0.325683","0.166894","0.008481","-0.257611","0","0.703165","-0.049178","0","0","0","4.562387E-02","0","0","0","0","28.52196","28.64252","28.58224","27.5",
"9/2/2002 9:00:00 PM","-0.292313","-0.045225","0.354552","-0.095561","0","0.703037","-0.048106","0","0","0","4.562387E-02","0","0","0","0","27.99835","28.23466","28.1165","27",
"9/2/2002 10:00:00 PM","-0.411298","-0.197177","0.5211","-0.024659","0","0.703527","-0.057462","0","0","0","4.562387E-02","0","0","0","0","27.43927","27.91959","27.67943","26.25",
"9/2/2002 11:00:00 PM","-0.371654","-0.319419","0.642318","0.028871","0","0.703507","-0.05735","0","0","0","4.562387E-02","0","0","0","0","27.18603","27.6285","27.40726","26",
"9/3/2002","-0.423808","-0.39574","0.69748","0.059448","0","0.704449","-0.078725","0","0","0","4.562387E-02","0","0","0","0","26.87387","27.3957","27.13479","25.25",
"9/3/2002 1:00:00 AM","-0.385487","-0.449096","0.744713","0.094243","0","0.704503","-0.081691","0","0","0","4.562387E-02","0","0","0","0","26.68376","27.17067","26.92722","25",
"9/3/2002 2:00:00 AM","-0.446048","-0.479291","0.764009","0.121545","0","0.705534","-0.103044","0","0","0","4.562387E-02","0","0","0","0","26.36979","26.97033","26.67006","24.25",
"9/3/2002 3:00:00 AM","-0.457662","-0.510501","0.807979","0.166316","0","0.705465","-0.103534","0","0","0","4.562387E-02","0","0","0","0","26.12892","26.73557","26.43225","24",
"9/3/2002 4:00:00 AM","-0.431627","-0.547955","0.805028","0.184149","0","0.704852","-0.09594","0","0","0","4.562387E-02","0","0","0","0","25.97285","26.54","26.25643","24",
"9/3/2002 5:00:00 AM","-0.42368","-0.473662","0.973913","0.349131","-1.000918","0.700615","0.00142","-1.322167","0","0","4.562387E-02","0","0","0","-0.9682475","23.97082","26.22442","25.09762","24",
"9/3/2002 6:00:00 AM","0.090137","-0.486411","0.965959","0.357341","-1.039759","0.702244","-0.036616","-1.267772","0","0","4.562387E-02","0","8.731934E-02","0","-1.039748","23.99995","25.97792","24.98894","23.25",
"9/3/2002 7:00:00 AM","1.582661","-0.474002","-0.043649","-0.138002","-3.616232","1.039735","0.060569","-4.232132","0","1.437258","0.8458263","0.1365349","0.3677285","0","-3.585151","24","26.88053","25.44027","25.25",
"9/3/2002 8:00:00 AM","2.698496","0.239215","-0.634436","-0.334735","-5.195751","1.377057","0.132789","-5.936327","0","1.437258","0.8458263","0.2730697","0.6138616","0","-5.061379","24","27.84837","25.92418","26.75",
"9/3/2002 9:00:00 AM","3.411563","1.043309","-1.095017","-0.510835","-6.922916","2.055186","0.216005","-8.039251","0","1.437258","0.8458263","0.5461394","0.8213233","0","-6.486308","24","28.76381","26.3819","28.5",
"9/3/2002 10:00:00 AM","3.930599","1.674995","-1.360945","-0.616984","-8.256451","2.047848","0.345112","-9.406732","0","1.437258","0.8458263","0.5461394","0.9826612","0","-7.555706","24","29.506","26.753","31.25",
"9/3/2002 11:00:00 AM","3.991475","2.197602","-1.449907","-0.65905","-9.098","2.043519","0.448728","-10.24861","0","1.437258","0.8458263","0.5461394","1.039721","0","-8.18119","24","30.02967","27.01484","33.5",
"9/3/2002 12:00:00 PM","3.740349","2.497017","-1.338201","-0.619676","-9.143714","1.697494","0.573399","-10.26352","0","1.437258","0.8458263","0.4096045","0.8934698","0","-8.25594","24","30.28021","27.14011","36.25",
"9/3/2002 1:00:00 PM","3.259336","2.454926","-1.062258","-0.527674","-8.757878","1.703702","0.539174","-9.77043","0","1.437258","0.8458263","0.4096045","0.7191005","0","-7.925706","24","30.18584","27.09292","35.5",
"9/3/2002 2:00:00 PM","4.139344","2.317973","-1.182187","-0.651338","-9.851414","2.046704","0.550402","-11.18108","0","1.437258","0.8458263","0.5461394","0.914215","0","-8.715531","24","30.48953","27.24476","35.75",
"9/3/2002 3:00:00 PM","4.432675","2.470833","-1.197007","-0.666181","-10.24969","2.045711","0.527439","-11.6674","0","1.437258","0.8458263","0.5461394","0.9506228","0","-9.161775","24","30.76605","27.38303","35.25",
"9/3/2002 4:00:00 PM","3.576901","2.412943","-0.842204","-0.51463","-9.57644","2.044801","0.516002","-10.94186","0","1.437258","0.8458263","0.5461394","0.6722198","0","-8.512926","24","30.48891","27.24446","35",
"9/3/2002 5:00:00 PM","3.073274","2.235574","-0.509878","-0.393591","-8.389718","1.360118","0.515935","-9.181011","0","1.437258","0.8458263","0.2730697","0.4870558","0","-7.85889","24","30.11207","27.05603","35",
"9/3/2002 6:00:00 PM","1.859733","1.932647","-0.081094","-0.217591","-6.758946","1.021277","0.447711","-7.263478","0","1.437258","0.8458263","0.1365349","0.2316577","0","-6.529696","24","29.46254","26.73127","33.5",
"9/3/2002 7:00:00 PM","0.274141","1.127533","0.080128","-0.282932","0","0.695136","0.124102","0","0","0","0.8458263","0","0","0","0","29.6274","28.77035","29.19887","32.25",
"9/3/2002 8:00:00 PM","-0.076058","0.461424","-0.308668","-0.497422","0","0.698242","0.055999","0","0","0","4.562387E-02","0","0","0","0","29.32378","29.02608","29.17493","30.5",
"9/3/2002 9:00:00 PM","-0.075294","0.252913","0.031156","-0.353395","0","0.698637","0.045233","0","0","0","4.562387E-02","0","0","0","0","29.05222","28.74263","28.89743","30",
"9/3/2002 10:00:00 PM","-0.162266","0.099683","0.196134","-0.293138","0","0.699487","0.027938","0","0","0","4.562387E-02","0","0","0","0","28.66642","28.51647","28.59144","29.25",
"9/3/2002 11:00:00 PM","-0.137168","-0.014179","0.308137","-0.251877","0","0.699496","0.025866","0","0","0","4.562387E-02","0","0","0","0","28.46045","28.32105","28.39075","29",
"9/4/2002","-0.25766","-0.080505","0.399845","-0.210695","0","0.701746","-0.022492","0","0","0","4.562387E-02","0","0","0","0","27.96627","28.13405","28.05016","27.5",
"9/4/2002 1:00:00 AM","-0.392993","-0.162257","0.571666","-0.12402","0","0.703491","-0.055549","0","0","0","4.562387E-02","0","0","0","0","27.39791","27.82926","27.61358","26.25",
"9/4/2002 2:00:00 AM","-0.4004","-0.28803","0.694268","-0.055168","0","0.703155","-0.050393","0","0","0","4.562387E-02","0","0","0","0","27.04141","27.51383","27.27762","26",
"9/4/2002 3:00:00 AM","-0.383082","-0.382279","0.735832","-0.023797","0","0.702676","-0.041312","0","0","0","4.562387E-02","0","0","0","0","26.85402","27.26465","27.05934","26",
"9/4/2002 4:00:00 AM","-0.40717","-0.431813","0.758954","0.008932","0","0.702939","-0.050899","0","0","0","4.562387E-02","0","0","0","0","26.60067","27.0464","26.82353","25.55",
"9/4/2002 5:00:00 AM","-0.372569","-0.338865","1.021295","0.237322","-1.294479","0.698177","0.055007","-1.970667","0","0","4.562387E-02","0","0","0","-1.244064","23.96618","26.64912","25.30765","25.1",
"9/4/2002 6:00:00 AM","0.191858","-0.34446","1.064909","0.269876","-1.409307","0.696853","0.077559","-1.839749","0","0","4.562387E-02","0","7.483714E-02","0","-1.409181","23.99991","26.31186","25.15589","25.6",
"9/4/2002 7:00:00 AM","1.765266","-0.302304","0.0281","-0.232824","-4.085322","1.034547","0.16636","-4.95273","0","1.437258","0.8458263","0.1365349","0.3444663","0","-4.000499","24","27.19061","25.5953","27.45",
"9/4/2002 8:00:00 AM","3.086833","0.470294","-0.651795","-0.465735","-5.949336","1.370251","0.26348","-6.960816","0","1.437258","0.8458263","0.2730697","0.6429099","0","-5.681362","24","28.23431","26.11715","29.5",
"9/4/2002 9:00:00 AM","3.670913","1.344836","-1.143697","-0.634433","-7.136966","2.059448","0.108746","-8.964638","0","1.437258","0.8458263","0.5461394","0.9679977","0","-6.911138","24","29.19051","26.59525","26.25",
"9/4/2002 10:00:00 AM","4.173383","1.816998","-1.345466","-0.706201","-8.728984","2.046712","0.367823","-10.41387","0","1.437258","0.8458263","0.5461394","1.075703","0","-7.975595","24","29.80028","26.90014","31.75",
"9/4/2002 11:00:00 AM","4.069698","2.362561","-1.440259","-0.746438","-9.642612","2.038135","0.540219","-11.09851","0","1.437258","0.8458263","0.5461394","1.13659","0","-8.530117","24","30.28901","27.14451","35.5",
"9/4/2002 12:00:00 PM","3.720821","2.735554","-1.35177","-0.714156","-9.589718","1.69308","0.630077","-10.76996","0","1.437258","0.8458263","0.4096045","1.096922","0","-8.611412","24","30.51294","27.25647","37.5",
"9/4/2002 1:00:00 PM","4.029145","2.872542","-1.317535","-0.734631","-9.989977","1.692788","0.652389","-11.14472","0","1.437258","0.8458263","0.4096045","0.979785","0","-8.975866","24","30.79111","27.39556","38",
"9/4/2002 2:00:00 PM","4.783007","2.941893","-1.448369","-0.835742","-10.60874","2.042015","0.631372","-12.18198","0","1.437258","0.8458263","0.5425536","1.06475","0","-9.431021","24.44281","31.21446","27.82864","38",
"9/4/2002 3:00:00 PM","4.613296","2.792548","-1.467067","-0.897147","-10.59843","2.04042","0.612518","-12.18198","0","1.437258","0.8458263","0.515083","0.943971","0","-9.318357","24.69996","31.45035","28.07516","37.85",
"9/4/2002 4:00:00 PM","3.827203","2.786545","-0.900044","-0.593077","-10.59341","2.037","0.611737","-12.06696","0","1.437258","0.8458263","0.5357907","0.6686108","0","-9.28921","24.09337","31.0406","27.56698","37.2",
"9/4/2002 5:00:00 PM","3.096383","2.466099","-0.396348","-0.414489","-8.855385","1.355879","0.5735","-9.804564","0","1.437258","0.8458263","0.2730697","0.4709224","0","-8.262315","24.00021","30.44646","27.22334","36.25",
"9/4/2002 6:00:00 PM","1.647408","2.054771","0.110052","-0.214783","-6.890107","1.018604","0.494416","-7.625624","0","1.437258","0.8458263","0.1365349","0.1737113","0","-6.635427","24","29.60706","26.80353","34.5",
"9/4/2002 7:00:00 PM","0.318695","1.162624","0.157201","-0.341494","0","0.695091","0.126296","0","0","0","0.8458263","0","0","0","0","29.83359","28.97484","29.40422","32.5",
"9/4/2002 8:00:00 PM","0.01499","0.475782","-0.304674","-0.579395","0","0.695931","0.105848","0","0","0","4.562387E-02","0","0","0","0","29.77017","29.29046","29.53032","32",
"9/4/2002 9:00:00 PM","-0.14294","0.297585","0.028982","-0.423797","0","0.699247","0.036927","0","0","0","4.562387E-02","0","0","0","0","29.27656","29.0141","29.14533","30.05",
"9/4/2002 10:00:00 PM","-0.322514","0.100305","0.331653","-0.287756","0","0.702885","-0.037313","0","0","0","4.562387E-02","0","0","0","0","28.37292","28.62606","28.49949","27.6",
"9/4/2002 11:00:00 PM","-0.392697","-0.106579","0.584997","-0.180884","0","0.704473","-0.072266","0","0","0","4.562387E-02","0","0","0","0","27.74155","28.19887","27.97021","26.25",
"9/5/2002","-0.451694","-0.268504","0.750607","-0.098361","0","0.705491","-0.0961","0","0","0","4.562387E-02","0","0","0","0","27.22841","27.81779","27.5231","25.25",
"9/5/2002 1:00:00 AM","-0.443659","-0.377327","0.846848","-0.039825","0","0.705246","-0.091785","0","0","0","4.562387E-02","0","0","0","0","26.88853","27.48788","27.18821","25",
"9/5/2002 2:00:00 AM","-0.425875","-0.441614","0.862722","-0.014032","0","0.704608","-0.082816","0","0","0","4.562387E-02","0","0","0","0","26.70399","27.2386","26.9713","25",
"9/5/2002 3:00:00 AM","-0.495971","-0.472273","0.887757","0.030897","0","0.705673","-0.102743","0","0","0","4.562387E-02","0","0","0","0","26.35849","26.99199","26.67524","24.25",
