"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"9/5/2002 4:00:00 AM","-0.488174","-0.522627","0.928352","0.084777","0","0.705698","-0.101391","0","0","0","4.562387E-02","0","0","0","0","26.07911","26.71657","26.39784","24",
"9/5/2002 5:00:00 AM","-0.495615","-0.479425","1.126035","0.272394","-0.983042","0.702678","-0.034916","-1.768496","0","0","4.562387E-02","0","0","0","-0.9480317","23.96456","26.32112","25.14284","23.25",
"9/5/2002 6:00:00 AM","0.290348","-0.534197","1.063988","0.255028","-1.203375","0.703087","-0.048915","-1.849261","0","0","4.562387E-02","0","0.1246912","0","-1.203253","23.99995","26.09461","25.04728","23",
"9/5/2002 7:00:00 AM","2.343516","-0.421051","-0.119806","-0.320586","-4.245442","1.041748","0.03158","-5.596579","0","1.437258","0.8458263","0.1365349","0.5120273","0","-4.227693","24","27.2528","25.6264","24.65",
"9/5/2002 8:00:00 AM","3.513154","0.52084","-0.797702","-0.536206","-6.137126","1.375729","0.159212","-7.483832","0","1.437258","0.8458263","0.2730697","0.7927775","0","-5.97321","24","28.38013","26.19006","27.3",
"9/5/2002 9:00:00 AM","3.66113","1.488569","-1.150108","-0.629748","-7.56896","2.052635","0.228392","-9.539596","0","1.437258","0.8458263","0.5461394","0.8916144","0","-7.101195","24","29.21312","26.60656","28.75",
"9/5/2002 10:00:00 AM","3.011375","1.919169","-1.032548","-0.554133","-7.788377","2.04725","0.3458","-9.960972","0","1.437258","0.8458263","0.5461394","0.7373425","0","-7.077365","24","29.39686","26.69843","31.25",
"9/5/2002 11:00:00 AM","3.50969","1.923227","-1.152344","-0.642333","-8.519976","2.043806","0.415355","-10.61382","0","1.437258","0.8458263","0.5461394","0.9859636","0","-7.665367","24","29.75799","26.879","32.75",
"9/5/2002 12:00:00 PM","3.367755","2.057791","-1.137733","-0.648928","-8.492747","1.699025","0.495469","-10.0073","0","1.437258","0.8458263","0.4096045","1.102589","0","-7.727417","24","29.95486","26.97743","34.5",
"9/5/2002 1:00:00 PM","3.917195","2.148402","-1.187041","-0.694338","-9.109846","1.698796","0.518231","-10.55309","0","1.437258","0.8458263","0.4096045","1.122729","0","-8.309055","24","30.27742","27.13871","35",
"9/5/2002 2:00:00 PM","4.35274","2.282835","-1.214241","-0.721902","-9.996367","2.045247","0.517738","-11.4981","0","1.437258","0.8458263","0.5461394","1.092109","0","-8.931901","24","30.57036","27.28518","35",
"9/5/2002 3:00:00 PM","4.396655","2.410954","-1.119309","-0.690886","-10.19106","2.043213","0.517281","-11.81997","0","1.437258","0.8458263","0.5461394","0.964977","0","-9.12431","24","30.70485","27.35243","35",
"9/5/2002 4:00:00 PM","3.931274","2.303559","-0.863745","-0.590271","-9.623167","2.044863","0.448798","-11.33092","0","1.437258","0.8458263","0.5461394","0.7903132","0","-8.700145","24","30.5474","27.2737","33.5",
"9/5/2002 5:00:00 PM","3.108128","2.0415","-0.457743","-0.424783","-8.122374","1.363113","0.425829","-9.078057","0","1.437258","0.8458263","0.2730697","0.5407078","0","-7.686193","24","30.07486","27.03743","33",
"9/5/2002 6:00:00 PM","1.522078","1.710821","0.072858","-0.201205","-6.19349","1.026309","0.328913","-6.872331","0","1.437258","0.8458263","0.1365349","0.2230958","0","-6.025736","24","29.25455","26.62728","30.9",
"9/5/2002 7:00:00 PM","-0.067552","0.857387","0.384965","-0.187207","0","0.70232","-0.02069","0","0","0","0.8458263","0","0","0","0","28.82816","28.36574","28.59695","28.4",
"9/5/2002 8:00:00 PM","-0.381923","0.150688","0.153304","-0.319873","0","0.705082","-0.079307","0","0","0","4.562387E-02","0","0","0","0","28.08774","28.31583","28.20178","26.45",
"9/5/2002 9:00:00 PM","-0.398478","-0.080904","0.523933","-0.132569","0","0.705797","-0.095466","0","0","0","4.562387E-02","0","0","0","0","27.29067","27.80693","27.5488","25.325",
"9/5/2002 10:00:00 PM","-0.442129","-0.266558","0.703778","-0.0472","0","0.706522","-0.111838","0","0","0","4.562387E-02","0","0","0","0","26.79676","27.40569","27.10122","24.5",
"9/5/2002 11:00:00 PM","-0.470147","-0.380616","0.817488","0.01758","0","0.706992","-0.124059","0","0","0","4.562387E-02","0","0","0","0","26.39396","27.05849","26.72622","23.85",
"9/6/2002","-0.493957","-0.4535","0.884316","0.069316","0","0.707123","-0.130185","0","0","0","4.562387E-02","0","0","0","0","26.06413","26.74937","26.40675","23.4",
"9/6/2002 1:00:00 AM","-0.509152","-0.509683","0.917053","0.110948","0","0.707193","-0.134103","0","0","0","4.562387E-02","0","0","0","0","25.74195","26.47166","26.1068","23",
"9/6/2002 2:00:00 AM","-0.547305","-0.548056","0.944985","0.157168","0","0.70752","-0.142099","0","0","0","4.562387E-02","0","0","0","0","25.42661","26.19872","25.81266","22.525",
"9/6/2002 3:00:00 AM","-0.565249","-0.586375","0.971094","0.205321","0","0.707788","-0.14829","0","0","0","4.562387E-02","0","0","0","0","25.12615","25.92176","25.52396","22.1",
"9/6/2002 4:00:00 AM","-0.626175","-0.619827","1.000468","0.25809","0","0.708522","-0.171657","0","0","0","4.562387E-02","0","0","0","0","24.74429","25.63406","25.18918","21.25",
"9/6/2002 5:00:00 AM","-0.60015","-0.646036","1.070493","0.345498","-0.260588","0.707875","-0.146489","-0.54435","0","0","4.562387E-02","0","0","0","-0.2561905","23.97969","25.30672","24.6432","21",
"9/6/2002 6:00:00 AM","0.152639","-0.723804","0.865944","0.261058","-0.552615","0.707597","-0.1476","-1.06709","0","0","4.562387E-02","0","0.1152879","0","-0.5525957","24","25.27614","24.63807","21",
"9/6/2002 7:00:00 AM","2.030111","-0.651572","-0.279379","-0.304215","-3.324944","1.049204","-0.110458","-5.07546","0","1.437258","0.8458263","0.1365349","0.4936925","0","-3.37772","24","26.49931","25.24965","21.75",
"9/6/2002 8:00:00 AM","3.142087","0.227463","-0.912108","-0.515307","-4.986306","1.386369","-0.031769","-6.41087","0","1.437258","0.8458263","0.2730697","0.7833884","0","-5.013052","24","27.65189","25.82594","23.35",
"9/6/2002 9:00:00 AM","3.761059","1.119257","-1.353416","-0.682426","-6.637315","2.064196","0.070246","-8.607045","0","1.437258","0.8458263","0.5461394","0.9929375","0","-6.488029","24","28.65885","26.32943","25.45",
"9/6/2002 10:00:00 AM","3.837449","1.805953","-1.508799","-0.740291","-7.730942","2.057631","0.204039","-9.728502","0","1.437258","0.8458263","0.5461394","1.116962","0","-7.311266","24","29.34503","26.67251","28.25",
"9/6/2002 11:00:00 AM","3.478367","2.037709","-1.405739","-0.704707","-8.132678","2.052874","0.309843","-10.12677","0","1.437258","0.8458263","0.5461394","1.159399","0","-7.495934","24","29.59836","26.79918","30.5",
"9/6/2002 12:00:00 PM","3.066918","1.951795","-1.17926","-0.636234","-7.79252","1.708828","0.367943","-9.420796","0","1.437258","0.8458263","0.4096045","1.151709","0","-7.224699","24","29.5768","26.7884","31.75",
"9/6/2002 1:00:00 PM","3.562504","1.853776","-1.156295","-0.68009","-8.269864","1.706523","0.413786","-9.214355","0","1.437258","0.8458263","0.4096045","1.161204","0","-7.636945","24","29.7906","26.8953","32.75",
"9/6/2002 2:00:00 PM","4.227236","2.026013","-1.247731","-0.752542","-9.38954","2.050466","0.45941","-9.956752","0","1.437258","0.8458263","0.5461394","1.132906","0","-8.455656","24","30.19503","27.09751","33.75",
"9/6/2002 3:00:00 PM","4.454047","2.230589","-1.209526","-0.749133","-9.811306","2.046829","0.470349","-10.05048","0","1.437258","0.8458263","0.5461394","1.029489","0","-8.857008","24","30.44873","27.22437","34",
"9/6/2002 4:00:00 PM","4.05907","2.349144","-1.006006","-0.672762","-9.553294","2.047806","0.436081","-9.941298","0","1.437258","0.8458263","0.5461394","0.8376487","0","-8.668414","24","30.43283","27.21641","33.25",
"9/6/2002 5:00:00 PM","2.916374","2.133959","-0.519609","-0.464061","-7.734209","1.369314","0.320946","-8.484647","0","1.437258","0.8458263","0.2730697","0.5609332","0","-7.407274","24","29.91986","26.95993","30.75",
"9/6/2002 6:00:00 PM","1.253273","1.521239","0.127457","-0.196447","-5.598003","1.034597","0.180124","-6.406637","0","1.437258","0.8458263","0.1365349","0.2405335","0","-5.50537","24","28.92729","26.46364","27.75",
"9/6/2002 7:00:00 PM","-0.271844","0.577362","0.56756","-0.116604","0","0.706017","-0.092727","0","0","0","0.8458263","0","0","0","0","28.16889","27.87624","28.02256","26.25",
"9/6/2002 8:00:00 PM","-0.552329","-0.074216","0.442645","-0.19393","0","0.707608","-0.128284","0","0","0","4.562387E-02","0","0","0","0","27.13941","27.65574","27.39758","24.5",
"9/6/2002 9:00:00 PM","-0.576004","-0.290367","0.796469","-0.00281","0","0.708505","-0.149712","0","0","0","4.562387E-02","0","0","0","0","26.31778","27.06042","26.68909","23.25",
"9/6/2002 10:00:00 PM","-0.627014","-0.463427","0.972688","0.094024","0","0.709188","-0.168948","0","0","0","4.562387E-02","0","0","0","0","25.70083","26.58085","26.14084","22.25",
"9/6/2002 11:00:00 PM","-0.683932","-0.575692","1.092417","0.178066","0","0.710155","-0.192431","0","0","0","4.562387E-02","0","0","0","0","25.1674","26.14127","25.65434","21.25",
"9/7/2002","-0.649263","-0.665608","1.148701","0.236897","0","0.709893","-0.18747","0","0","0","4.562387E-02","0","0","0","0","24.81614","25.75368","25.28491","21",
"9/7/2002 1:00:00 AM","-0.618877","-0.733341","1.139002","0.268339","0","0.709276","-0.175128","0","0","0","4.562387E-02","0","0","0","0","24.56313","25.44042","25.00177","21",
"9/7/2002 2:00:00 AM","-0.666743","-0.76256","1.142155","0.317545","0","0.709999","-0.193787","0","0","0","4.562387E-02","0","0","0","0","24.18273","25.13328","24.658","20.25",
"9/7/2002 3:00:00 AM","-0.723598","-0.792381","1.181795","0.388673","0","0.711286","-0.221926","0","0","0","4.562387E-02","0","0","0","0","23.73945","24.78337","24.26141","19.25",
"9/7/2002 4:00:00 AM","-0.711228","-0.842237","1.200458","0.442975","0","0.710938","-0.219495","0","0","0","4.562387E-02","0","0","0","0","23.43735","24.43846","23.9379","19",
"9/7/2002 5:00:00 AM","-0.753572","-0.877297","1.20257","0.492079","0","0.711841","-0.23684","0","0","0","4.562387E-02","0","0","0","0","23.02579","24.11216","23.56898","18.25",
"9/7/2002 6:00:00 AM","0.027345","-0.949317","1.012148","0.419883","0","0.713616","-0.271676","0","0","0","4.562387E-02","0","0.1311431","0","0","23.47016","24.0878","23.77898","18",
"9/7/2002 7:00:00 AM","1.991444","-0.94292","-0.256649","-0.342916","0","0.714034","-0.272798","0","0","0","4.562387E-02","0","0.5318211","0","0","26.54613","25.63066","26.0884","21",
"9/7/2002 8:00:00 AM","2.857885","-0.257528","-1.458544","-0.931889","0","0.713926","-0.266698","0","0","0","4.562387E-02","0","0.805142","0","0","28.96775","27.66742","28.31759","23.5",
"9/7/2002 9:00:00 AM","3.160756","0.54025","-2.309563","-1.400624","0","0.713927","-0.26796","0","0","0","4.562387E-02","0","1.000736","0","0","31.03101","29.62512","30.32807","25.5",
"9/7/2002 10:00:00 AM","3.014619","1.072868","-2.743843","-1.719741","0","0.711083","-0.210185","0","0","0","4.562387E-02","0","1.120336","0","0","32.62752","31.28684","31.95718","28.25",
"9/7/2002 11:00:00 AM","2.530574","1.325961","-2.70446","-1.834921","0","0.707873","-0.144491","0","0","0","4.562387E-02","0","1.160671","0","0","33.5321","32.39236","32.96223","30.5",
"9/7/2002 12:00:00 PM","2.159014","1.359352","-2.429341","-1.854772","0","0.704611","-0.080393","0","0","0","4.562387E-02","0","1.151496","0","0","34.19833","33.07109","33.63471","32.5",
"9/7/2002 1:00:00 PM","2.590492","1.2515","-2.440853","-2.031288","0","0.702397","-0.039341","0","0","0","4.562387E-02","0","1.160789","0","0","35.33664","33.97465","34.65565","34.5",
"9/7/2002 2:00:00 PM","3.118526","1.198077","-2.645915","-2.278603","0","0.702294","-0.047698","0","0","0","4.562387E-02","0","1.13471","0","0","36.76974","35.10342","35.93658","35.75",
"9/7/2002 3:00:00 PM","3.022473","1.268995","-2.539167","-2.40148","0","0.707481","-0.144985","0","0","0","4.562387E-02","0","1.032486","0","0","37.58463","36.06754","36.82609","34.5",
"9/7/2002 4:00:00 PM","2.904401","1.179423","-2.098209","-2.408371","0","0.707045","-0.131547","0","0","0","4.562387E-02","0","0.8500174","0","0","38.30753","36.6647","37.48611","35.5",
"9/7/2002 5:00:00 PM","1.868836","1.170594","-1.423691","-2.264886","0","0.71214","-0.233159","0","0","0","4.562387E-02","0","0.5899071","0","0","37.93335","36.85374","37.39354","33",
"9/7/2002 6:00:00 PM","0.474628","0.937876","-0.164114","-1.81062","0","0.712804","-0.246449","0","0","0","4.562387E-02","0","0.2754188","0","0","36.43717","36.11107","36.27412","31.25",
"9/7/2002 7:00:00 PM","-0.772904","0.49585","1.11331","-1.19397","0","0.708755","-0.172942","0","0","0","4.562387E-02","0","0","0","0","33.87772","34.56829","34.22301","30.25",
"9/7/2002 8:00:00 PM","-0.795973","-0.118431","1.658134","-0.94805","0","0.709741","-0.192415","0","0","0","4.562387E-02","0","0","0","0","32.51142","33.40888","32.96015","28.5",
"9/7/2002 9:00:00 PM","-0.877367","-0.446326","1.957457","-0.752157","0","0.711777","-0.230352","0","0","0","4.562387E-02","0","0","0","0","31.26912","32.45801","31.86357","26.5",
"9/7/2002 10:00:00 PM","-0.947983","-0.654995","2.125604","-0.565902","0","0.713764","-0.267186","0","0","0","4.562387E-02","0","0","0","0","30.2939","31.60677","30.95033","24.8",
"9/7/2002 11:00:00 PM","-1.010894","-0.80313","2.216276","-0.397053","0","0.715209","-0.293074","0","0","0","4.562387E-02","0","0","0","0","29.34252","30.82074","30.08163","23.35",
"9/8/2002","-1.031219","-0.912477","2.251168","-0.247984","0","0.71594","-0.312102","0","0","0","4.562387E-02","0","0","0","0","28.60817","30.09398","29.35107","22.25",
"9/8/2002 1:00:00 AM","-0.997718","-0.990752","2.230515","-0.124556","0","0.716703","-0.329975","0","0","0","4.562387E-02","0","0","0","0","27.94969","29.43896","28.69433","21.25",
"9/8/2002 2:00:00 AM","-1.000622","-1.048638","2.177423","-0.018204","0","0.715843","-0.316386","0","0","0","4.562387E-02","0","0","0","0","27.4193","28.84706","28.13318","21",
"9/8/2002 3:00:00 AM","-0.985245","-1.073992","2.101639","0.07313","0","0.716271","-0.327188","0","0","0","4.562387E-02","0","0","0","0","26.87256","28.31868","27.59562","20.25",
"9/8/2002 4:00:00 AM","-0.987122","-1.098263","2.036578","0.16465","0","0.715522","-0.316247","0","0","0","4.562387E-02","0","0","0","0","26.39756","27.80821","27.10288","20",
"9/8/2002 5:00:00 AM","-0.961331","-1.101408","1.953341","0.238463","0","0.713967","-0.294313","0","0","0","4.562387E-02","0","0","0","0","25.95562","27.35098","26.6533","20",
"9/8/2002 6:00:00 AM","-0.308796","-1.1243","1.667964","0.180269","0","0.714803","-0.307043","0","0","0","4.562387E-02","0","0.1087621","0","0","26.21001","27.22538","26.7177","20",
"9/8/2002 7:00:00 AM","1.293907","-1.069254","0.595656","-0.382235","0","0.716369","-0.332099","0","0","0","4.562387E-02","0","0.4551479","0","0","28.25031","28.2976","28.27395","21.5",
"9/8/2002 8:00:00 AM","2.399075","-0.62797","-0.572746","-0.96073","0","0.716304","-0.324875","0","0","0","4.562387E-02","0","0.7619309","0","0","30.90733","30.0365","30.47191","24.25",
"9/8/2002 9:00:00 AM","2.851539","0.085777","-1.489008","-1.411461","0","0.71436","-0.280013","0","0","0","4.562387E-02","0","0.9482256","0","0","33.0423","31.82348","32.43289","27.25",
"9/8/2002 10:00:00 AM","2.863757","0.641808","-2.068239","-1.745437","0","0.71088","-0.211575","0","0","0","4.562387E-02","0","1.061006","0","0","34.67075","33.42004","34.04539","30.25",
"9/8/2002 11:00:00 AM","2.694929","1.023512","-2.283821","-1.938425","0","0.705127","-0.09453","0","0","0","4.562387E-02","0","1.080889","0","0","35.99818","34.66722","35.3327","34",
"9/8/2002 12:00:00 PM","2.277624","1.301039","-2.301973","-2.046255","0","0.702755","-0.048971","0","0","0","4.562387E-02","0","1.098094","0","0","36.79326","35.60627","36.19976","35.75",
"9/8/2002 1:00:00 PM","2.350604","1.316689","-2.164823","-2.122777","0","0.704303","-0.074076","0","0","0","4.562387E-02","0","1.055933","0","0","37.57866","36.39635","36.98751","36",
"9/8/2002 2:00:00 PM","2.764426","1.128827","-2.188808","-2.281696","0","0.708308","-0.157293","0","0","0","4.562387E-02","0","1.067575","0","0","38.59568","37.27657","37.93612","35.25",
"9/8/2002 3:00:00 PM","2.776139","1.038788","-1.998258","-2.359165","0","0.712069","-0.23586","0","0","0","4.562387E-02","0","0.9931741","0","0","39.25314","38.01147","38.63231","34.25",
"9/8/2002 4:00:00 PM","2.205661","0.991376","-1.445448","-2.272822","0","0.713068","-0.255517","0","0","0","4.562387E-02","0","0.7569417","0","0","39.41165","38.33655","38.8741","34",
"9/8/2002 5:00:00 PM","1.201575","0.900702","-0.53604","-1.984024","0","0.709688","-0.189927","0","0","0","4.562387E-02","0","0.433407","0","0","38.78241","38.04444","38.41342","34.75",
"9/8/2002 6:00:00 PM","0.347995","0.609929","0.250721","-1.695914","0","0.708313","-0.162373","0","0","0","4.562387E-02","0","0.20773","0","0","37.69281","37.40901","37.55091","34.25",
"9/8/2002 7:00:00 PM","-0.729539","0.311924","1.247997","-1.178828","0","0.708837","-0.172302","0","0","0","4.562387E-02","0","0","0","0","35.3727","36.10918","35.74094","31.75",
"9/8/2002 8:00:00 PM","-0.765756","-0.174702","1.743125","-0.936612","0","0.70964","-0.187497","0","0","0","4.562387E-02","0","0","0","0","34.17319","35.0493","34.61124","30.25",
"9/8/2002 9:00:00 PM","-0.819403","-0.464754","1.968321","-0.774836","0","0.710716","-0.206394","0","0","0","4.562387E-02","0","0","0","0","33.09303","34.20356","33.6483","28.8",
"9/8/2002 10:00:00 PM","-0.876195","-0.639162","2.087344","-0.613497","0","0.712286","-0.235818","0","0","0","4.562387E-02","0","0","0","0","32.22858","33.45105","32.83982","27.35",
"9/8/2002 11:00:00 PM","-1.007936","-0.763124","2.184548","-0.442883","0","0.71436","-0.281783","0","0","0","4.562387E-02","0","0","0","0","31.2979","32.71194","32.00492","25.5",
"9/9/2002","-1.007063","-0.884471","2.244576","-0.288459","0","0.71456","-0.288263","0","0","0","4.562387E-02","0","0","0","0","30.54116","31.99653","31.26884","24.625",
"9/9/2002 1:00:00 AM","-0.969116","-0.959473","2.204445","-0.18458","0","0.714467","-0.286711","0","0","0","4.562387E-02","0","0","0","0","29.99939","31.38984","30.69462","24.125",
"9/9/2002 2:00:00 AM","-0.95858","-1.005587","2.145388","-0.086078","0","0.715261","-0.303162","0","0","0","4.562387E-02","0","0","0","0","29.44296","30.84383","30.14339","23.25",
"9/9/2002 3:00:00 AM","-0.914655","-1.049371","2.08291","0.005249","0","0.714796","-0.293682","0","0","0","4.562387E-02","0","0","0","0","28.99431","30.32929","29.6618","23",
"9/9/2002 4:00:00 AM","-0.943031","-1.073408","2.018735","0.092077","0","0.715348","-0.30527","0","0","0","4.562387E-02","0","0","0","0","28.46987","29.84656","29.15821","22.25",
"9/9/2002 5:00:00 AM","-0.806676","-0.840269","2.469469","0.570602","-2.628838","0.705563","-0.101535","-3.173285","0","0","4.562387E-02","0","0","0","-2.542695","24.06783","29.01298","26.54041","22",
"9/9/2002 6:00:00 AM","-0.080436","-0.807458","2.576203","0.708854","-2.492398","0.706829","-0.135498","-2.661803","0","0","4.562387E-02","0","9.982841E-02","0","-2.491368","24.00056","28.10804","26.0543","21.25",
"9/9/2002 7:00:00 AM","1.920663","-0.739496","1.200164","0.150723","-5.169825","1.043182","-0.036795","-5.322031","0","1.437258","0.8458263","0.1365346","0.4574328","0","-5.187498","24","28.82055","26.41027","23.25",
"9/9/2002 8:00:00 AM","3.263331","0.193032","0.28957","-0.076498","-6.923496","1.377597","0.072882","-7.303258","0","1.437258","0.8458263","0.2730697","0.7659695","0","-6.850653","24","29.70333","26.85167","25.5",
"9/9/2002 9:00:00 AM","3.874686","1.162729","-0.347426","-0.232641","-8.544812","2.052762","0.169011","-9.220493","0","1.437258","0.8458263","0.5461394","0.9785714","0","-8.207604","24","30.4646","27.2323","27.5",
"9/9/2002 10:00:00 AM","4.18892","1.867527","-0.69983","-0.305268","-9.751115","2.044745","0.334068","-10.48941","0","1.437258","0.8458263","0.5461394","1.084837","0","-9.078353","24","30.99055","27.49527","31",
"9/9/2002 11:00:00 AM","3.887216","2.458411","-0.839925","-0.318735","-10.25853","2.039566","0.44298","-11.02573","0","1.437258","0.8458263","0.5461394","1.107083","0","-9.360364","24","31.28197","27.64098","33.35",
"9/9/2002 12:00:00 PM","3.680739","2.613948","-0.84226","-0.298245","-10.07718","1.69694","0.504772","-10.78506","0","1.437258","0.8458263","0.4096045","1.144549","0","-9.305669","24","31.36018","27.68009","34.7",
"9/9/2002 1:00:00 PM","3.934042","2.531877","-0.836217","-0.296116","-10.34692","1.696336","0.551965","-10.97706","0","1.437258","0.8458263","0.4096045","1.112583","0","-9.500856","24","31.4193","27.70965","35.75",
"9/9/2002 2:00:00 PM","4.177727","2.540418","-0.820877","-0.295908","-10.94386","2.040582","0.563105","-11.62608","0","1.437258","0.8458263","0.5461394","0.9846212","0","-9.792408","24","31.47732","27.73866","36",
"9/9/2002 3:00:00 PM","4.645922","2.55786","-0.880642","-0.331049","-11.33487","2.037801","0.562601","-11.87795","0","1.437258","0.8458263","0.5461394","0.9864842","0","-10.18575","24","31.6428","27.8214","36",
"9/9/2002 4:00:00 PM","4.049668","2.497272","-0.628348","-0.212115","-10.8704","2.036596","0.569159","-11.26238","0","1.437258","0.8458263","0.5461394","0.7436011","0","-9.708635","24","31.37778","27.68889","36.15",
"9/9/2002 5:00:00 PM","3.191824","2.268131","-0.235859","-0.043576","-9.261422","1.354957","0.564637","-9.469194","0","1.437258","0.8458263","0.2730697","0.4729775","0","-8.685545","24","30.81898","27.40949","36.05",
"9/9/2002 6:00:00 PM","1.486674","1.855407","0.295353","0.178234","-7.077776","1.0176","0.494484","-7.22976","0","1.437258","0.8458263","0.1365349","0.1383204","0","-6.826575","24","29.87398","26.93699","34.5",
"9/9/2002 7:00:00 PM","0.300555","0.947803","0.241302","-0.02876","0","0.695345","0.113925","0","0","0","0.8458263","0","0","0","0","30.09546","29.31239","29.70392","32.5",
"9/9/2002 8:00:00 PM","-0.118348","0.309379","-0.272633","-0.299844","0","0.698808","0.041823","0","0","0","4.562387E-02","0","0","0","0","29.92246","29.68735","29.80491","30.8",
"9/9/2002 9:00:00 PM","-0.251518","0.130052","0.084846","-0.136557","0","0.700857","-0.000774","0","0","0","4.562387E-02","0","0","0","0","29.36591","29.40128","29.38359","29.35",
"9/9/2002 10:00:00 PM","-0.297815","-0.056083","0.307116","-0.055595","0","0.702317","-0.029343","0","0","0","4.562387E-02","0","0","0","0","28.85927","29.10815","28.98371","28.25",
"9/9/2002 11:00:00 PM","-0.444212","-0.198211","0.507364","0.027914","0","0.704971","-0.085215","0","0","0","4.562387E-02","0","0","0","0","28.26007","28.79435","28.52721","26.5",
"9/10/2002","-0.523796","-0.341662","0.70588","0.118647","0","0.706514","-0.119281","0","0","0","4.562387E-02","0","0","0","0","27.70467","28.42544","28.06505","25.25",
"9/10/2002 1:00:00 AM","-0.517827","-0.459944","0.819928","0.170151","0","0.706283","-0.116958","0","0","0","4.562387E-02","0","0","0","0","27.40714","28.10034","27.75374","25",
"9/10/2002 2:00:00 AM","-0.573411","-0.535094","0.879852","0.207483","0","0.707065","-0.136674","0","0","0","4.562387E-02","0","0","0","0","27.05655","27.81853","27.43754","24.25",
"9/10/2002 3:00:00 AM","-0.638193","-0.593185","0.965915","0.273456","0","0.70836","-0.164429","0","0","0","4.562387E-02","0","0","0","0","26.61814","27.49824","27.05819","23.25",
"9/10/2002 4:00:00 AM","-0.628144","-0.660187","1.01851","0.321325","0","0.708206","-0.16253","0","0","0","4.562387E-02","0","0","0","0","26.32791","27.18711","26.75751","23",
"9/10/2002 5:00:00 AM","-0.558158","-0.593766","1.238542","0.52642","-1.261227","0.702902","-0.047405","-1.628636","0","0","4.562387E-02","0","0","0","-1.218496","23.9707","26.76503","25.36786","23",
"9/10/2002 6:00:00 AM","0.076498","-0.619856","1.233418","0.538205","-1.317137","0.704632","-0.085711","-1.531398","0","0","4.562387E-02","0","0.107253","0","-1.31713","23.99993","26.42813","25.21403","22.25",
"9/10/2002 7:00:00 AM","2.084864","-0.574232","0.067694","-0.026327","-4.251489","1.042303","0.012069","-4.8259","0","1.437258","0.8458263","0.1365349","0.4699385","0","-4.244352","24","27.46263","25.73131","24.25",
"9/10/2002 8:00:00 AM","3.342201","0.338961","-0.643903","-0.257669","-6.115965","1.377757","0.120763","-6.859696","0","1.437258","0.8458263","0.2730697","0.7678226","0","-5.993525","24","28.56229","26.28115","26.5",
"9/10/2002 9:00:00 AM","3.952512","1.282703","-1.130051","-0.425564","-7.901342","2.055035","0.216005","-9.032287","0","1.437258","0.8458263","0.5461394","0.9808905","0","-7.46462","24","29.50639","26.75319","28.5",
"9/10/2002 10:00:00 AM","4.02945","1.883064","-1.291899","-0.471958","-8.802028","2.050506","0.309966","-9.937529","0","1.437258","0.8458263","0.5461394","1.109458","0","-8.173424","24","30.0775","27.03875","30.5",
"9/10/2002 11:00:00 AM","3.672696","2.081996","-1.219432","-0.442755","-9.093724","2.046426","0.402752","-10.39091","0","1.437258","0.8458263","0.5461394","1.149933","0","-8.271222","24","30.2639","27.13195","32.5",
"9/10/2002 12:00:00 PM","3.262331","2.08719","-1.059693","-0.397666","-8.703344","1.703352","0.459801","-9.837586","0","1.437258","0.8458263","0.4096045","1.141954","0","-7.99576","24","30.25702","27.12851","33.75",
"9/10/2002 1:00:00 PM","3.850783","2.145757","-1.122858","-0.471821","-9.401753","1.700001","0.539052","-10.46037","0","1.437258","0.8458263","0.4096045","1.149423","0","-8.569018","24","30.54131","27.27065","35.5",
"9/10/2002 2:00:00 PM","4.344061","2.347801","-1.187084","-0.517646","-10.23746","2.050327","0.493371","-11.40974","0","1.437258","0.8458263","0.5461394","1.122627","0","-9.224291","24","30.87342","27.43671","34.5",
"9/10/2002 3:00:00 PM","4.442039","2.453612","-1.105085","-0.496157","-10.37929","2.04838","0.47013","-11.38536","0","1.437258","0.8458263","0.5461394","1.011146","0","-9.416303","24","31.00328","27.50164","34",
"9/10/2002 4:00:00 PM","3.976482","2.434382","-0.865571","-0.405671","-9.952566","2.048972","0.43575","-10.73599","0","1.437258","0.8458263","0.5461394","0.8120704","0","-9.063772","24","30.8607","27.43035","33.25",
"9/10/2002 5:00:00 PM","2.943587","2.205739","-0.427157","-0.226386","-8.286963","1.36592","0.400282","-8.828205","0","1.437258","0.8458263","0.2730697","0.5242176","0","-7.879187","24","30.34377","27.17189","32.475",
"9/10/2002 6:00:00 PM","1.362819","1.7597","0.127213","-0.003657","-6.348263","1.026382","0.347314","-6.798481","0","1.437258","0.8458263","0.1365349","0.2041944","0","-6.17143","24","29.44886","26.72443","31.325",
"9/10/2002 7:00:00 PM","0.01737","0.866361","0.320367","-0.069078","0","0.698671","0.047232","0","0","0","0.8458263","0","0","0","0","29.25729","28.67197","28.96463","30.25",
"9/10/2002 8:00:00 PM","-0.245535","0.204695","-0.069243","-0.28631","0","0.700085","0.014428","0","0","0","4.562387E-02","0","0","0","0","28.94809","28.84422","28.89615","29.25",
"9/10/2002 9:00:00 PM","-0.364193","0.031575","0.279514","-0.11663","0","0.702731","-0.040117","0","0","0","4.562387E-02","0","0","0","0","28.18273","28.46403","28.32338","27.35",
"9/10/2002 10:00:00 PM","-0.499759","-0.166154","0.545797","0.007628","0","0.705788","-0.102196","0","0","0","4.562387E-02","0","0","0","0","27.40766","28.03517","27.72141","25.3",
"9/10/2002 11:00:00 PM","-0.624246","-0.352801","0.786975","0.128159","0","0.708515","-0.157482","0","0","0","4.562387E-02","0","0","0","0","26.68015","27.56527","27.12271","23.45",
"9/11/2002","-0.612357","-0.514334","0.946502","0.211013","0","0.708554","-0.160476","0","0","0","4.562387E-02","0","0","0","0","26.28515","27.12708","26.70611","23",
"9/11/2002 1:00:00 AM","-0.652093","-0.608049","1.015223","0.260044","0","0.709299","-0.17648","0","0","0","4.562387E-02","0","0","0","0","25.85528","26.76698","26.31113","22.25",
"9/11/2002 2:00:00 AM","-0.711828","-0.675669","1.088485","0.327498","0","0.710445","-0.204158","0","0","0","4.562387E-02","0","0","0","0","25.4077","26.39854","25.90312","21.25",
"9/11/2002 3:00:00 AM","-0.766557","-0.74117","1.16119","0.401963","0","0.711664","-0.229739","0","0","0","4.562387E-02","0","0","0","0","24.91278","26.01088","25.46183","20.25",
"9/11/2002 4:00:00 AM","-0.750063","-0.808614","1.198534","0.457288","0","0.711457","-0.22564","0","0","0","4.562387E-02","0","0","0","0","24.5758","25.64214","25.10896","20",
"9/11/2002 5:00:00 AM","-0.708403","-0.826793","1.210837","0.512669","-0.157772","0.709934","-0.196334","-0.261388","0","0","4.562387E-02","0","0","0","-0.1548117","23.98203","25.31365","24.64784","20",
"9/11/2002 6:00:00 AM","-0.158208","-0.867937","1.003571","0.440341","-0.361719","0.709678","-0.197388","-0.56466","0","0","4.562387E-02","0","9.449498E-02","0","-0.361719","24","25.23627","24.61814","20",
"9/11/2002 7:00:00 AM","1.553233","-0.880013","-0.086487","-0.089832","-2.904785","1.051194","-0.160027","-4.001285","0","1.437258","0.8458263","0.1365349","0.434398","0","-2.981939","24","26.30305","25.15153","20.75",
"9/11/2002 8:00:00 AM","2.846964","-0.134919","-0.761392","-0.323864","-4.558516","1.387541","-0.073508","-5.557343","0","1.437258","0.8458263","0.2730697","0.7522599","0","-4.627688","24","27.44919","25.72459","22.5",
"9/11/2002 9:00:00 AM","3.399449","0.660111","-1.185969","-0.477806","-5.932256","2.066583","-0.012207","-7.325965","0","1.437258","0.8458263","0.5461394","0.9791591","0","-5.950134","24","28.38478","26.19239","23.75",
"9/11/2002 10:00:00 AM","3.523759","1.142018","-1.307971","-0.521901","-6.785268","2.062151","0.076319","-8.08337","0","1.437258","0.8458263","0.5461394","1.115066","0","-6.628369","24","28.95125","26.47562","25.575",
"9/11/2002 11:00:00 AM","3.246088","1.409858","-1.246003","-0.509511","-7.193791","2.057599","0.169752","-8.36931","0","1.437258","0.8458263","0.5461394","1.162562","0","-6.850429","24","29.21155","26.60578","27.525",
"9/11/2002 12:00:00 PM","2.77546","1.49331","-1.058606","-0.455288","-6.892503","1.716291","0.192213","-7.835493","0","1.437258","0.8458263","0.4096045","1.154035","0","-6.60088","24","29.22666","26.61333","28",
"9/11/2002 1:00:00 PM","3.131388","1.408693","-1.015595","-0.485391","-7.172475","1.720057","0.19219","-8.246445","0","1.437258","0.8458263","0.4096045","1.161684","0","-6.879693","24","29.3933","26.69665","28",
"9/11/2002 2:00:00 PM","3.757352","1.400311","-1.052596","-0.535823","-8.002816","2.064853","0.227657","-9.378997","0","1.437258","0.8458263","0.5461394","1.126784","0","-7.539945","24","29.66898","26.83449","28.75",
"9/11/2002 3:00:00 PM","3.912212","1.592869","-1.008094","-0.534248","-8.328983","2.059623","0.239235","-9.554493","0","1.437258","0.8458263","0.5461394","1.007019","0","-7.843799","24","29.86973","26.93486","29",
"9/11/2002 4:00:00 PM","3.38934","1.66509","-0.772586","-0.442221","-7.924764","2.059321","0.203762","-8.895153","0","1.437258","0.8458263","0.5461394","0.7958542","0","-7.51347","24","29.75794","26.87897","28.25",
"9/11/2002 5:00:00 PM","2.191438","1.450067","-0.289517","-0.237782","-6.313909","1.379061","0.120536","-7.001318","0","1.437258","0.8458263","0.2730697","0.4922574","0","-6.191641","24","29.18896","26.59448","26.5",
"9/11/2002 6:00:00 PM","0.583456","0.95743","0.299044","0.000688","-4.476559","1.040021","0.060533","-4.95442","0","1.437258","0.8458263","0.1365349","0.1666283","0","-4.445379","24","28.2177","26.10885","25.25",
"9/11/2002 7:00:00 PM","-0.545112","0.212205","0.692864","0.07936","0","0.709855","-0.181839","0","0","0","0.8458263","0","0","0","0","27.22828","27.28544","27.25686","23.5",
"9/11/2002 8:00:00 PM","-0.625102","-0.278241","0.690668","0.090096","0","0.708202","-0.152927","0","0","0","4.562387E-02","0","0","0","0","26.13115","26.93946","26.5353","23",
"9/11/2002 9:00:00 PM","-0.63001","-0.475597","0.884042","0.178424","0","0.70878","-0.164071","0","0","0","4.562387E-02","0","0","0","0","25.60009","26.4415","26.0208","22.25",
"9/11/2002 10:00:00 PM","-0.646794","-0.583976","0.996066","0.256847","0","0.709327","-0.176379","0","0","0","4.562387E-02","0","0","0","0","25.14264","26.03092","25.58678","21.55",
"9/11/2002 11:00:00 PM","-0.652289","-0.660105","1.045668","0.308103","0","0.709414","-0.180088","0","0","0","4.562387E-02","0","0","0","0","24.7627","25.678","25.22035","21.1",
"9/12/2002","-0.702006","-0.707952","1.078939","0.360355","0","0.710416","-0.202757","0","0","0","4.562387E-02","0","0","0","0","24.36117","25.34307","24.85212","20.25",
"9/12/2002 1:00:00 AM","-0.595552","-0.74917","1.076861","0.394717","0","0.710246","-0.205022","0","0","0","4.562387E-02","0","0","0","0","24.15347","25.04962","24.60155","20",
"9/12/2002 2:00:00 AM","-0.569909","-0.746264","1.003687","0.39206","0","0.70955","-0.196519","0","0","0","4.562387E-02","0","0","0","0","23.98422","24.85343","24.41882","20",
"9/12/2002 3:00:00 AM","-0.53837","-0.718632","0.949259","0.406191","0","0.709179","-0.189174","0","0","0","4.562387E-02","0","0","0","0","23.8363","24.66946","24.25288","20",
"9/12/2002 4:00:00 AM","-0.464189","-0.691474","0.873555","0.402272","0","0.709024","-0.18617","0","0","0","4.562387E-02","0","0","0","0","23.77538","24.52871","24.15205","20",
"9/12/2002 5:00:00 AM","-0.444928","-0.646491","0.796796","0.398699","0","0.70914","-0.181628","0","0","0","4.562387E-02","0","0","0","0","23.68046","24.41687","24.04867","20",
"9/12/2002 6:00:00 AM","-0.30691","-0.609242","0.682794","0.372401","0","0.707367","-0.148617","0","0","0","4.562387E-02","0","1.657546E-02","0","0","23.76875","24.35909","24.06392","20.75",
"9/12/2002 7:00:00 AM","-0.008763","-0.755877","0.018972","0.029052","-1.405242","1.050603","-0.147403","-2.158856","0","1.437258","0.8458263","0.1370387","0.0895524","0","-1.479607","23.99466","24.82819","24.41142","21",
"9/12/2002 8:00:00 AM","0.832493","-0.63065","-0.383113","-0.132891","-2.081256","1.39202","-0.147702","-2.751864","0","1.437258","0.8458263","0.2730712","0.3086132","0","-2.223251","23.99997","25.50249","24.75123","21",
"9/12/2002 9:00:00 AM","2.728902","-0.238058","-1.124032","-0.493892","-3.953201","2.070731","-0.110588","-5.069143","0","1.437258","0.8458263","0.5461394","0.830918","0","-4.165088","24","26.80861","25.40431","21.75",
"9/12/2002 10:00:00 AM","3.311031","0.492537","-1.480558","-0.634637","-5.317763","2.065495","-0.024474","-6.297316","0","1.437258","0.8458263","0.5461394","1.12258","0","-5.362328","24","27.78113","25.89057","23.5",
"9/12/2002 11:00:00 AM","2.896402","1.049127","-1.440292","-0.617411","-5.827591","2.062036","0.065464","-6.695756","0","1.437258","0.8458263","0.5461394","1.134176","0","-5.695054","24","28.22035","26.11018","25.35",
"9/12/2002 12:00:00 PM","2.585411","1.285513","-1.303703","-0.594903","-5.941053","1.718121","0.13037","-6.684002","0","1.437258","0.8458263","0.4096045","1.156631","0","-5.744358","24","28.43065","26.21532","26.7",
"9/12/2002 1:00:00 PM","3.05063","1.343251","-1.286165","-0.644412","-6.551717","1.717309","0.180283","-7.165636","0","1.437258","0.8458263","0.4096045","1.163228","0","-6.280613","24","28.77297","26.38648","27.75",
"9/12/2002 2:00:00 PM","3.675554","1.477545","-1.324734","-0.704978","-7.441528","2.061389","0.192123","-8.250489","0","1.437258","0.8458263","0.5461394","1.132914","0","-7.055219","24","29.1933","26.59665","28",
"9/12/2002 3:00:00 PM","3.927066","1.733729","-1.279553","-0.715655","-8.000823","2.060677","0.227585","-8.948481","0","1.437258","0.8458263","0.5461394","1.024243","0","-7.541745","24","29.5177","26.75885","28.75",
"9/12/2002 4:00:00 PM","3.524774","1.767158","-1.018089","-0.622452","-7.731123","2.05834","0.193311","-8.712922","0","1.437258","0.8458263","0.5461394","0.8306586","0","-7.341173","24","29.47488","26.73744","28.025",
"9/12/2002 5:00:00 PM","2.451752","1.534075","-0.521208","-0.424118","-6.277138","1.379005","0.116996","-6.98033","0","1.437258","0.8458263","0.2730697","0.5473838","0","-6.158394","24","28.98564","26.49282","26.425",
"9/12/2002 6:00:00 PM","0.787068","1.028927","0.11326","-0.173765","-4.391954","1.041886","0.02424","-4.953594","0","1.437258","0.8458263","0.1365349","0.2242503","0","-4.378461","24","28.05169","26.02584","24.5",
"9/12/2002 7:00:00 PM","-0.624207","0.250203","0.671356","-0.004134","0","0.711452","-0.21278","0","0","0","0.8458263","0","0","0","0","26.8476","26.96149","26.90455","22.5",
"9/12/2002 8:00:00 PM","-0.743026","-0.273053","0.824147","0.082972","0","0.711003","-0.205263","0","0","0","4.562387E-02","0","0","0","0","25.42594","26.42859","25.92727","21.25",
"9/12/2002 9:00:00 PM","-0.678398","-0.537886","1.044455","0.172437","0","0.71013","-0.189677","0","0","0","4.562387E-02","0","0","0","0","24.85571","25.82525","25.34048","21",
"9/12/2002 10:00:00 PM","-0.656491","-0.647938","1.113798","0.232501","0","0.710956","-0.207622","0","0","0","4.562387E-02","0","0","0","0","24.45901","25.40543","24.93222","20.25",
"9/12/2002 11:00:00 PM","-0.631309","-0.695376","1.125954","0.274913","0","0.710487","-0.2044","0","0","0","4.562387E-02","0","0","0","0","24.14067","25.06263","24.60165","20",
"9/13/2002","-0.585589","-0.708062","1.087498","0.297548","0","0.709623","-0.193075","0","0","0","4.562387E-02","0","0","0","0","23.91144","24.79623","24.35383","20",
"9/13/2002 1:00:00 AM","-0.497308","-0.6939","1.004367","0.297362","0","0.709105","-0.187757","0","0","0","4.562387E-02","0","0","0","0","23.80659","24.60873","24.20766","20",
"9/13/2002 2:00:00 AM","-0.477039","-0.651169","0.917356","0.297867","0","0.708948","-0.185362","0","0","0","4.562387E-02","0","0","0","0","23.68328","24.46392","24.0736","19.925",
"9/13/2002 3:00:00 AM","-0.46257","-0.614935","0.858188","0.31233","0","0.708664","-0.179995","0","0","0","4.562387E-02","0","0","0","0","23.54942","24.31178","23.9306","19.9",
"9/13/2002 4:00:00 AM","-0.454498","-0.593543","0.806655","0.32409","0","0.708543","-0.177219","0","0","0","4.562387E-02","0","0","0","0","23.41733","24.16199","23.78966","19.825",
"9/13/2002 5:00:00 AM","-0.418676","-0.577845","0.758763","0.333153","0","0.708336","-0.167652","0","0","0","4.562387E-02","0","0","0","0","23.34986","24.02145","23.68565","19.95",
"9/13/2002 6:00:00 AM","-0.166816","-0.576267","0.620508","0.285129","0","0.70844","-0.169771","0","0","0","4.562387E-02","0","5.126215E-02","0","0","23.44076","24.0258","23.73328","20",
"9/13/2002 7:00:00 AM","0.410349","-0.732866","-0.200814","-0.164509","-1.419515","1.053101","-0.196743","-2.086209","0","1.437258","0.8458263","0.1378046","0.2136758","0","-1.523391","23.98698","24.76855","24.37777","20",
"9/13/2002 8:00:00 AM","1.592876","-0.487967","-0.717967","-0.37771","-2.510948","1.392044","-0.160106","-3.207475","0","1.437258","0.8458263","0.2730734","0.4723363","0","-2.665306","23.99997","25.69987","24.84992","20.75",
"9/13/2002 9:00:00 AM","3.567706","0.284701","-1.537243","-0.764368","-4.86859","2.069617","-0.073536","-6.346554","0","1.437258","0.8458263","0.5461394","0.9821474","0","-5.006325","24","27.25697","25.62848","22.5",
"9/13/2002 10:00:00 AM","3.485128","1.264996","-1.741639","-0.824247","-5.957583","2.06455","0.024283","-7.102794","0","1.437258","0.8458263","0.5461394","1.113816","0","-5.905304","24","28.17937","26.08969","24.5",
"9/13/2002 11:00:00 AM","3.077294","1.551078","-1.601216","-0.777497","-6.279637","2.061797","0.084778","-7.346142","0","1.437258","0.8458263","0.5461394","1.158826","0","-6.107377","24","28.51093","26.25547","25.75",
"9/13/2002 12:00:00 PM","2.693575","1.510149","-1.34038","-0.708605","-6.222197","1.717006","0.168533","-7.031644","0","1.437258","0.8458263","0.4096045","1.148588","0","-5.967697","24","28.55503","26.27752","27.5",
"9/13/2002 1:00:00 PM","3.227856","1.338502","-1.264732","-0.744358","-6.763359","1.716949","0.22764","-7.53497","0","1.437258","0.8458263","0.4096045","1.154622","0","-6.419032","24","28.7866","26.3933","28.75",
"9/13/2002 2:00:00 PM","3.79399","1.484244","-1.299165","-0.806553","-7.625206","2.062614","0.239195","-8.558824","0","1.437258","0.8458263","0.5461394","1.120354","0","-7.142136","24","29.19128","26.59564","29",
"9/13/2002 3:00:00 PM","3.900568","1.671701","-1.20658","-0.791424","-7.929185","2.058485","0.239101","-8.712988","0","1.437258","0.8458263","0.5461394","1.001291","0","-7.447726","24","29.42854","26.71427","29",
"9/13/2002 4:00:00 PM","3.371255","1.670197","-0.91751","-0.684407","-7.486056","2.059459","0.19309","-8.277555","0","1.437258","0.8458263","0.5461394","0.7916498","0","-7.097579","24","29.31589","26.65795","28.025",
"9/13/2002 5:00:00 PM","2.20254","1.448734","-0.413522","-0.477861","-5.949046","1.379191","0.116958","-6.612658","0","1.437258","0.8458263","0.2730697","0.492069","0","-5.830475","24","28.78206","26.39103","26.425",
"9/13/2002 6:00:00 PM","0.51423","0.950517","0.218448","-0.221511","-4.044829","1.041912","0.02424","-4.596144","0","1.437258","0.8458263","0.1365349","0.1667544","0","-4.031353","24","27.80409","25.90205","24.5",
"9/13/2002 7:00:00 PM","-0.614579","0.220145","0.704152","-0.074444","0","0.711028","-0.205571","0","0","0","0.8458263","0","0","0","0","26.70414","26.80967","26.75691","22.5",
"9/13/2002 8:00:00 PM","-0.652916","-0.269012","0.817472","-0.005554","0","0.709262","-0.170074","0","0","0","4.562387E-02","0","0","0","0","25.47006","26.32471","25.89738","22",
"9/13/2002 9:00:00 PM","-0.624715","-0.486187","1.003143","0.076613","0","0.708942","-0.16633","0","0","0","4.562387E-02","0","0","0","0","24.93774","25.78501","25.36137","21.55",
"9/13/2002 10:00:00 PM","-0.622122","-0.586505","1.081683","0.145615","0","0.708851","-0.167627","0","0","0","4.562387E-02","0","0","0","0","24.50921","25.37502","24.94212","21.1",
"9/13/2002 11:00:00 PM","-0.630382","-0.644603","1.107479","0.197097","0","0.709066","-0.172541","0","0","0","4.562387E-02","0","0","0","0","24.12827","25.02572","24.577","20.625",
"9/14/2002","-0.638135","-0.691193","1.121023","0.249679","0","0.709478","-0.180466","0","0","0","4.562387E-02","0","0","0","0","23.78261","24.69498","24.2388","20.125",
"9/14/2002 1:00:00 AM","-0.756719","-0.733853","1.173868","0.331687","0","0.711874","-0.23358","0","0","0","4.562387E-02","0","0","0","0","23.2085","24.31753","23.76301","18.5",
"9/14/2002 2:00:00 AM","-0.747216","-0.804299","1.242441","0.417059","0","0.712119","-0.238865","0","0","0","4.562387E-02","0","0","0","0","22.80774","23.89753","23.35263","18",
"9/14/2002 3:00:00 AM","-0.717378","-0.872023","1.230539","0.455983","0","0.7114","-0.225132","0","0","0","4.562387E-02","0","0","0","0","22.53132","23.55309","23.04221","18",
"9/14/2002 4:00:00 AM","-0.762451","-0.899614","1.221216","0.504639","0","0.71202","-0.242347","0","0","0","4.562387E-02","0","0","0","0","22.11639","23.22424","22.67031","17.25",
"9/14/2002 5:00:00 AM","-0.703267","-0.924365","1.212145","0.551259","0","0.71176","-0.242079","0","0","0","4.562387E-02","0","0","0","0","21.85787","22.90224","22.38005","17",
"9/14/2002 6:00:00 AM","-0.262895","-0.960796","1.035733","0.494357","0","0.713947","-0.285154","0","0","0","4.562387E-02","0","8.764822E-02","0","0","21.95202","22.83532","22.39367","16.25",
"9/14/2002 7:00:00 AM","1.088813","-0.908799","0.197243","-0.003407","0","0.715233","-0.306055","0","0","0","4.562387E-02","0","0.3742606","0","0","23.64693","23.8093","23.72812","17.5",
"9/14/2002 8:00:00 AM","1.512237","-0.445124","-0.514393","-0.358541","0","0.71213","-0.240306","0","0","0","4.562387E-02","0","0.5081483","0","0","25.35032","25.03175","25.19103","20.475",
"9/14/2002 9:00:00 AM","1.957758","0.03828","-1.234027","-0.71129","0","0.708033","-0.154006","0","0","0","4.562387E-02","0","0.6266686","0","0","27.23434","26.36543","26.79989","24.075",
"9/14/2002 10:00:00 AM","2.297488","0.440178","-1.861835","-1.053766","0","0.704425","-0.078623","0","0","0","4.562387E-02","0","0.7374925","0","0","28.87923","27.75852","28.31888","27.25",
"9/14/2002 11:00:00 AM","2.17437","0.748261","-2.088854","-1.227246","0","0.701435","-0.019731","0","0","0","4.562387E-02","0","0.724972","0","0","29.91176","28.84254","29.37715","29.5",
"9/14/2002 12:00:00 PM","1.890968","0.87444","-1.950348","-1.262028","0","0.699758","0.011492","0","0","0","4.562387E-02","0","0.6335629","0","0","30.50855","29.50822","30.00838","30.75",
"9/14/2002 1:00:00 PM","2.122812","0.859862","-1.956926","-1.405757","0","0.697898","0.048085","0","0","0","4.562387E-02","0","0.6499101","0","0","31.48347","30.24516","30.86432","32.5",
"9/14/2002 2:00:00 PM","2.09081","0.924832","-1.968598","-1.534549","0","0.700055","0.005828","0","0","0","4.562387E-02","0","0.6493294","0","0","32.12665","31.00184","31.56424","32.25",
"9/14/2002 3:00:00 PM","2.172298","0.914045","-1.785782","-1.59913","0","0.701879","-0.03739","0","0","0","4.562387E-02","0","0.6433521","0","0","32.78959","31.59564","32.19261","32",
"9/14/2002 4:00:00 PM","1.978344","0.861957","-1.700257","-1.691668","0","0.705135","-0.09712","0","0","0","4.562387E-02","0","0.5873554","0","0","33.29678","32.18676","32.74177","31.25",
"9/14/2002 5:00:00 PM","0.694759","0.882386","-0.703519","-1.326631","0","0.703675","-0.063158","0","0","0","4.562387E-02","0","0.2413171","0","0","32.33014","31.77377","32.05196","31",
"9/14/2002 6:00:00 PM","-0.199611","0.601377","0.184987","-0.97607","0","0.704217","-0.072486","0","0","0","4.562387E-02","0","3.320523E-02","0","0","31.01867","30.90659","30.96263","29.5",
"9/14/2002 7:00:00 PM","-0.400663","0.208785","0.741939","-0.729799","0","0.705948","-0.10559","0","0","0","4.562387E-02","0","0","0","0","29.69512","30.05411","29.87462","27.5",
"9/14/2002 8:00:00 PM","-0.45126","-0.096023","1.037165","-0.585689","0","0.706789","-0.123937","0","0","0","4.562387E-02","0","0","0","0","28.81552","29.37939","29.09745","26.25",
"9/14/2002 9:00:00 PM","-0.417929","-0.274432","1.165767","-0.497395","0","0.70778","-0.143651","0","0","0","4.562387E-02","0","0","0","0","28.21066","28.8581","28.53438","25.25",
"9/14/2002 10:00:00 PM","-0.155624","-0.347902","1.072316","-0.491401","0","0.701698","-0.022904","0","0","0","4.562387E-02","0","0","0","0","28.4735","28.59547","28.53449","28",
"9/14/2002 11:00:00 PM","-0.410032","-0.283385","0.964009","-0.465501","0","0.70691","-0.130904","0","0","0","4.562387E-02","0","0","0","0","27.94379","28.41418","28.17899","25.25",
"9/15/2002","-0.427275","-0.314284","1.119369","-0.325752","0","0.708144","-0.161357","0","0","0","4.562387E-02","0","0","0","0","27.3121","27.98146","27.64678","24",
"9/15/2002 1:00:00 AM","-0.32877","-0.399283","1.075291","-0.290012","0","0.705683","-0.116057","0","0","0","4.562387E-02","0","0","0","0","27.13853","27.68871","27.41362","24.75",
"9/15/2002 2:00:00 AM","-0.352652","-0.406866","0.999064","-0.264093","0","0.706155","-0.12886","0","0","0","4.562387E-02","0","0","0","0","26.89775","27.47433","27.18604","24.25",
"9/15/2002 3:00:00 AM","-0.333256","-0.402075","0.981922","-0.208415","0","0.706235","-0.128414","0","0","0","4.562387E-02","0","0","0","0","26.63821","27.23841","26.93831","24",
"9/15/2002 4:00:00 AM","-0.315108","-0.412165","0.931125","-0.179122","0","0.705911","-0.121601","0","0","0","4.562387E-02","0","0","0","0","26.4988","27.03742","26.76811","24",
"9/15/2002 5:00:00 AM","-0.32199","-0.405279","0.887604","-0.146684","0","0.705544","-0.1129","0","0","0","4.562387E-02","0","0","0","0","26.31793","26.85268","26.58531","24",
"9/15/2002 6:00:00 AM","-0.197214","-0.415926","0.805434","-0.144681","0","0.706982","-0.141856","0","0","0","4.562387E-02","0","4.794743E-02","0","0","26.15357","26.75123","26.4524","23.25",
"9/15/2002 7:00:00 AM","0.392306","-0.418723","0.467614","-0.305446","0","0.709577","-0.185606","0","0","0","4.562387E-02","0","0.2015405","0","0","26.79262","27.06196","26.92729","23",
"9/15/2002 8:00:00 AM","1.307057","-0.291497","-0.125475","-0.618101","0","0.711416","-0.219327","0","0","0","4.562387E-02","0","0.4198929","0","0","28.24213","27.88848","28.06531","23.75",
"9/15/2002 9:00:00 AM","2.610197","0.042359","-1.325166","-1.240519","0","0.711107","-0.215183","0","0","0","4.562387E-02","0","0.8084308","0","0","30.69496","29.65443","30.1747","26.25",
"9/15/2002 10:00:00 AM","2.982289","0.637222","-2.148075","-1.660856","0","0.710332","-0.200357","0","0","0","4.562387E-02","0","1.006166","0","0","32.6709","31.38243","32.02666","28.5",
"9/15/2002 11:00:00 AM","2.523483","1.003117","-2.337326","-1.819865","0","0.709678","-0.183813","0","0","0","4.562387E-02","0","1.074007","0","0","33.5915","32.5792","33.08535","29.75",
