"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"9/15/2002 12:00:00 PM","1.988989","1.006193","-1.921866","-1.739408","0","0.708102","-0.152024","0","0","0","4.562387E-02","0","0.9708741","0","0","33.93729","33.05053","33.49391","30.75",
"9/15/2002 1:00:00 PM","1.914453","0.863186","-1.58529","-1.724917","0","0.707871","-0.157077","0","0","0","4.562387E-02","0","0.8226678","0","0","34.29858","33.45837","33.87848","31",
"9/15/2002 2:00:00 PM","1.898458","0.732511","-1.301619","-1.726958","0","0.709019","-0.173347","0","0","0","4.562387E-02","0","0.7373623","0","0","34.64114","33.79349","34.21732","31",
"9/15/2002 3:00:00 PM","1.781967","0.622149","-1.169924","-1.785072","0","0.711453","-0.223865","0","0","0","4.562387E-02","0","0.7032925","0","0","34.94477","34.21141","34.57809","30.25",
"9/15/2002 4:00:00 PM","0.860729","0.542943","-0.280717","-1.45172","0","0.711602","-0.231665","0","0","0","4.562387E-02","0","0.4118176","0","0","34.09986","33.77753","33.93869","29.25",
"9/15/2002 5:00:00 PM","0.646906","0.300223","0.097702","-1.363999","0","0.711303","-0.225291","0","0","0","4.562387E-02","0","0.317169","0","0","33.71416","33.51158","33.61287","29",
"9/15/2002 6:00:00 PM","-0.587391","0.216834","0.968301","-0.89898","0","0.710565","-0.208391","0","0","0","4.562387E-02","0","3.168194E-02","0","0","31.83868","32.4371","32.13789","27.5",
"9/15/2002 7:00:00 PM","-0.77581","-0.192723","1.502446","-0.656166","0","0.711868","-0.233263","0","0","0","4.562387E-02","0","0","0","0","30.32355","31.4239","30.87373","25.5",
"9/15/2002 8:00:00 PM","-0.711672","-0.494706","1.718941","-0.502139","0","0.71137","-0.223538","0","0","0","4.562387E-02","0","0","0","0","29.61502","30.64515","30.13008","25",
"9/15/2002 9:00:00 PM","-0.731528","-0.627171","1.761715","-0.398913","0","0.711704","-0.228437","0","0","0","4.562387E-02","0","0","0","0","28.95314","30.0492","29.50117","24.25",
"9/15/2002 10:00:00 PM","-0.730521","-0.696822","1.773974","-0.294811","0","0.711889","-0.235097","0","0","0","4.562387E-02","0","0","0","0","28.3757","29.51103","28.94336","23.55",
"9/15/2002 11:00:00 PM","-0.698447","-0.746074","1.737149","-0.21245","0","0.711856","-0.236541","0","0","0","4.562387E-02","0","0","0","0","27.95137","29.03878","28.49507","23.1",
"9/16/2002","-0.636036","-0.781605","1.663582","-0.149607","0","0.711382","-0.22662","0","0","0","4.562387E-02","0","0","0","0","27.64725","28.63875","28.143","23",
"9/16/2002 1:00:00 AM","-0.606761","-0.781131","1.573509","-0.096799","0","0.712127","-0.245419","0","0","0","4.562387E-02","0","0","0","0","27.26925","28.29922","27.78423","22.25",
"9/16/2002 2:00:00 AM","-0.573266","-0.759573","1.493846","-0.044021","0","0.711928","-0.243778","0","0","0","4.562387E-02","0","0","0","0","26.98465","27.98705","27.48585","22",
"9/16/2002 3:00:00 AM","-0.584507","-0.74077","1.412251","0.000938","0","0.711192","-0.23065","0","0","0","4.562387E-02","0","0","0","0","26.71781","27.69983","27.20882","22",
"9/16/2002 4:00:00 AM","-0.637172","-0.732103","1.372258","0.06412","0","0.712043","-0.248722","0","0","0","4.562387E-02","0","0","0","0","26.32467","27.38873","26.8567","21.25",
"9/16/2002 5:00:00 AM","-0.567419","-0.635464","1.575923","0.306727","-1.04014","0.707399","-0.14581","-1.046935","0","0","4.562387E-02","0","0","0","-0.9979712","23.97022","26.89971","25.43497","21",
"9/16/2002 6:00:00 AM","-0.383247","-0.623902","1.630083","0.401044","-1.032609","0.707081","-0.147296","-1.033362","0","0","4.562387E-02","0","2.436879E-02","0","-1.032609","24","26.34201","25.17101","21",
"9/16/2002 7:00:00 AM","0.376314","-0.802267","0.77854","0.036811","-2.673789","1.048687","-0.110208","-2.673789","0","1.437258","0.8458263","0.1365349","0.1720801","0","-2.727541","24","26.66123","25.33062","21.75",
"9/16/2002 8:00:00 AM","1.493597","-0.412622","0.15831","-0.141719","-3.857851","1.384705","-0.024393","-3.857851","0","1.437258","0.8458263","0.2730697","0.4252191","0","-3.88313","24","27.34992","25.67496","23.5",
"9/16/2002 9:00:00 AM","1.492477","0.120387","-0.111578","-0.181811","-4.527607","2.064142","0.03638","-4.527607","0","1.437258","0.8458263","0.5461394","0.4332722","0","-4.457683","24","27.70981","25.8549","24.75",
"9/16/2002 10:00:00 AM","1.692794","0.476565","-0.280822","-0.224069","-5.122451","2.060347","0.120554","-5.122451","0","1.437258","0.8458263","0.5461394","0.4335673","0","-4.886003","24","27.99446","25.99723","26.5",
"9/16/2002 11:00:00 AM","2.012396","0.871668","-0.481379","-0.300289","-5.879956","2.055847","0.215617","-5.879956","0","1.437258","0.8458263","0.5461394","0.4714798","0","-5.451735","24","28.38195","26.19098","28.5",
"9/16/2002 12:00:00 PM","2.020462","1.178914","-0.539647","-0.317296","-6.052276","1.712211","0.274396","-6.052276","0","1.437258","0.8458263","0.4096045","0.4885638","0","-5.642452","24","28.6017","26.30085","29.75",
"9/16/2002 1:00:00 PM","2.738359","1.275497","-0.743592","-0.425395","-6.838134","1.710748","0.320827","-6.838134","0","1.437258","0.8458263","0.4096045","0.6791347","0","-6.356199","24","28.99395","26.49697","30.75",
"9/16/2002 2:00:00 PM","3.016276","1.477352","-0.834678","-0.462207","-7.472405","2.056028","0.297548","-7.698718","0","1.437258","0.8458263","0.5461394","0.7290643","0","-6.87477","24","29.30504","26.65252","30.25",
"9/16/2002 3:00:00 PM","2.180864","1.471559","-0.567878","-0.329262","-6.292516","2.068508","0.072173","-7.036648","0","1.437258","0.8458263","0.5461394","0.618254","0","-6.146097","24","29.11607","26.55803","25.5",
"9/16/2002 4:00:00 PM","1.69189","1.092254","-0.243909","-0.208672","-5.986174","2.062501","0.179641","-6.736752","0","1.437258","0.8458263","0.5461394","0.3983332","0","-5.624535","24","28.67243","26.33622","27.75",
"9/16/2002 5:00:00 PM","0.883305","0.897146","0.089185","-0.072794","-4.874419","1.375186","0.214111","-5.214123","0","1.437258","0.8458263","0.2730697","0.1691679","0","-4.659741","24","28.15384","26.07692","28.475",
"9/16/2002 6:00:00 PM","0.190483","0.614134","0.373981","0.04117","-3.844739","1.035217","0.159658","-3.964125","0","1.437258","0.8458263","0.1365349","2.553413E-02","0","-3.765278","24","27.55934","25.77967","27.325",
"9/16/2002 7:00:00 PM","-0.129749","0.176581","0.464918","-0.004026","0","0.703952","-0.066525","0","0","0","0.8458263","0","0","0","0","27.62966","27.15562","27.39264","26.25",
"9/16/2002 8:00:00 PM","-0.247398","-0.12167","0.20622","-0.134524","0","0.703235","-0.051929","0","0","0","4.562387E-02","0","0","0","0","27.07632","27.25207","27.16419","26",
"9/16/2002 9:00:00 PM","-0.25866","-0.155759","0.392184","-0.03527","0","0.703955","-0.068729","0","0","0","4.562387E-02","0","0","0","0","26.67081","27.01074","26.84078","25.25",
"9/16/2002 10:00:00 PM","-0.316839","-0.229597","0.500076","0.020896","0","0.705474","-0.099029","0","0","0","4.562387E-02","0","0","0","0","26.2901","26.78231","26.53621","24.25",
"9/16/2002 11:00:00 PM","-0.352175","-0.301042","0.584888","0.067304","0","0.706012","-0.115857","0","0","0","4.562387E-02","0","0","0","0","26.00735","26.54966","26.2785","23.625",
"9/17/2002","-0.38273","-0.362989","0.650393","0.109672","0","0.70636","-0.126103","0","0","0","4.562387E-02","0","0","0","0","25.71441","26.31818","26.01629","23.125",
"9/17/2002 1:00:00 AM","-0.422169","-0.418081","0.703753","0.149816","0","0.706099","-0.12024","0","0","0","4.562387E-02","0","0","0","0","25.46631","26.08189","25.7741","23",
"9/17/2002 2:00:00 AM","-0.515322","-0.471978","0.773705","0.207002","0","0.708775","-0.171968","0","0","0","4.562387E-02","0","0","0","0","25.00998","25.81325","25.41161","21.5",
"9/17/2002 3:00:00 AM","-0.461199","-0.53633","0.834046","0.257776","0","0.707763","-0.150733","0","0","0","4.562387E-02","0","0","0","0","24.82997","25.53477","25.18237","21.75",
"9/17/2002 4:00:00 AM","-0.490371","-0.581056","0.8222","0.270511","0","0.708267","-0.163141","0","0","0","4.562387E-02","0","0","0","0","24.57837","25.32235","24.95036","21.25",
"9/17/2002 5:00:00 AM","-0.339596","-0.578705","0.842332","0.319904","-0.275515","0.705667","-0.10979","-0.291791","0","0","4.562387E-02","0","0","0","-0.2723724","23.99341","25.11593","24.55467","21.75",
"9/17/2002 6:00:00 AM","-0.101687","-0.546531","0.723601","0.28379","-0.356026","0.704989","-0.097791","-0.382292","0","0","4.562387E-02","0","3.853973E-02","0","-0.3560263","24","25.05039","24.52519","22",
"9/17/2002 7:00:00 AM","0.574692","-0.632124","-0.046362","-0.097969","-2.114931","1.047931","-0.097865","-2.291505","0","1.437258","0.8458263","0.1365349","0.2047952","0","-2.162557","24","25.6858","24.8429","22",
"9/17/2002 8:00:00 AM","1.858497","-0.226572","-0.611214","-0.321352","-3.431475","1.387554","-0.061035","-3.682237","0","1.437258","0.8458263","0.2730697","0.5003582","0","-3.490941","24","26.62943","25.31472","22.75",
"9/17/2002 9:00:00 AM","3.21468","0.528779","-1.227551","-0.593677","-5.49769","2.064098","0.060488","-6.094909","0","1.437258","0.8458263","0.5461394","0.8123356","0","-5.376279","24","27.81856","25.90928","25.25",
"9/17/2002 10:00:00 AM","3.496364","1.350838","-1.472502","-0.680483","-6.741183","2.058653","0.168328","-7.416956","0","1.437258","0.8458263","0.5461394","0.9392153","0","-6.40411","24","28.6609","26.33045","27.5",
"9/17/2002 11:00:00 AM","2.950891","1.62225","-1.282461","-0.58827","-6.903219","2.056273","0.227491","-7.28289","0","1.437258","0.8458263","0.5461394","0.8656691","0","-6.449097","24","28.84374","26.42187","28.75",
"9/17/2002 12:00:00 PM","2.507353","1.481143","-0.962109","-0.49499","-6.45586","1.718716","0.274273","-6.766386","0","1.437258","0.8458263","0.4096045","0.7038501","0","-6.043256","24","28.69957","26.34978","29.75",
"9/17/2002 1:00:00 PM","3.400844","1.399486","-1.115508","-0.630335","-7.145319","1.716522","0.250628","-7.630521","0","1.437258","0.8458263","0.4096045","0.9664601","0","-6.76704","24","29.12511","26.56255","29.25",
"9/17/2002 2:00:00 PM","2.938265","1.508065","-0.902467","-0.545078","-7.2209","2.06211","0.273894","-7.493417","0","1.437258","0.8458263","0.5461394","0.7336862","0","-6.672345","24","29.10387","26.55194","29.75",
"9/17/2002 3:00:00 PM","2.9691","1.486959","-0.818302","-0.54784","-7.217374","2.059673","0.250419","-7.217374","0","1.437258","0.8458263","0.5461394","0.712993","0","-6.71972","24","29.16724","26.58362","29.25",
"9/17/2002 4:00:00 PM","2.490654","1.451197","-0.597598","-0.457548","-6.871403","2.059193","0.245517","-6.871403","0","1.437258","0.8458263","0.5461394","0.5503355","0","-6.383984","24","29.01672","26.50836","29.15",
"9/17/2002 5:00:00 PM","0.660667","1.203853","0.047556","-0.170117","-4.848965","1.373398","0.240759","-4.848965","0","1.437258","0.8458263","0.2730697","0.1250863","0","-4.610068","24","28.12033","26.06017","29.05",
"9/17/2002 6:00:00 PM","0.297524","0.699934","0.316998","-0.091212","-3.922326","1.032657","0.203115","-3.922326","0","1.437258","0.8458263","0.1365349","3.614227E-02","0","-3.822006","24","27.5219","25.76095","28.25",
"9/17/2002 7:00:00 PM","-0.167171","0.24336","0.458558","-0.102904","0","0.702794","-0.049958","0","0","0","0.8458263","0","0","0","0","27.53781","27.04795","27.29288","26.5",
"9/17/2002 8:00:00 PM","-0.334403","-0.090445","0.284111","-0.186833","0","0.704314","-0.075857","0","0","0","4.562387E-02","0","0","0","0","26.81927","27.02581","26.92254","25.25",
"9/17/2002 9:00:00 PM","-0.387017","-0.182345","0.535117","-0.048559","0","0.704972","-0.090289","0","0","0","4.562387E-02","0","0","0","0","26.11105","26.64578","26.37841","24.25",
"9/17/2002 10:00:00 PM","-0.454556","-0.306502","0.684828","0.03465","0","0.706294","-0.116945","0","0","0","4.562387E-02","0","0","0","0","25.652","26.28951","25.97075","23.25",
"9/17/2002 11:00:00 PM","-0.53109","-0.410498","0.805987","0.112617","0","0.707629","-0.141908","0","0","0","4.562387E-02","0","0","0","0","25.15402","25.93219","25.5431","22.25",
"9/18/2002","-0.51597","-0.506725","0.884804","0.17207","0","0.707401","-0.13957","0","0","0","4.562387E-02","0","0","0","0","24.85401","25.59282","25.22341","22",
"9/18/2002 1:00:00 AM","-0.480304","-0.577134","0.889941","0.196955","0","0.706707","-0.130352","0","0","0","4.562387E-02","0","0","0","0","24.66619","25.32948","24.99784","22",
"9/18/2002 2:00:00 AM","-0.590106","-0.601317","0.920245","0.24984","0","0.709023","-0.18074","0","0","0","4.562387E-02","0","0","0","0","24.1781","25.05382","24.61596","20.5",
"9/18/2002 3:00:00 AM","-0.596367","-0.64394","0.991314","0.324748","0","0.709336","-0.188703","0","0","0","4.562387E-02","0","0","0","0","23.83506","24.71658","24.27582","20",
"9/18/2002 4:00:00 AM","-0.645212","-0.700675","1.015356","0.371602","0","0.710225","-0.207108","0","0","0","4.562387E-02","0","0","0","0","23.44883","24.40557","23.9272","19.25",
"9/18/2002 5:00:00 AM","-0.58896","-0.746241","1.02904","0.415636","0","0.710242","-0.209134","0","0","0","4.562387E-02","0","0","0","0","23.23651","24.10597","23.67124","19",
"9/18/2002 6:00:00 AM","-0.294413","-0.785551","0.892375","0.375004","0","0.71025","-0.209673","0","0","0","4.562387E-02","0","5.500828E-02","0","0","23.24742","24.00737","23.6274","19",
"9/18/2002 7:00:00 AM","0.549767","-0.914014","-0.047165","-0.132552","-1.574789","1.048635","-0.134545","-1.574789","0","1.437258","0.8458263","0.1385343","0.2125199","0","-1.646974","23.99252","24.82041","24.40646","21.25",
"9/18/2002 8:00:00 AM","1.220228","-0.497523","-0.528838","-0.292305","-2.51656","1.38603","-0.060988","-2.51656","0","1.437258","0.8458263","0.2730697","0.3649627","0","-2.577113","24","25.69439","24.84719","22.75",
"9/18/2002 9:00:00 AM","1.862693","-0.02204","-0.909687","-0.453182","-3.427606","2.069903","-0.085537","-3.427606","0","1.437258","0.8458263","0.5461394","0.5799435","0","-3.595048","24","26.53021","25.2651","22.25",
"9/18/2002 10:00:00 AM","2.4964","0.396092","-1.155857","-0.565332","-4.485571","2.067867","-0.024378","-4.485571","0","1.437258","0.8458263","0.5461394","0.7695784","0","-4.53441","24","27.26656","25.63328","23.5",
"9/18/2002 11:00:00 AM","2.803574","0.793675","-1.249353","-0.633732","-5.595593","2.06094","0.14403","-5.595593","0","1.437258","0.8458263","0.5461394","0.8412164","0","-5.311975","24","27.78596","25.89298","27",
"9/18/2002 12:00:00 PM","3.366618","1.333624","-1.47644","-0.770266","-6.632885","1.713468","0.255032","-6.632885","0","1.437258","0.8458263","0.4096045","1.081452","0","-6.253101","24","28.52652","26.26326","29.35",
"9/18/2002 1:00:00 PM","3.490003","1.695693","-1.426004","-0.768546","-7.245758","1.71145","0.317696","-7.245758","0","1.437258","0.8458263","0.4096045","0.9759663","0","-6.770656","24","28.94715","26.47358","30.7",
"9/18/2002 2:00:00 PM","4.146261","1.816767","-1.481627","-0.843454","-8.289121","2.057246","0.331532","-8.289121","0","1.437258","0.8458263","0.5461394","1.047072","0","-7.626488","24","29.42043","26.71021","31",
"9/18/2002 3:00:00 PM","4.581362","1.978153","-1.456816","-0.864934","-8.888457","2.057209","0.331233","-8.888457","0","1.437258","0.8458263","0.5461394","1.036725","0","-8.22733","24","29.81382","26.90691","31",
"9/18/2002 4:00:00 PM","3.823287","2.056944","-1.113316","-0.731058","-8.384387","2.055078","0.296329","-8.384387","0","1.437258","0.8458263","0.5461394","0.7897518","0","-7.796055","24","29.71868","26.85934","30.25",
"9/18/2002 5:00:00 PM","2.476406","1.843833","-0.55625","-0.508453","-6.691152","1.372315","0.249771","-6.691152","0","1.437258","0.8458263","0.2730697","0.4714343","0","-6.443119","24","29.16113","26.58056","29.25",
"9/18/2002 6:00:00 PM","0.382823","1.291694","0.205415","-0.188175","-4.377665","1.036165","0.131876","-4.377665","0","1.437258","0.8458263","0.1365349","8.854515E-02","0","-4.31225","24","28.01246","26.00623","26.75",
"9/18/2002 7:00:00 PM","-0.442849","0.355791","0.604878","-0.126351","0","0.707211","-0.133704","0","0","0","0.8458263","0","0","0","0","27.2609","27.08919","27.17505","24.5",
"9/18/2002 8:00:00 PM","-0.518247","-0.160047","0.61601","-0.114819","0","0.705867","-0.10531","0","0","0","4.562387E-02","0","0","0","0","26.16936","26.75385","26.46161","24",
"9/18/2002 9:00:00 PM","-0.596634","-0.346074","0.840829","-0.000526","0","0.707787","-0.143468","0","0","0","4.562387E-02","0","0","0","0","25.43837","26.23166","25.83501","22.5",
"9/18/2002 10:00:00 PM","-0.651173","-0.489548","1.012859","0.112393","0","0.70941","-0.175216","0","0","0","4.562387E-02","0","0","0","0","24.82286","25.74547","25.28417","21.25",
"9/18/2002 11:00:00 PM","-0.630006","-0.595449","1.088131","0.179084","0","0.708916","-0.168535","0","0","0","4.562387E-02","0","0","0","0","24.43395","25.33164","24.8828","21",
"9/19/2002","-0.670744","-0.656031","1.108047","0.228395","0","0.709647","-0.186355","0","0","0","4.562387E-02","0","0","0","0","24.03692","24.98176","24.50934","20.25",
"9/19/2002 1:00:00 AM","-0.735567","-0.699679","1.161839","0.308012","0","0.710692","-0.211885","0","0","0","4.562387E-02","0","0","0","0","23.54199","24.60024","24.07111","19.25",
"9/19/2002 2:00:00 AM","-0.667578","-0.757861","1.175963","0.361031","0","0.710615","-0.211002","0","0","0","4.562387E-02","0","0","0","0","23.26764","24.24796","23.7578","19",
"9/19/2002 3:00:00 AM","-0.64847","-0.784379","1.119762","0.37612","0","0.709715","-0.199534","0","0","0","4.562387E-02","0","0","0","0","23.03721","23.98425","23.51073","19",
"9/19/2002 4:00:00 AM","-0.668856","-0.778776","1.092792","0.416579","0","0.71094","-0.221773","0","0","0","4.562387E-02","0","0","0","0","22.72713","23.71907","23.2231","18.25",
"9/19/2002 5:00:00 AM","-0.77832","-0.79815","1.133537","0.494792","0","0.712263","-0.248593","0","0","0","4.562387E-02","0","0","0","0","22.25377","23.37285","22.81331","17.25",
"9/19/2002 6:00:00 AM","-0.269484","-0.88849","1.038793","0.47666","0","0.713311","-0.267096","0","0.001711","0","4.562387E-02","0","7.852854E-02","1.711472E-03","0","22.36763","23.20857","22.78811","17",
"9/19/2002 7:00:00 AM","1.275111","-1.070758","-0.275691","-0.284621","-1.525264","1.055971","-0.272298","-1.589204","0","1.437258","0.8458263","0.1408496","0.3744287","0","-1.657119","23.99703","24.49747","24.24725","18.5",
"9/19/2002 8:00:00 AM","2.705577","-0.371711","-1.127237","-0.605118","-3.381453","1.389423","-0.098076","-3.800533","0","1.437258","0.8458263","0.2730697","0.6715413","0","-3.475882","24","26.03144","25.01572","22",
"9/19/2002 9:00:00 AM","3.741223","0.649376","-1.727174","-0.837145","-5.328292","2.067748","-0.012184","-6.060036","0","1.437258","0.8458263","0.5461394","0.9721187","0","-5.349922","24","27.45719","25.72859","23.75",
"9/19/2002 10:00:00 AM","3.515559","1.262314","-1.723194","-0.81897","-6.060324","2.064301","0.072532","-6.616411","0","1.437258","0.8458263","0.5461394","1.003527","0","-5.915642","24","28.09256","26.04628","25.5",
"9/19/2002 11:00:00 AM","3.227923","1.469749","-1.585044","-0.793552","-6.409547","2.061824","0.132439","-6.72003","0","1.437258","0.8458263","0.5461394","1.072709","0","-6.147049","24","28.42047","26.21023","26.75",
"9/19/2002 12:00:00 PM","2.757096","1.377201","-1.27138","-0.707394","-6.132123","1.719019","0.179896","-6.55301","0","1.437258","0.8458263","0.4096045","1.020228","0","-5.862032","24","28.38897","26.19449","27.75",
"9/19/2002 1:00:00 PM","3.320851","1.295133","-1.261112","-0.775871","-6.65537","1.719032","0.191667","-6.9701","0","1.437258","0.8458263","0.4096045","1.115565","0","-6.368479","24","28.71028","26.35514","28",
"9/19/2002 2:00:00 PM","3.390609","1.369964","-1.129251","-0.754745","-7.042691","2.066705","0.198574","-7.172593","0","1.437258","0.8458263","0.5461394","0.9378071","0","-6.647454","24","28.8855","26.44275","28.15",
"9/19/2002 3:00:00 PM","3.988035","1.461821","-1.169069","-0.819868","-7.626127","2.065016","0.190245","-7.673138","0","1.437258","0.8458263","0.5461394","0.9713517","0","-7.248552","24","29.24683","26.62341","27.975",
"9/19/2002 4:00:00 PM","3.559195","1.588207","-0.954234","-0.737738","-7.37448","2.064386","0.154713","-7.37448","0","1.437258","0.8458263","0.5461394","0.7953533","0","-7.069512","24","29.25259","26.6263","27.225",
"9/19/2002 5:00:00 PM","2.439492","1.485693","-0.496775","-0.543017","-6.073975","1.380321","0.108287","-6.073975","0","1.437258","0.8458263","0.2730697","0.5192362","0","-5.967737","24","28.8149","26.40745","26.25",
"9/19/2002 6:00:00 PM","0.306267","1.020318","0.253237","-0.210152","-3.910688","1.042017","0.020538","-3.910688","0","1.437258","0.8458263","0.1365349","0.1119767","0","-3.90083","24","27.69021","25.84511","24.425",
"9/19/2002 7:00:00 PM","-0.598665","0.168143","0.724542","-0.093191","0","0.710126","-0.195488","0","0","0","0.8458263","0","0","0","0","26.63599","26.68787","26.66193","22.625",
"9/19/2002 8:00:00 PM","-0.730583","-0.288551","0.861937","0.00162","0","0.709749","-0.187098","0","0","0","4.562387E-02","0","0","0","0","25.11875","26.17746","25.6481","21.3",
"9/19/2002 9:00:00 PM","-0.730938","-0.524015","1.109327","0.121102","0","0.710725","-0.206867","0","0","0","4.562387E-02","0","0","0","0","24.45578","25.54152","24.99865","20.25",
"9/19/2002 10:00:00 PM","-0.696398","-0.668139","1.211782","0.204786","0","0.710337","-0.199682","0","0","0","4.562387E-02","0","0","0","0","24.0532","25.04552","24.54936","20",
"9/19/2002 11:00:00 PM","-0.803368","-0.753476","1.277691","0.288081","0","0.712235","-0.243637","0","0","0","4.562387E-02","0","0","0","0","23.4199","24.58925","24.00457","18.5",
"9/20/2002","-0.792017","-0.836158","1.349866","0.379062","0","0.712313","-0.24767","0","0","0","4.562387E-02","0","0","0","0","22.99794","24.11572","23.55683","18",
"9/20/2002 1:00:00 AM","-0.823532","-0.906381","1.361864","0.442009","0","0.713065","-0.261074","0","0","0","4.562387E-02","0","0","0","0","22.50584","23.69835","23.1021","17.25",
"9/20/2002 2:00:00 AM","-0.793786","-0.956755","1.363793","0.50195","0","0.712899","-0.257039","0","0","0","4.562387E-02","0","0","0","0","22.16912","23.30019","22.73465","17",
"9/20/2002 3:00:00 AM","-0.762118","-0.985985","1.320488","0.537862","0","0.712172","-0.242048","0","0","0","4.562387E-02","0","0","0","0","21.8673","22.96536","22.41633","17",
"9/20/2002 4:00:00 AM","-0.880637","-0.987468","1.318034","0.603669","0","0.714348","-0.290953","0","0","0","4.562387E-02","0","0","0","0","21.32165","22.60493","21.96329","15.5",
"9/20/2002 5:00:00 AM","-0.905423","-1.081574","1.253821","0.604458","0","0.717192","-0.349916","0","0.658448","0","4.562387E-02","0","0","0.6476361","0","21.99118","22.26958","22.13038","15",
"9/20/2002 6:00:00 AM","-0.510325","-1.202138","0.935167","0.480102","0","0.7172","-0.350712","0","0.553964","0","4.562387E-02","0","7.270528E-02","0.5539151","0","21.99999","22.3112","22.1556","15",
"9/20/2002 7:00:00 AM","1.09538","-1.31979","-0.261637","-0.167251","-0.791014","1.061764","-0.406086","-0.791014","0","1.437258","0.8458263","0.145068","0.3784574","0","-0.9879305","23.87409","23.51807","23.69608","15.75",
"9/20/2002 8:00:00 AM","2.795126","-0.625651","-1.299572","-0.639213","-2.761927","1.395347","-0.247527","-2.761927","0","1.437258","0.8458263","0.2730698","0.7357203","0","-3.00038","23.99998","25.30931","24.65465","19",
"9/20/2002 9:00:00 AM","3.68952","0.464752","-1.918227","-0.870481","-4.535162","2.072017","-0.122717","-4.657616","0","1.437258","0.8458263","0.5461394","0.9832842","0","-4.77425","24","26.82142","25.41071","21.5",
"9/20/2002 10:00:00 AM","3.677192","1.310092","-2.06608","-0.929299","-5.625651","2.0675","-0.024411","-5.86284","0","1.437258","0.8458263","0.5461394","1.128163","0","-5.673926","24","27.78447","25.89223","23.5",
"9/20/2002 11:00:00 AM","3.383607","1.470789","-1.87106","-0.879921","-6.103874","2.064033","0.072509","-6.221559","0","1.437258","0.8458263","0.5461394","1.178807","0","-5.96204","24","28.14834","26.07417","25.5",
"9/20/2002 12:00:00 PM","3.105287","1.470446","-1.605557","-0.831872","-6.125975","1.719888","0.132446","-6.398782","0","1.437258","0.8458263","0.4096045","1.174235","0","-5.928662","24","28.30424","26.15212","26.75",
"9/20/2002 1:00:00 PM","3.557998","1.489213","-1.533242","-0.883342","-6.644071","1.720339","0.144405","-7.138034","0","1.437258","0.8458263","0.4096045","1.182593","0","-6.427259","24","28.67946","26.33973","27",
"9/20/2002 2:00:00 PM","4.012249","1.574856","-1.486629","-0.919378","-7.358773","2.070751","0.144301","-8.020474","0","1.437258","0.8458263","0.5461394","1.134937","0","-7.069296","24","29.06392","26.53196","27",
"9/20/2002 3:00:00 PM","3.97301","1.715836","-1.32151","-0.88588","-7.544263","2.065217","0.144264","-8.242311","0","1.437258","0.8458263","0.5461394","0.9939954","0","-7.254826","24","29.26612","26.63306","27",
"9/20/2002 4:00:00 PM","3.312821","1.691923","-0.976054","-0.763859","-7.125639","2.063429","0.144264","-7.808879","0","1.437258","0.8458263","0.5461394","0.7480601","0","-6.836224","24","29.11347","26.55674","27",
"9/20/2002 5:00:00 PM","1.811562","1.47535","-0.387373","-0.521648","-5.469628","1.379757","0.108415","-5.594832","0","1.437258","0.8458263","0.2730697","0.3996821","0","-5.362856","24","28.46682","26.23341","26.25",
"9/20/2002 6:00:00 PM","-0.019796","0.892818","0.325687","-0.224927","-3.457511","1.041503","0.024193","-3.457511","0","1.437258","0.8458263","0.1365349","5.182087E-02","0","-3.445912","24","27.32502","25.66251","24.5",
"9/20/2002 7:00:00 PM","-0.673713","0.083026","0.753789","-0.106789","0","0.711297","-0.220582","0","0","0","0.8458263","0","0","0","0","26.25717","26.40409","26.33063","21.75",
"9/20/2002 8:00:00 PM","-0.641381","-0.332444","0.901196","-0.01401","0","0.708478","-0.162052","0","0","0","4.562387E-02","0","0","0","0","25.05943","25.88465","25.47204","21.75",
"9/20/2002 9:00:00 PM","-0.62971","-0.518009","1.042139","0.055566","0","0.708431","-0.158482","0","0","0","4.562387E-02","0","0","0","0","24.47945","25.37207","24.92576","21.25",
"9/20/2002 10:00:00 PM","-0.664884","-0.61109","1.137387","0.145072","0","0.709626","-0.18395","0","0","0","4.562387E-02","0","0","0","0","23.98257","24.92247","24.45252","20.25",
"9/20/2002 11:00:00 PM","-0.649952","-0.695579","1.179996","0.211433","0","0.709208","-0.178208","0","0","0","4.562387E-02","0","0","0","0","23.61258","24.51772","24.06515","20",
"9/21/2002","-0.747539","-0.748461","1.215568","0.285578","0","0.711489","-0.225002","0","0","0","4.562387E-02","0","0","0","0","23.03689","24.12432","23.5806","18.5",
"9/21/2002 1:00:00 AM","-0.744454","-0.80855","1.272919","0.371788","0","0.711516","-0.229398","0","0","0","4.562387E-02","0","0","0","0","22.61947","23.69653","23.158","18",
"9/21/2002 2:00:00 AM","-0.783193","-0.867952","1.282704","0.432636","0","0.712254","-0.246138","0","0","0","4.562387E-02","0","0","0","0","22.19802","23.30841","22.75321","17.25",
"9/21/2002 3:00:00 AM","-0.828605","-0.913413","1.313553","0.509729","0","0.713438","-0.271105","0","0","0","4.562387E-02","0","0","0","0","21.68258","22.89983","22.2912","16.25",
"9/21/2002 4:00:00 AM","-0.805709","-0.963971","1.323741","0.571815","0","0.713231","-0.266264","0","0","0","4.562387E-02","0","0","0","0","21.33109","22.50575","21.91842","16",
"9/21/2002 5:00:00 AM","-0.851527","-0.997374","1.314548","0.625767","0","0.713931","-0.282945","0","0","0","4.562387E-02","0","0","0","0","20.89703","22.13693","21.51698","15.25",
"9/21/2002 6:00:00 AM","-0.322758","-1.054867","1.179044","0.59918","0","0.714892","-0.302487","0","0","0","4.562387E-02","0","0.0895565","0","0","21.0313","21.9807","21.506","15",
"9/21/2002 7:00:00 AM","1.423876","-1.055563","0.168064","-0.016939","0","0.716898","-0.341006","0","0","0","4.562387E-02","0","0.446669","0","0","23.3301","23.1424","23.23625","16.5",
"9/21/2002 8:00:00 AM","2.885726","-0.594482","-1.157309","-0.702049","0","0.715776","-0.314076","0","0","0","4.562387E-02","0","0.7769208","0","0","26.35782","25.19388","25.77585","20",
"9/21/2002 9:00:00 AM","3.37927","0.257222","-2.281999","-1.274879","0","0.71409","-0.275676","0","0","0","4.562387E-02","0","1.003227","0","0","28.88983","27.40711","28.14847","23.25",
"9/21/2002 10:00:00 AM","3.309692","0.827907","-2.795108","-1.629038","0","0.712798","-0.250347","0","0","0","4.562387E-02","0","1.133323","0","0","30.66083","29.21489","29.93786","25.5",
"9/21/2002 11:00:00 AM","2.985246","1.21074","-2.880221","-1.825689","0","0.707545","-0.142374","0","0","0","4.562387E-02","0","1.171055","0","0","31.96725","30.5704","31.26882","29",
"9/21/2002 12:00:00 PM","2.634721","1.356399","-2.762596","-1.933975","0","0.703998","-0.068621","0","0","0","4.562387E-02","0","1.166237","0","0","32.94371","31.5703","32.25701","31.5",
"9/21/2002 1:00:00 PM","2.987315","1.239876","-2.71165","-2.108647","0","0.705592","-0.099841","0","0","0","4.562387E-02","0","1.174674","0","0","34.10619","32.61287","33.35953","32",
"9/21/2002 2:00:00 PM","3.335598","1.194462","-2.746222","-2.320333","0","0.708238","-0.159271","0","0","0","4.562387E-02","0","1.138706","0","0","35.36092","33.76125","34.56108","32",
"9/21/2002 3:00:00 PM","3.251483","1.178467","-2.508898","-2.424266","0","0.710302","-0.202166","0","0","0","4.562387E-02","0","1.012036","0","0","36.26701","34.69871","35.48286","32",
"9/21/2002 4:00:00 PM","2.674134","1.133998","-1.945247","-2.373018","0","0.710984","-0.217045","0","0","0","4.562387E-02","0","0.7872773","0","0","36.58179","35.20821","35.895","32",
"9/21/2002 5:00:00 PM","1.416128","1.024829","-0.976986","-2.081751","0","0.711094","-0.218902","0","0","0","4.562387E-02","0","0.459145","0","0","35.86006","35.00204","35.43105","31.25",
"9/21/2002 6:00:00 PM","-0.4082","0.769274","0.458843","-1.459216","0","0.709701","-0.186539","0","0","0","4.562387E-02","0","7.479202E-02","0","0","33.40543","33.70953","33.55748","29.5",
"9/21/2002 7:00:00 PM","-0.766663","0.214549","1.385747","-1.022139","0","0.709936","-0.189524","0","0","0","4.562387E-02","0","0","0","0","31.4402","32.2867","31.86345","27.5",
"9/21/2002 8:00:00 PM","-0.767287","-0.247202","1.743467","-0.835591","0","0.70993","-0.193946","0","0","0","4.562387E-02","0","0","0","0","30.26364","31.28463","30.77413","26.25",
"9/21/2002 9:00:00 PM","-0.84543","-0.494462","1.919169","-0.666012","0","0.711514","-0.229062","0","0","0","4.562387E-02","0","0","0","0","29.21214","30.45162","29.83188","24.5",
"9/21/2002 10:00:00 PM","-0.823081","-0.658564","2.003985","-0.513531","0","0.711064","-0.222322","0","0","0","4.562387E-02","0","0","0","0","28.56671","29.70717","29.13694","24",
"9/21/2002 11:00:00 PM","-0.854219","-0.746035","1.984237","-0.400527","0","0.711046","-0.226318","0","0","0","4.562387E-02","0","0","0","0","27.88792","29.08398","28.48595","23.25",
"9/22/2002","-0.871809","-0.799883","1.978355","-0.272841","0","0.712129","-0.243432","0","0","0","4.562387E-02","0","0","0","0","27.22034","28.48994","27.85514","22.25",
"9/22/2002 1:00:00 AM","-0.877541","-0.860584","1.953871","-0.158489","0","0.713354","-0.265644","0","0","0","4.562387E-02","0","0","0","0","26.65493","27.92532","27.29012","21.25",
"9/22/2002 2:00:00 AM","-0.858996","-0.915869","1.913671","-0.05743","0","0.712938","-0.254739","0","0","0","4.562387E-02","0","0","0","0","26.17712","27.39812","26.78762","21",
"9/22/2002 3:00:00 AM","-0.93398","-0.93535","1.871169","0.041764","0","0.714839","-0.296983","0","0","0","4.562387E-02","0","0","0","0","25.50426","26.9027","26.20348","19.5",
"9/22/2002 4:00:00 AM","-0.981952","-0.981664","1.897983","0.173463","0","0.716331","-0.329911","0","0","0","4.562387E-02","0","0","0","0","24.8942","26.33922","25.61671","18.25",
"9/22/2002 5:00:00 AM","-0.951394","-1.056339","1.884717","0.270723","0","0.71569","-0.318065","0","0","0","4.562387E-02","0","0","0","0","24.40138","25.80495","25.10317","18",
"9/22/2002 6:00:00 AM","-0.449645","-1.134234","1.702667","0.263841","0","0.717425","-0.354155","0","0","0","4.562387E-02","0","9.483932E-02","0","0","24.35963","25.54079","24.95021","17.25",
"9/22/2002 7:00:00 AM","1.443222","-1.12821","0.613594","-0.328016","0","0.719797","-0.400307","0","0","0","4.562387E-02","0","0.460488","0","0","26.56496","26.62408","26.59452","18.5",
"9/22/2002 8:00:00 AM","2.792111","-0.620529","-0.728425","-1.008847","0","0.718766","-0.374027","0","0","0","4.562387E-02","0","0.7844319","0","0","29.62026","28.61216","29.11621","22",
"9/22/2002 9:00:00 AM","3.40473","0.215167","-1.890607","-1.580296","0","0.713595","-0.26731","0","0","0","4.562387E-02","0","1.004512","0","0","32.28161","30.76809","31.52485","26.75",
"9/22/2002 10:00:00 AM","3.372809","0.834712","-2.543157","-1.966003","0","0.709758","-0.189609","0","0","0","4.562387E-02","0","1.125484","0","0","34.22108","32.63811","33.4296","30.25",
"9/22/2002 11:00:00 AM","2.907108","1.252732","-2.638788","-2.135283","0","0.706961","-0.134547","0","0","0","4.562387E-02","0","1.164726","0","0","35.33959","33.96883","34.65421","32.5",
"9/22/2002 12:00:00 PM","2.580915","1.382033","-2.446866","-2.1991","0","0.70432","-0.082191","0","0","0","4.562387E-02","0","1.15878","0","0","36.24621","34.86414","35.55518","34.5",
"9/22/2002 1:00:00 PM","3.003786","1.349812","-2.495622","-2.405899","0","0.704314","-0.082901","0","0","0","4.562387E-02","0","1.167063","0","0","37.52039","35.96193","36.74117","35.75",
"9/22/2002 2:00:00 PM","3.345264","1.335478","-2.605154","-2.627719","0","0.706725","-0.131288","0","0","0","4.562387E-02","0","1.129239","0","0","38.80816","37.1514","37.97978","36",
"9/22/2002 3:00:00 PM","3.308411","1.323619","-2.409286","-2.7364","0","0.708905","-0.17615","0","0","0","4.562387E-02","0","1.008732","0","0","39.76885","38.12133","38.9451","36",
"9/22/2002 4:00:00 PM","2.571611","1.271636","-1.786128","-2.644586","0","0.712793","-0.251501","0","0","0","4.562387E-02","0","0.7895924","0","0","39.85281","38.58149","39.21715","34.5",
"9/22/2002 5:00:00 PM","1.387131","1.072732","-0.726896","-2.311429","0","0.712081","-0.239542","0","0","0","4.562387E-02","0","0.4664604","0","0","39.09541","38.26483","38.68012","34",
"9/22/2002 6:00:00 PM","-0.519157","0.779478","0.707961","-1.668912","0","0.711444","-0.224263","0","0","0","4.562387E-02","0","7.973811E-02","0","0","36.48291","36.91922","36.70107","31.75",
"9/22/2002 7:00:00 PM","-0.752525","0.175228","1.666672","-1.211542","0","0.708968","-0.172972","0","0","0","4.562387E-02","0","0","0","0","34.63997","35.41889","35.02943","31",
"9/22/2002 8:00:00 PM","-0.878071","-0.284858","1.995631","-1.017028","0","0.711078","-0.217663","0","0","0","4.562387E-02","0","0","0","0","33.29562","34.39626","33.84594","28.75",
"9/22/2002 9:00:00 PM","-0.920992","-0.551664","2.225388","-0.816513","0","0.711972","-0.238935","0","0","0","4.562387E-02","0","0","0","0","32.21712","33.46157","32.83935","27.25",
"9/22/2002 10:00:00 PM","-1.002001","-0.732751","2.326677","-0.636181","0","0.71386","-0.276624","0","0","0","4.562387E-02","0","0","0","0","31.21603","32.63018","31.9231","25.5",
"9/22/2002 11:00:00 PM","-1.007504","-0.865316","2.381757","-0.467481","0","0.715231","-0.297637","0","0","0","4.562387E-02","0","0","0","0","30.37121","31.84998","31.1106","24.25",
"9/23/2002","-1.048257","-0.956533","2.378685","-0.322647","0","0.715459","-0.311721","0","0","0","4.562387E-02","0","0","0","0","29.64267","31.1371","30.38988","23.25",
"9/23/2002 1:00:00 AM","-1.026219","-1.028527","2.349485","-0.192062","0","0.715351","-0.311289","0","0","0","4.562387E-02","0","0","0","0","28.99683","30.47483","29.73583","22.625",
"9/23/2002 2:00:00 AM","-0.994439","-1.086245","2.274598","-0.08887","0","0.715319","-0.309443","0","0","0","4.562387E-02","0","0","0","0","28.45319","29.89057","29.17188","22.125",
"9/23/2002 3:00:00 AM","-1.010768","-1.120157","2.21236","0.018818","0","0.716163","-0.324271","0","0","0","4.562387E-02","0","0","0","0","27.86229","29.33273","28.59751","21.25",
"9/23/2002 4:00:00 AM","-1.046994","-1.147491","2.177163","0.133794","0","0.717088","-0.344164","0","0","0","4.562387E-02","0","0","0","0","27.24431","28.77078","28.00755","20.25",
"9/23/2002 5:00:00 AM","-0.99943","-1.030334","2.476804","0.500857","-1.780493","0.711813","-0.234136","-1.780493","0","0","4.562387E-02","0","0","0","-1.712569","23.99198","27.97332","25.98265","19.25",
"9/23/2002 6:00:00 AM","-0.370761","-1.066214","2.441638","0.586142","-1.54391","0.712118","-0.247074","-1.54391","0","0","4.562387E-02","0","9.289664E-02","0","-1.543929","23.99998","27.22438","25.61218","19",
"9/23/2002 7:00:00 AM","1.638761","-1.036729","1.09406","0.041116","-4.141787","1.05025","-0.172263","-4.141787","0","1.437258","0.8458263","0.1365349","0.4291321","0","-4.224896","24","28.00987","26.00494","20.5",
"9/23/2002 8:00:00 AM","3.016244","-0.124403","0.214713","-0.182988","-5.986176","1.38192","0.010744","-5.986176","0","1.437258","0.8458263","0.2730697","0.6996408","0","-5.975544","24","28.94811","26.47405","24.225",
"9/23/2002 9:00:00 AM","4.052715","0.858226","-0.495167","-0.389666","-8.230493","2.052996","0.230679","-8.230493","0","1.437258","0.8458263","0.5461394","0.9269298","0","-7.773319","24","29.89164","26.94582","28.825",
"9/23/2002 10:00:00 AM","4.41083","1.74229","-0.889887","-0.476468","-9.631872","2.044795","0.393685","-9.631872","0","1.437258","0.8458263","0.5461394","1.056354","0","-8.842938","24","30.60345","27.30173","32.325",
"9/23/2002 11:00:00 AM","3.775038","2.201903","-0.867992","-0.419295","-9.890368","2.038249","0.528116","-9.890368","0","1.437258","0.8458263","0.5461394","0.9642293","0","-8.821287","24","30.74756","27.37378","35.275",
"9/23/2002 12:00:00 PM","3.917985","2.303411","-0.920172","-0.444047","-9.951358","1.693941","0.594344","-9.951358","0","1.437258","0.8458263","0.4096045","1.097682","0","-9.046152","24","30.91231","27.45616","36.75",
"9/23/2002 1:00:00 PM","4.420364","2.364775","-0.987734","-0.48136","-10.44584","1.694417","0.605069","-10.44584","0","1.437258","0.8458263","0.4096045","1.112406","0","-9.522159","24","31.15565","27.57782","37",
"9/23/2002 2:00:00 PM","4.808531","2.500803","-1.035035","-0.506652","-11.18995","2.042081","0.570939","-11.18995","0","1.437258","0.8458263","0.5461394","1.061559","0","-10.02992","24","31.39991","27.69996","36.25",
"9/23/2002 3:00:00 PM","4.976374","2.590528","-0.993367","-0.493539","-11.42417","2.040449","0.559631","-11.42417","0","1.437258","0.8458263","0.5461394","1.003127","0","-10.28683","24","31.51671","27.75836","36",
"9/23/2002 4:00:00 PM","4.438051","2.600574","-0.76095","-0.393485","-11.04161","2.038967","0.559567","-11.04161","0","1.437258","0.8458263","0.5461394","0.7806812","0","-9.906052","24","31.33944","27.66972","36",
"9/23/2002 5:00:00 PM","2.985688","2.480104","-0.283036","-0.182588","-8.960079","1.357769","0.519111","-8.960079","0","1.437258","0.8458263","0.2730697","0.4397328","0","-8.434328","24","30.72621","27.3631","35.1",
"9/23/2002 6:00:00 PM","0.934309","1.982942","0.369242","0.099323","-6.522471","1.020025","0.444327","-6.522471","0","1.437258","0.8458263","0.1365349","6.975199E-02","0","-6.298553","24","29.59422","26.79711","33.45",
"9/23/2002 7:00:00 PM","-0.008541","0.916837","0.393847","-0.072342","0","0.697494","0.060404","0","0","0","0.8458263","0","0","0","0","29.47382","28.94303","29.20843","30.75",
"9/23/2002 8:00:00 PM","-0.351191","0.24173","-0.006923","-0.272462","0","0.701745","-0.024187","0","0","0","4.562387E-02","0","0","0","0","29.00576","29.11121","29.05849","28.5",
"9/23/2002 9:00:00 PM","-0.382362","0.018485","0.343626","-0.096453","0","0.702939","-0.051008","0","0","0","4.562387E-02","0","0","0","0","28.31266","28.7065","28.50958","27.25",
"9/23/2002 10:00:00 PM","-0.448439","-0.194653","0.553122","-0.003811","0","0.704248","-0.074829","0","0","0","4.562387E-02","0","0","0","0","27.80297","28.33578","28.06937","26.25",
"9/23/2002 11:00:00 PM","-0.530278","-0.344094","0.728067","0.080066","0","0.705241","-0.098192","0","0","0","4.562387E-02","0","0","0","0","27.28131","27.96848","27.6249","25.25",
"9/24/2002","-0.612724","-0.468293","0.876051","0.160472","0","0.706269","-0.122941","0","0","0","4.562387E-02","0","0","0","0","26.78553","27.59047","27.188","24.25",
"9/24/2002 1:00:00 AM","-0.71818","-0.583366","1.022818","0.253229","0","0.709142","-0.179538","0","0","0","4.562387E-02","0","0","0","0","26.18012","27.17447","26.67729","22.5",
"9/24/2002 2:00:00 AM","-0.7747","-0.696393","1.163992","0.350435","0","0.710849","-0.215712","0","0","0","4.562387E-02","0","0","0","0","25.65709","26.72027","26.18868","21.25",
"9/24/2002 3:00:00 AM","-0.811347","-0.808622","1.25399","0.425975","0","0.712113","-0.240121","0","0","0","4.562387E-02","0","0","0","0","25.13965","26.28245","25.71105","20.25",
"9/24/2002 4:00:00 AM","-0.786552","-0.895702","1.297598","0.483739","0","0.711864","-0.2358","0","0","0","4.562387E-02","0","0","0","0","24.79741","25.88178","25.3396","20",
"9/24/2002 5:00:00 AM","-0.813809","-0.926909","1.347593","0.567003","-0.220372","0.711763","-0.232691","-0.220372","0","0","4.562387E-02","0","0","0","-0.2148166","23.97182","25.4865","24.72916","19.25",
"9/24/2002 6:00:00 AM","-0.198147","-0.996101","1.15846","0.504695","-0.396516","0.710335","-0.209239","-0.396516","0","0","4.562387E-02","0","9.487133E-02","0","-0.3965197","24","25.33301","24.66651","19.75",
"9/24/2002 7:00:00 AM","1.624689","-0.938158","0.009636","-0.041154","-3.131682","1.046363","-0.085604","-3.131682","0","1.437258","0.8458263","0.1365349","0.3890072","0","-3.173168","24","26.45304","25.22652","22.25",
"9/24/2002 8:00:00 AM","1.873058","-0.078329","-0.423095","-0.132953","-4.242461","1.37857","0.09636","-4.242461","0","1.437258","0.8458263","0.2730697","0.4348409","0","-4.147761","24","27.23733","25.61866","26",
"9/24/2002 9:00:00 AM","1.937844","0.577754","-0.666399","-0.208713","-5.368167","2.055912","0.215367","-5.368167","0","1.437258","0.8458263","0.5461394","0.429985","0","-4.940159","24","27.79112","25.89556","28.5",
"9/24/2002 10:00:00 AM","2.125498","1.020914","-0.809338","-0.272093","-6.191339","2.050448","0.343842","-6.191339","0","1.437258","0.8458263","0.5461394","0.4374345","0","-5.501555","24","28.24372","26.12186","31.25",
"9/24/2002 11:00:00 AM","2.698148","1.337168","-1.006587","-0.382814","-7.19677","2.045166","0.447202","-7.19677","0","1.437258","0.8458263","0.5461394","0.560702","0","-6.295739","24","28.77584","26.38792","33.5",
"9/24/2002 12:00:00 PM","3.157735","1.68162","-1.155188","-0.461341","-7.76682","1.698532","0.537767","-7.76682","0","1.437258","0.8458263","0.4096045","0.6791239","0","-6.949214","24","29.29656","26.64828","35.5",
"9/24/2002 1:00:00 PM","2.604356","1.939456","-0.96821","-0.383095","-7.558261","1.701145","0.526189","-7.558261","0","1.437258","0.8458263","0.4096045","0.4870367","0","-6.757008","24","29.36251","26.68125","35.25",
"9/24/2002 2:00:00 PM","2.27343","1.867933","-0.785891","-0.33731","-7.501221","2.050887","0.44682","-7.501221","0","1.437258","0.8458263","0.5461394","0.4329373","0","-6.596326","24","29.28143","26.64071","33.5",
"9/24/2002 3:00:00 PM","1.970443","1.671622","-0.575171","-0.277225","-7.22372","2.049544","0.457801","-7.22372","0","1.437258","0.8458263","0.5461394","0.3434967","0","-6.298399","24","29.08342","26.54171","33.75",
"9/24/2002 4:00:00 PM","1.613756","1.52505","-0.363721","-0.209847","-6.837074","2.050452","0.43499","-6.837074","0","1.437258","0.8458263","0.5461394","0.2355803","0","-5.956824","24","28.8179","26.40895","33.25",
"9/24/2002 5:00:00 PM","1.073739","1.297684","-0.08405","-0.099786","-5.503615","1.368419","0.354793","-5.503615","0","1.437258","0.8458263","0.2730697","0.125335","0","-5.145182","24","28.40534","26.20267","31.5",
"9/24/2002 6:00:00 PM","0.477076","0.954089","0.204778","0.013108","-4.462296","1.028442","0.296795","-4.462296","0","1.437258","0.8458263","0.1365349","1.211927E-02","0","-4.314184","24","27.83814","25.91907","30.25",
"9/24/2002 7:00:00 PM","0.098609","0.449801","0.213147","-0.083288","0","0.699904","0.012048","0","0","0","0.8458263","0","0","0","0","28.24618","27.53736","27.89177","28.5",
"9/24/2002 8:00:00 PM","-0.144717","0.097703","-0.063303","-0.226914","0","0.701699","-0.023908","0","0","0","4.562387E-02","0","0","0","0","27.74825","27.71888","27.73357","27.25",
"9/24/2002 9:00:00 PM","-0.118941","0.018563","0.166527","-0.123253","0","0.701627","-0.0233","0","0","0","4.562387E-02","0","0","0","0","27.48489","27.50184","27.49337","27",
"9/24/2002 10:00:00 PM","-0.104207","-0.059385","0.224827","-0.107866","0","0.701239","-0.017912","0","0","0","4.562387E-02","0","0","0","0","27.37264","27.38166","27.37715","27",
"9/24/2002 11:00:00 PM","-0.11023","-0.092931","0.254423","-0.100807","0","0.701028","-0.013753","0","0","0","4.562387E-02","0","0","0","0","27.28612","27.29787","27.29199","27",
"9/25/2002","-0.109603","-0.115949","0.272505","-0.095811","0","0.700711","-0.009992","0","0","0","4.562387E-02","0","0","0","0","27.20785","27.22702","27.21744","27",
"9/25/2002 1:00:00 AM","-0.139763","-0.128584","0.293448","-0.085633","0","0.702112","-0.03735","0","0","0","4.562387E-02","0","0","0","0","27.02446","27.15018","27.08732","26.25",
"9/25/2002 2:00:00 AM","-0.265635","-0.149473","0.382314","-0.035361","0","0.70549","-0.099991","0","0","0","4.562387E-02","0","0","0","0","26.5617","26.9822","26.77195","24.5",
"9/25/2002 3:00:00 AM","-0.308148","-0.214882","0.50019","0.033335","0","0.706837","-0.12452","0","0","0","4.562387E-02","0","0","0","0","26.18593","26.74028","26.4631","23.625",
"9/25/2002 4:00:00 AM","-0.342259","-0.292889","0.574539","0.076827","0","0.707311","-0.135575","0","0","0","4.562387E-02","0","0","0","0","25.90616","26.5014","26.20378","23.125",
"9/25/2002 5:00:00 AM","-0.371308","-0.274322","0.80511","0.256672","-0.846151","0.705195","-0.08383","-1.42325","0","0","4.562387E-02","0","0","0","-0.816864","23.96361","26.1236","25.0436","22.25",
"9/25/2002 6:00:00 AM","-0.34204","-0.344088","0.958992","0.344889","-0.591769","0.707565","-0.134984","-0.945355","0","0","4.562387E-02","0","1.633418E-02","0","-0.5917908","23.99996","25.64648","24.82322","21.25",
"9/25/2002 7:00:00 AM","-0.119946","-0.632555","0.40255","0.070157","-1.882018","1.053012","-0.147484","-3.177472","0","1.437258","0.8458263","0.1365349","7.895957E-02","0","-1.952691","24","25.77081","24.88541","21",
"9/25/2002 8:00:00 AM","0.131759","-0.591682","0.207366","0.036178","-2.083549","1.396978","-0.147634","-3.386866","0","1.437258","0.8458263","0.2730697","0.1555457","0","-2.223824","24","25.92583","24.96292","21",
"9/25/2002 9:00:00 AM","0.604399","-0.482359","-0.046034","-0.067297","-2.620316","2.077254","-0.110481","-4.592158","0","1.437258","0.8458263","0.5461394","0.2513416","0","-2.82815","24","26.23258","25.11629","21.75",
"9/25/2002 10:00:00 AM","0.914301","-0.213432","-0.240976","-0.142949","-3.037695","2.07536","-0.09813","-5.288509","0","1.437258","0.8458263","0.5461394","0.3271298","0","-3.219884","24","26.58447","25.29224","22",
"9/25/2002 11:00:00 AM","1.137122","0.048911","-0.37587","-0.200448","-3.485027","2.074381","-0.061137","-5.67723","0","1.437258","0.8458263","0.5461394","0.3742864","0","-3.595213","24","26.89682","25.44841","22.75",
"9/25/2002 12:00:00 PM","1.121255","0.265656","-0.399562","-0.210025","-3.511391","1.733642","-0.085716","-5.432979","0","1.437258","0.8458263","0.4096045","0.3885003","0","-3.629451","24","27.08467","25.54234","22.25",
"9/25/2002 1:00:00 PM","1.121236","0.352525","-0.386281","-0.215498","-3.65714","1.734263","-0.061086","-5.679296","0","1.437258","0.8458263","0.4096045","0.3742539","0","-3.738564","24","27.18088","25.59044","22.75",
"9/25/2002 2:00:00 PM","0.950137","0.370151","-0.320992","-0.19669","-3.696843","2.08371","-0.048812","-6.269229","0","1.437258","0.8458263","0.5461394","0.3275076","0","-3.779852","24","27.17019","25.58509","23",
"9/25/2002 3:00:00 PM","0.7565","0.286633","-0.195152","-0.153241","-3.631294","2.077696","-0.012176","-6.097974","0","1.437258","0.8458263","0.5461394","0.2509004","0","-3.642991","24","27.03756","25.51878","23.75",
"9/25/2002 4:00:00 PM","0.606713","0.230459","-0.094797","-0.125216","-3.718396","2.076275","0.072466","-5.925206","0","1.437258","0.8458263","0.5461394","0.1580568","0","-3.562575","24","26.90086","25.45043","25.5",
