"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"9/25/2002 5:00:00 PM","0.277896","0.21201","0.05963","-0.061814","-3.15381","1.385995","0.060449","-4.413712","0","1.437258","0.8458263","0.2730697","7.503112E-02","0","-3.088948","24","26.68189","25.34095","25.25",
"9/25/2002 6:00:00 PM","0.034647","0.083374","0.196504","-0.010501","-2.72816","1.042284","0.048404","-3.554936","0","1.437258","0.8458263","0.1365349","1.130999E-02","0","-2.701907","24","26.40611","25.20306","25",
"9/25/2002 7:00:00 PM","-0.24781","-0.074047","0.373538","0.030785","0","0.706789","-0.11276","0","0","0","0.8458263","0","0","0","0","26.57133","26.10454","26.33793","24.25",
"9/25/2002 8:00:00 PM","-0.322506","-0.236261","0.304887","-0.007529","0","0.705111","-0.083863","0","0","0","4.562387E-02","0","0","0","0","25.72492","26.05652","25.89072","24",
"9/25/2002 9:00:00 PM","-0.277284","-0.259322","0.44742","0.060933","0","0.704231","-0.071356","0","0","0","4.562387E-02","0","0","0","0","25.46768","25.80971","25.6387","24",
"9/25/2002 10:00:00 PM","-0.246816","-0.295621","0.468244","0.072827","0","0.703546","-0.065021","0","0","0","4.562387E-02","0","0","0","0","25.33737","25.6636","25.50048","24",
"9/25/2002 11:00:00 PM","-0.325684","-0.307579","0.486686","0.092427","0","0.704677","-0.08943","0","0","0","4.562387E-02","0","0","0","0","25.08467","25.5205","25.30258","23.25",
"9/26/2002","-0.301828","-0.336299","0.531222","0.13018","0","0.70472","-0.092654","0","0","0","4.562387E-02","0","0","0","0","24.89871","25.34144","25.12008","23",
"9/26/2002 1:00:00 AM","-0.314274","-0.361184","0.533414","0.141823","0","0.705935","-0.119258","0","0","0","4.562387E-02","0","0","0","0","24.68729","25.19662","24.94196","22.25",
"9/26/2002 2:00:00 AM","-0.305542","-0.371253","0.552508","0.169637","0","0.706039","-0.123103","0","0","0","4.562387E-02","0","0","0","0","24.51584","25.03859","24.77721","22",
"9/26/2002 3:00:00 AM","-0.37444","-0.38675","0.568844","0.194101","0","0.707077","-0.147249","0","0","0","4.562387E-02","0","0","0","0","24.25048","24.86954","24.56001","21.25",
"9/26/2002 4:00:00 AM","-0.374884","-0.414722","0.613601","0.238897","0","0.707135","-0.148391","0","0","0","4.562387E-02","0","0","0","0","24.02074","24.6617","24.34122","21",
"9/26/2002 5:00:00 AM","-0.366244","-0.442608","0.61238","0.25217","0","0.707193","-0.142443","0","0","0","4.562387E-02","0","0","0","0","23.90016","24.49053","24.19534","21",
"9/26/2002 6:00:00 AM","-0.293124","-0.452977","0.564676","0.24815","0","0.706612","-0.138406","0","0","0","4.562387E-02","0","1.594688E-02","0","0","23.81812","24.3755","24.09681","21",
"9/26/2002 7:00:00 AM","-0.054244","-0.651429","0.000226","-0.049799","-1.342932","1.053104","-0.146674","-2.723106","0","1.437258","0.8458263","0.1374199","7.179061E-02","0","-1.422577","23.98463","24.72837","24.3565","21",
"9/26/2002 8:00:00 AM","0.055953","-0.56781","-0.148156","-0.080962","-1.52212","1.397168","-0.147438","-2.47649","0","1.437258","0.8458263","0.2731168","0.1284834","0","-1.664275","23.99955","25.01078","24.50516","21",
"9/26/2002 9:00:00 AM","0.475247","-0.509175","-0.337251","-0.179775","-2.025382","2.078762","-0.110324","-3.382208","0","1.437258","0.8458263","0.5461419","0.2228848","0","-2.236095","23.99999","25.37972","24.68986","21.75",
"9/26/2002 10:00:00 AM","0.872456","-0.295265","-0.512655","-0.271691","-2.5024","2.076184","-0.097973","-3.954523","0","1.437258","0.8458263","0.5461394","0.3267617","0","-2.688724","24","25.83355","24.91677","22",
"9/26/2002 11:00:00 AM","1.123505","-0.052127","-0.615755","-0.333262","-3.019829","2.073721","-0.050066","-4.593496","0","1.437258","0.8458263","0.5461394","0.3727095","0","-3.111394","24","26.22018","25.11009","22.975",
"9/26/2002 12:00:00 PM","1.257065","0.191822","-0.646736","-0.365143","-3.348591","1.729171","-0.008526","-4.822958","0","1.437258","0.8458263","0.4096045","0.3869421","0","-3.354839","24","26.5281","25.26405","23.825",
"9/26/2002 1:00:00 PM","1.312101","0.384691","-0.649721","-0.390701","-3.669626","1.728195","0.036361","-5.040255","0","1.437258","0.8458263","0.4096045","0.3726942","0","-3.609745","24","26.77025","25.38512","24.75",
"9/26/2002 2:00:00 PM","1.532103","0.513262","-0.696056","-0.447705","-4.224671","2.068999","0.084554","-5.77114","0","1.437258","0.8458263","0.5461394","0.3953742","0","-4.049066","24","27.03497","25.51749","25.75",
"9/26/2002 3:00:00 PM","1.918817","0.738178","-0.804148","-0.517133","-4.872757","2.067227","0.132332","-6.48221","0","1.437258","0.8458263","0.5461394","0.4641438","0","-4.600557","24","27.44253","25.72126","26.75",
"9/26/2002 4:00:00 PM","1.0417","0.845179","-0.495929","-0.378961","-4.398428","2.070827","0.14422","-5.944919","0","1.437258","0.8458263","0.5461394","0.2307859","0","-4.102131","24","27.22731","25.61366","27",
"9/26/2002 5:00:00 PM","0.906828","0.655191","-0.306383","-0.3259","-3.748856","1.384194","0.072441","-4.888022","0","1.437258","0.8458263","0.2730697","0.2131524","0","-3.672195","24","27.07501","25.5375","25.5",
"9/26/2002 6:00:00 PM","-0.053518","0.365338","0.121925","-0.139588","-2.70621","1.043764","0.012122","-3.500514","0","1.437258","0.8458263","0.1365349","2.943512E-02","0","-2.697938","24","26.44204","25.22102","24.25",
"9/26/2002 7:00:00 PM","-0.475818","-0.051648","0.487865","-0.024568","0","0.709803","-0.174751","0","0","0","0.8458263","0","0","0","0","26.07896","25.84708","25.96302","22.5",
"9/26/2002 8:00:00 PM","-0.501481","-0.301308","0.614905","0.048547","0","0.708054","-0.142813","0","0","0","4.562387E-02","0","0","0","0","24.92068","25.50456","25.21262","22",
"9/26/2002 9:00:00 PM","-0.494902","-0.416722","0.770595","0.111194","0","0.708319","-0.152266","0","0","0","4.562387E-02","0","0","0","0","24.35363","25.08835","24.72099","21.25",
"9/26/2002 10:00:00 PM","-0.472953","-0.492334","0.839648","0.167326","0","0.70811","-0.149534","0","0","0","4.562387E-02","0","0","0","0","24.04701","24.76183","24.40442","21",
"9/26/2002 11:00:00 PM","-0.489657","-0.543567","0.855605","0.202913","0","0.708204","-0.154678","0","0","0","4.562387E-02","0","0","0","0","23.77376","24.48689","24.13033","20.625",
"9/27/2002","-0.516821","-0.570891","0.872791","0.246823","0","0.70844","-0.163111","0","0","0","4.562387E-02","0","0","0","0","23.44018","24.218","23.82909","20.125",
"9/27/2002 1:00:00 AM","-0.54618","-0.595858","0.88553","0.28949","0","0.708367","-0.172818","0","0","0","4.562387E-02","0","0","0","0","23.13149","23.95081","23.54115","19.625",
"9/27/2002 2:00:00 AM","-0.577952","-0.623157","0.901696","0.33657","0","0.708805","-0.181818","0","0","0","4.562387E-02","0","0","0","0","22.80785","23.67768","23.24276","19.125",
"9/27/2002 3:00:00 AM","-0.571198","-0.653955","0.908875","0.376666","0","0.708529","-0.176052","0","0","0","4.562387E-02","0","0","0","0","22.56458","23.41085","22.98772","19",
"9/27/2002 4:00:00 AM","-0.602514","-0.677551","0.910486","0.415135","0","0.710092","-0.198429","0","0","0","4.562387E-02","0","0","0","0","22.25779","23.15142","22.7046","18.25",
"9/27/2002 5:00:00 AM","-0.596383","-0.710708","0.929285","0.463069","0","0.710141","-0.199216","0","0.023213","0","4.562387E-02","0","0","2.324293E-02","0","22.02055","22.8694","22.44497","18",
"9/27/2002 6:00:00 AM","-0.219202","-0.785647","0.778186","0.396345","0","0.710645","-0.209293","0","0.0605","0","4.562387E-02","0","7.677248E-02","6.049572E-02","0","22.22065","22.81579","22.51822","18",
"9/27/2002 7:00:00 AM","1.463507","-0.965173","-0.470701","-0.330825","-1.499091","1.056706","-0.257231","-2.450831","0","1.437258","0.8458263","0.1426993","0.3857016","0","-1.631587","23.94932","24.12602","24.03767","18.75",
"9/27/2002 8:00:00 AM","3.039866","-0.243778","-1.406424","-0.714401","-3.429584","1.39233","-0.135097","-4.667433","0","1.437258","0.8458263","0.2730716","0.7290718","0","-3.558991","23.99996","25.82522","24.91259","21.25",
"9/27/2002 9:00:00 AM","3.861069","0.800927","-1.943312","-0.925243","-5.247767","2.070158","-0.024411","-6.924182","0","1.437258","0.8458263","0.5461394","0.9619177","0","-5.288489","24","27.23134","25.61567","23.5",
"9/27/2002 10:00:00 AM","4.091504","1.693034","-2.132232","-1.016693","-6.637661","2.063447","0.108566","-8.338232","0","1.437258","0.8458263","0.5461394","1.094812","0","-6.413095","24","28.23858","26.11929","26.25",
"9/27/2002 11:00:00 AM","3.662031","2.226623","-2.01801","-0.999509","-7.162483","2.060048","0.180184","-8.868658","0","1.437258","0.8458263","0.5461394","1.137284","0","-6.793264","24","28.77146","26.38573","27.75",
"9/27/2002 12:00:00 PM","3.394394","2.185413","-1.735694","-0.935578","-7.28087","1.712925","0.297713","-8.543409","0","1.437258","0.8458263","0.4096045","1.129407","0","-6.824853","24","28.92783","26.46392","30.25",
"9/27/2002 1:00:00 PM","4.018567","2.019494","-1.637848","-0.976128","-7.967639","1.712013","0.367149","-9.166993","0","1.437258","0.8458263","0.4096045","1.137339","0","-7.40378","24","29.26163","26.63081","31.75",
"9/27/2002 2:00:00 PM","4.530453","2.206252","-1.627042","-1.030858","-8.934339","2.056679","0.378333","-10.44364","0","1.437258","0.8458263","0.5461394","1.091111","0","-8.157681","24","29.71796","26.85898","32",
"9/27/2002 3:00:00 PM","4.488982","2.4493","-1.485295","-1.004562","-9.197094","2.055661","0.378264","-10.83259","0","1.437258","0.8458263","0.5461394","0.9553318","0","-8.419241","24","29.98512","26.99256","32",
"9/27/2002 4:00:00 PM","3.737812","2.370353","-1.103824","-0.862516","-8.595788","2.055312","0.343599","-10.07038","0","1.437258","0.8458263","0.5461394","0.7193235","0","-7.891738","24","29.80346","26.90173","31.25",
"9/27/2002 5:00:00 PM","2.220288","2.040273","-0.48632","-0.611155","-6.628217","1.372014","0.297175","-7.54216","0","1.437258","0.8458263","0.2730697","0.3821633","0","-6.324362","24","29.12027","26.56013","30.25",
"9/27/2002 6:00:00 PM","0.385902","1.425956","0.213348","-0.328879","-4.512236","1.031519","0.250678","-5.212166","0","1.437258","0.8458263","0.1365349","4.461976E-02","0","-4.383985","24","28.00241","26.00121","29.25",
"9/27/2002 7:00:00 PM","-0.147693","0.566422","0.44155","-0.334165","0","0.702088","-0.016988","0","0","0","0.8458263","0","0","0","0","27.85224","27.31066","27.58145","27.5",
"9/27/2002 8:00:00 PM","-0.353493","0.068968","0.296099","-0.399198","0","0.702885","-0.036655","0","0","0","4.562387E-02","0","0","0","0","27.00981","27.19496","27.10238","26.25",
"9/27/2002 9:00:00 PM","-0.387655","-0.08726","0.593394","-0.243108","0","0.703662","-0.055019","0","0","0","4.562387E-02","0","0","0","0","26.31132","26.72528","26.5183","25.175",
"9/27/2002 10:00:00 PM","-0.449359","-0.240591","0.753855","-0.154522","0","0.704543","-0.07502","0","0","0","4.562387E-02","0","0","0","0","25.7695","26.32194","26.04572","24.225",
"9/27/2002 11:00:00 PM","-0.502922","-0.361592","0.872863","-0.070491","0","0.705526","-0.097843","0","0","0","4.562387E-02","0","0","0","0","25.25803","25.93535","25.59669","23.25",
"9/28/2002","-0.233057","-0.465382","0.82862","-0.076266","0","0.699368","0.021875","0","0","0","4.562387E-02","0","0","0","0","25.54375","25.72153","25.63264","26",
"9/28/2002 1:00:00 AM","-0.542542","-0.439204","0.795728","-0.044196","0","0.706486","-0.119241","0","0","0","4.562387E-02","0","0","0","0","24.93482","25.54349","25.23916","22.5",
"9/28/2002 2:00:00 AM","-0.607219","-0.476507","1.004959","0.114107","0","0.708174","-0.157086","0","0","0","4.562387E-02","0","0","0","0","24.20037","25.09612","24.64824","21",
"9/28/2002 3:00:00 AM","-0.583075","-0.592195","1.041289","0.160271","0","0.707444","-0.144456","0","0","0","4.562387E-02","0","0","0","0","23.94345","24.73676","24.3401","21",
"9/28/2002 4:00:00 AM","-0.628001","-0.659748","1.063717","0.215285","0","0.708078","-0.161371","0","0","0","4.562387E-02","0","0","0","0","23.53045","24.40871","23.96958","20.25",
"9/28/2002 5:00:00 AM","-0.671307","-0.708569","1.113004","0.290351","0","0.70957","-0.189698","0","0","0","4.562387E-02","0","0","0","0","23.09299","24.05156","23.57227","19.25",
"9/28/2002 6:00:00 AM","-0.157623","-0.790132","0.985724","0.249685","0","0.709193","-0.176435","0","0","0","4.562387E-02","0","8.179085E-02","0","0","23.32684","23.93474","23.63079","19.75",
"9/28/2002 7:00:00 AM","1.66184","-0.788991","-0.021953","-0.336011","0","0.709332","-0.17446","0","0","0","4.562387E-02","0","0.4035446","0","0","25.81301","25.14218","25.4776","22.25",
"9/28/2002 8:00:00 AM","3.130764","-0.248916","-1.485577","-1.068536","0","0.707647","-0.14015","0","0","0","4.562387E-02","0","0.7387019","0","0","28.89707","27.31769","28.10738","26",
"9/28/2002 9:00:00 AM","3.838171","0.653516","-2.706159","-1.698957","0","0.704489","-0.078444","0","0","0","4.562387E-02","0","0.9653988","0","0","31.64182","29.70535","30.67359","30",
"9/28/2002 10:00:00 AM","3.721403","1.413842","-3.364289","-2.12309","0","0.70495","-0.088452","0","0","0","4.562387E-02","0","1.093805","0","0","33.61327","31.79905","32.70616","31.75",
"9/28/2002 11:00:00 AM","3.20575","1.832563","-3.372512","-2.292362","0","0.701917","-0.028302","0","0","0","4.562387E-02","0","1.13386","0","0","34.84988","33.23306","34.04147","34.25",
"9/28/2002 12:00:00 PM","2.890395","1.778855","-3.073101","-2.344779","0","0.698946","0.031848","0","0","0","4.562387E-02","0","1.12507","0","0","35.81813","34.1497","34.98391","36.5",
"9/28/2002 1:00:00 PM","3.260346","1.693343","-3.01963","-2.545984","0","0.70059","-0.001532","0","0","0","4.562387E-02","0","1.131922","0","0","37.03294","35.28091","36.15693","37",
"9/28/2002 2:00:00 PM","3.512143","1.643302","-3.013087","-2.746818","0","0.703319","-0.058712","0","0","0","4.562387E-02","0","1.088129","0","0","38.25951","36.46057","37.36004","37",
"9/28/2002 3:00:00 PM","3.390941","1.52295","-2.672134","-2.811122","0","0.705438","-0.097905","0","0","0","4.562387E-02","0","0.9556122","0","0","39.09992","37.33463","38.21727","37",
"9/28/2002 4:00:00 PM","2.579198","1.404076","-1.948565","-2.689176","0","0.708959","-0.168394","0","0","0","4.562387E-02","0","0.7244536","0","0","39.09333","37.69484","38.39408","35.5",
"9/28/2002 5:00:00 PM","1.157804","1.18134","-0.734385","-2.287384","0","0.71106","-0.209596","0","0","0","4.562387E-02","0","0.3943228","0","0","37.94349","37.20651","37.575","33.5",
"9/28/2002 6:00:00 PM","-0.555628","0.800961","0.782267","-1.611271","0","0.710039","-0.187238","0","0","0","4.562387E-02","0","4.709196E-02","0","0","35.44312","35.68637","35.56475","31.5",
"9/28/2002 7:00:00 PM","-0.842648","0.154045","1.634457","-1.203861","0","0.711838","-0.219072","0","0","0","4.562387E-02","0","0","0","0","33.31839","34.24403","33.78121","28.75",
"9/28/2002 8:00:00 PM","-0.932529","-0.324501","2.076707","-0.957854","0","0.713742","-0.261002","0","0","0","4.562387E-02","0","0","0","0","31.90328","33.08373","32.49351","26.5",
"9/28/2002 9:00:00 PM","-0.953913","-0.617747","2.284096","-0.758569","0","0.713827","-0.267116","0","0","0","4.562387E-02","0","0","0","0","30.75808","32.11466","31.43637","25.25",
"9/28/2002 10:00:00 PM","-0.965765","-0.780403","2.342319","-0.597512","0","0.714239","-0.275982","0","0","0","4.562387E-02","0","0","0","0","29.92128","31.29861","30.60995","24.25",
"9/28/2002 11:00:00 PM","-0.966102","-0.871029","2.335249","-0.454931","0","0.714807","-0.289628","0","0","0","4.562387E-02","0","0","0","0","29.18145","30.57912","29.88029","23.25",
"9/29/2002","-0.945815","-0.93255","2.294028","-0.325831","0","0.7157","-0.307816","0","0","0","4.562387E-02","0","0","0","0","28.52773","29.92421","29.22597","22.25",
"9/29/2002 1:00:00 AM","-0.893872","-0.992249","2.21798","-0.219262","0","0.715088","-0.295473","0","0","0","4.562387E-02","0","0","0","0","28.01949","29.33928","28.67938","22",
"9/29/2002 2:00:00 AM","-0.92025","-1.019138","2.137339","-0.117243","0","0.715355","-0.303883","0","0","0","4.562387E-02","0","0","0","0","27.42587","28.80391","28.11489","21.25",
"9/29/2002 3:00:00 AM","-0.888306","-1.041056","2.071379","-0.017303","0","0.714723","-0.294645","0","0","0","4.562387E-02","0","0","0","0","26.98425","28.28735","27.6358","21",
"9/29/2002 4:00:00 AM","-0.847643","-1.058729","1.96553","0.051726","0","0.713698","-0.274763","0","0","0","4.562387E-02","0","0","0","0","26.58072","27.84288","27.2118","21",
"9/29/2002 5:00:00 AM","-0.816652","-1.053764","1.86005","0.114126","0","0.712859","-0.258238","0","0","0","4.562387E-02","0","0","0","0","26.24171","27.44398","26.84284","21",
"9/29/2002 6:00:00 AM","-0.52942","-1.057806","1.675477","0.115167","0","0.713761","-0.2865","0","0","0","4.562387E-02","0","7.391942E-02","0","0","26.049","27.21653","26.63276","20.25",
"9/29/2002 7:00:00 AM","1.076137","-1.028136","0.838591","-0.30466","0","0.717489","-0.346649","0","0","0","4.562387E-02","0","0.3715213","0","0","27.77285","27.99481","27.88383","20.75",
"9/29/2002 8:00:00 AM","2.52359","-0.651796","-0.520155","-0.994849","0","0.718434","-0.365378","0","0","0","4.562387E-02","0","0.716521","0","0","30.71322","29.84653","30.27987","23.25",
"9/29/2002 9:00:00 AM","3.202994","0.163808","-1.615867","-1.539998","0","0.717177","-0.337096","0","0","0","4.562387E-02","0","0.9489353","0","0","33.20451","31.89654","32.55053","26.25",
"9/29/2002 10:00:00 AM","3.004547","0.820992","-2.207475","-1.884956","0","0.717299","-0.339581","0","0","0","4.562387E-02","0","1.082254","0","0","34.78588","33.63133","34.20861","27.75",
"9/29/2002 11:00:00 AM","2.573381","1.101102","-2.161839","-1.982481","0","0.715369","-0.298038","0","0","0","4.562387E-02","0","1.126051","0","0","35.708","34.70033","35.20416","29.5",
"9/29/2002 12:00:00 PM","2.080967","1.06078","-1.837641","-1.964624","0","0.713456","-0.260471","0","0","0","4.562387E-02","0","1.117443","0","0","36.19809","35.28599","35.74204","30.75",
"9/29/2002 1:00:00 PM","2.540569","0.770608","-1.69179","-2.072042","0","0.713193","-0.256771","0","0","0","4.562387E-02","0","1.123905","0","0","37.142","35.9754","36.5587","31.75",
"9/29/2002 2:00:00 PM","2.781883","0.750425","-1.7419","-2.249346","0","0.716447","-0.323872","0","0","0","4.562387E-02","0","1.077726","0","0","38.03853","36.89603","37.46728","31.25",
"9/29/2002 3:00:00 PM","2.615296","0.75948","-1.478825","-2.29043","0","0.718566","-0.362036","0","0","0","4.562387E-02","0","0.9395698","0","0","38.58766","37.56501","38.07633","31",
"9/29/2002 4:00:00 PM","1.944449","0.707768","-0.902759","-2.168457","0","0.718896","-0.369594","0","0","0","4.562387E-02","0","0.6999504","0","0","38.51882","37.77119","38.145","30.775",
"9/29/2002 5:00:00 PM","0.651504","0.591023","0.062332","-1.802562","0","0.717483","-0.34224","0","0","0","4.562387E-02","0","0.3633152","0","0","37.33289","37.22952","37.2812","30.175",
"9/29/2002 6:00:00 PM","-1.000219","0.308566","1.377497","-1.14886","0","0.716557","-0.32098","0","0","0","4.562387E-02","0","3.716306E-02","0","0","34.40335","35.65528","35.02932","27.75",
"9/29/2002 7:00:00 PM","-1.373495","-0.357639","2.240007","-0.725698","0","0.720436","-0.401525","0","0","0","4.562387E-02","0","0","0","0","32.21503","34.08788","33.15145","24",
"9/29/2002 8:00:00 PM","-1.308019","-0.85755","2.647013","-0.446013","0","0.719963","-0.392996","0","0","0","4.562387E-02","0","0","0","0","31.01557","32.80246","31.90901","23",
"9/29/2002 9:00:00 PM","-1.370528","-1.092551","2.756285","-0.267202","0","0.720878","-0.413505","0","0","0","4.562387E-02","0","0","0","0","29.88441","31.80109","30.84275","21.5",
"9/29/2002 10:00:00 PM","-1.153584","-1.213075","2.733344","-0.135054","0","0.720616","-0.410201","0","0","0","4.562387E-02","0","0","0","0","29.3079","30.97499","30.14145","21",
"9/29/2002 11:00:00 PM","-1.019759","-1.22862","2.527382","-0.086005","0","0.719281","-0.387604","0","0","0","4.562387E-02","0","0","0","0","28.85223","30.40891","29.63057","21",
"9/30/2002","-0.95686","-1.17709","2.340048","-0.020507","0","0.717654","-0.366187","0","0","0","4.562387E-02","0","0","0","0","28.41837","29.92854","29.17345","21",
"9/30/2002 1:00:00 AM","-0.864486","-1.129374","2.155994","0.034242","0","0.716919","-0.350949","0","0","0","4.562387E-02","0","0","0","0","28.10966","29.51434","28.812","21",
"9/30/2002 2:00:00 AM","-0.890675","-1.082725","2.018237","0.102939","0","0.717138","-0.350221","0","0","0","4.562387E-02","0","0","0","0","27.71142","29.11047","28.41094","20.625",
"9/30/2002 3:00:00 AM","-0.95003","-1.058806","1.945273","0.19145","0","0.716778","-0.349473","0","0","0","4.562387E-02","0","0","0","0","27.18494","28.66936","27.92715","20.125",
"9/30/2002 4:00:00 AM","-0.993756","-1.064577","1.909676","0.287319","0","0.717703","-0.367981","0","0","0","4.562387E-02","0","0","0","0","26.66166","28.20083","27.43125","19.25",
"9/30/2002 5:00:00 AM","-0.863624","-0.967951","2.136504","0.582352","-1.450068","0.713094","-0.25105","-2.404661","0","0","4.562387E-02","0","0","0","-1.406567","24.05225","27.5528","25.80252","19",
"9/30/2002 6:00:00 AM","-0.688514","-0.946838","2.18782","0.70557","-1.140254","0.712791","-0.248424","-1.52914","0","0","4.562387E-02","0","9.655558E-03","0","-1.139755","24.00015","26.79883","25.39949","19",
"9/30/2002 7:00:00 AM","0.417197","-1.159686","1.198963","0.302459","-2.89339","1.052778","-0.210772","-3.723838","0","1.437258","0.8458263","0.1365348","0.1774524","0","-2.994315","24","27.06547","25.53274","19.75",
"9/30/2002 8:00:00 AM","2.780487","-0.537085","0.111768","-0.07456","-5.038081","1.387776","-0.123332","-6.124479","0","1.437258","0.8458263","0.2730697","0.6686314","0","-5.154758","24","28.31919","26.1596","21.5",
"9/30/2002 9:00:00 AM","3.192066","0.496422","-0.461478","-0.214553","-6.400499","2.062184","-0.024547","-8.057745","0","1.437258","0.8458263","0.5461394","0.8460521","0","-6.440881","24","29.16948","26.58474","23.5",
"9/30/2002 10:00:00 AM","3.462327","1.023688","-0.716869","-0.268567","-7.322135","2.058111","0.072958","-8.992862","0","1.437258","0.8458263","0.5461394","0.9799674","0","-7.169924","24","29.66256","26.83128","25.5",
"9/30/2002 11:00:00 AM","3.463829","1.379083","-0.818361","-0.288312","-7.945837","2.053926","0.169157","-9.825663","0","1.437258","0.8458263","0.5461394","1.068003","0","-7.599303","24","29.95385","26.97693","27.5",
"9/30/2002 12:00:00 PM","2.997788","1.583935","-0.705993","-0.235414","-7.816373","1.709304","0.264102","-9.466626","0","1.437258","0.8458263","0.4096045","0.9971116","0","-7.411142","24","29.93631","26.96815","29.5",
"9/30/2002 1:00:00 PM","3.836819","1.705965","-0.890716","-0.350199","-8.649713","1.70864","0.298016","-10.31452","0","1.437258","0.8458263","0.4096045","1.114997","0","-8.191998","24","30.31593","27.15797","30.225",
"9/30/2002 2:00:00 PM","4.244388","1.898864","-0.972318","-0.385647","-9.37523","2.055876","0.290688","-11.38593","0","1.437258","0.8458263","0.5461394","1.079616","0","-8.779334","24","30.63486","27.31743","30.075",
"9/30/2002 3:00:00 PM","4.119852","1.949158","-0.836281","-0.32635","-9.352461","2.052428","0.287098","-11.37184","0","1.437258","0.8458263","0.5461394","0.9122139","0","-8.763795","24","30.65382","27.32691","30",
"9/30/2002 4:00:00 PM","3.251521","1.828012","-0.501824","-0.191745","-8.511739","2.053135","0.251789","-10.31728","0","1.437258","0.8458263","0.5461394","0.6605628","0","-7.997241","24","30.29271","27.14635","29.25",
"9/30/2002 5:00:00 PM","2.036073","1.535424","-0.044749","0.000848","-6.69001","1.376801","0.132914","-7.904688","0","1.437258","0.8458263","0.2730697","0.4110422","0","-6.552767","24","29.63706","26.81853","26.75",
"9/30/2002 6:00:00 PM","0.028284","0.947579","0.627805","0.288265","-4.443539","1.039427","0.060752","-5.289517","0","1.437258","0.8458263","0.1365349","5.678489E-02","0","-4.411128","24","28.40568","26.20284","25.25",
"9/30/2002 7:00:00 PM","-0.556256","0.050106","0.823312","0.244154","0","0.710621","-0.191374","0","0","0","0.8458263","0","0","0","0","27.41287","27.60463","27.50875","23.5",
"9/30/2002 8:00:00 PM","-0.726109","-0.397653","0.77008","0.249863","0","0.710633","-0.195003","0","0","0","4.562387E-02","0","0","0","0","26.2211","27.30738","26.76424","22.25",
"9/30/2002 9:00:00 PM","-0.678497","-0.588186","0.959449","0.342225","0","0.710234","-0.18966","0","0","0","4.562387E-02","0","0","0","0","25.85913","26.81177","26.33545","22",
"9/30/2002 10:00:00 PM","-0.695862","-0.677525","1.026581","0.391602","0","0.710951","-0.208164","0","0","0","4.562387E-02","0","0","0","0","25.47479","26.45692","25.96585","21.25",
"9/30/2002 11:00:00 PM","-0.728013","-0.732012","1.088616","0.450471","0","0.712258","-0.237962","0","0","0","4.562387E-02","0","0","0","0","25.06679","26.10943","25.58811","20.25",
"10/1/2002","-0.782696","-0.786243","1.144673","0.510844","0","0.713326","-0.264447","0","0","0","4.562387E-02","0","0","0","0","24.58681","25.75068","25.16875","19.25",
"10/1/2002 1:00:00 AM","-0.88874","-0.846984","1.226988","0.591686","0","0.714443","-0.289412","0","0","0","4.562387E-02","0","0","0","0","24.07711","25.34015","24.70863","18.25",
"10/1/2002 2:00:00 AM","-0.942811","-0.930043","1.319218","0.679704","0","0.715622","-0.312982","0","0","0","4.562387E-02","0","0","0","0","23.533","24.88593","24.20947","17.25",
"10/1/2002 3:00:00 AM","-0.978593","-1.015012","1.385192","0.754723","0","0.716795","-0.33834","0","0","0","4.562387E-02","0","0","0","0","23.0202","24.43276","23.72648","16.25",
"10/1/2002 4:00:00 AM","-1.012058","-1.088186","1.439196","0.828467","0","0.717975","-0.363781","0","0","0","4.562387E-02","0","0","0","0","22.5058","23.9765","23.24115","15.25",
"10/1/2002 5:00:00 AM","-1.056562","-1.152216","1.489135","0.90452","0","0.719362","-0.392567","0","0.055807","0","4.562387E-02","0","0","5.592857E-02","0","22.05396","23.50992","22.78194","14.25",
"10/1/2002 6:00:00 AM","-0.655789","-1.268307","1.328361","0.839056","0","0.720097","-0.408297","0","0.112845","0","4.562387E-02","0","8.002543E-02","0.1128244","0","22.11004","23.29988","22.70496","14",
"10/1/2002 7:00:00 AM","1.126361","-1.450482","0.021647","0.106866","-1.199639","1.064218","-0.461075","-1.199639","0","1.437258","0.8458263","0.1439165","0.3954666","0","-1.425812","23.92517","24.51143","24.2183","14.75",
"10/1/2002 8:00:00 AM","2.595802","-0.729788","-0.963804","-0.2807","-2.980887","1.399279","-0.336533","-3.12453","0","1.437258","0.8458263","0.2730713","0.7233989","0","-3.303384","23.99996","26.1414","25.07068","17.25",
"10/1/2002 9:00:00 AM","3.441711","0.30203","-1.531027","-0.489924","-4.680949","2.073101","-0.185258","-5.23646","0","1.437258","0.8458263","0.5461394","0.9387551","0","-5.038361","24","27.47869","25.73934","20.25",
"10/1/2002 10:00:00 AM","3.509465","1.167855","-1.708496","-0.55955","-5.840942","2.067615","-0.073585","-6.840835","0","1.437258","0.8458263","0.5461394","1.057967","0","-5.980809","24","28.35671","26.17835","22.5",
"10/1/2002 11:00:00 AM","3.15111","1.518447","-1.587687","-0.534488","-6.228022","2.065048","-0.012218","-7.546083","0","1.437258","0.8458263","0.5461394","1.096996","0","-6.246166","24","28.73015","26.36507","23.75",
"10/1/2002 12:00:00 PM","3.039574","1.58063","-1.405069","-0.512769","-6.56664","1.718549","0.108874","-7.725871","0","1.437258","0.8458263","0.4096045","1.100652","0","-6.399723","24","28.9122","26.4561","26.25",
"10/1/2002 1:00:00 PM","3.53691","1.616015","-1.365861","-0.566525","-7.156708","1.718209","0.144812","-8.304272","0","1.437258","0.8458263","0.4096045","1.091365","0","-6.935736","24","29.26394","26.63197","27",
"10/1/2002 2:00:00 PM","3.937188","1.730322","-1.35633","-0.613973","-7.741087","2.066856","0.108846","-9.158804","0","1.437258","0.8458263","0.5461394","1.097627","0","-7.518265","24","29.62526","26.81263","26.25",
"10/1/2002 3:00:00 PM","3.979214","1.786594","-1.207781","-0.585497","-7.893452","2.062932","0.096828","-9.149406","0","1.437258","0.8458263","0.5461394","0.9898188","0","-7.696146","24","29.77953","26.88976","26",
"10/1/2002 4:00:00 PM","3.339238","1.744173","-0.891359","-0.477105","-7.353545","2.064381","0.060613","-8.480873","0","1.437258","0.8458263","0.5461394","0.7755307","0","-7.228835","24","29.61534","26.80767","25.25",
"10/1/2002 5:00:00 PM","1.98912","1.516718","-0.351569","-0.259591","-5.913491","1.381889","0.048524","-6.630763","0","1.437258","0.8458263","0.2730697","0.4485219","0","-5.86309","24","28.99827","26.49913","25",
"10/1/2002 6:00:00 PM","-0.355984","0.894792","0.48543","0.09678","-3.432937","1.047375","-0.098203","-3.89256","0","1.437258","0.8458263","0.1365349","4.401438E-02","0","-3.479773","24","27.63606","25.81803","22",
"10/1/2002 7:00:00 PM","-0.90351","-0.094363","0.903031","0.18439","0","0.716769","-0.324739","0","0","0","0.8458263","0","0","0","0","26.06822","26.62239","26.3453","19.5",
"10/1/2002 8:00:00 PM","-0.920834","-0.572859","1.107132","0.319308","0","0.714719","-0.284381","0","0","0","4.562387E-02","0","0","0","0","24.7382","25.97994","25.35907","19",
"10/1/2002 9:00:00 PM","-0.908669","-0.783075","1.30876","0.427333","0","0.714745","-0.286992","0","0","0","4.562387E-02","0","0","0","0","24.0245","25.32161","24.67306","18.25",
"10/1/2002 10:00:00 PM","-0.863176","-0.895242","1.381875","0.4981","0","0.714217","-0.277789","0","0","0","4.562387E-02","0","0","0","0","23.58462","24.80717","24.1959","18",
"10/1/2002 11:00:00 PM","-0.892684","-0.950882","1.389578","0.550613","0","0.714808","-0.291976","0","0","0","4.562387E-02","0","0","0","0","23.10459","24.37941","23.742","17.25",
"10/2/2002","-0.839311","-0.991975","1.385509","0.603115","0","0.714553","-0.287116","0","0","0","4.562387E-02","0","0","0","0","22.75227","23.97819","23.36523","17",
"10/2/2002 1:00:00 AM","-0.804849","-1.025281","1.33656","0.632031","0","0.713777","-0.272919","0","0","0","4.562387E-02","0","0","0","0","22.46856","23.6384","23.05348","17",
"10/2/2002 2:00:00 AM","-0.791546","-1.029252","1.285061","0.661501","0","0.712825","-0.260185","0","0","0","4.562387E-02","0","0","0","0","22.21294","23.32989","22.77142","17",
"10/2/2002 3:00:00 AM","-0.688664","-1.006344","1.200919","0.669825","0","0.713906","-0.287581","0","0","0","4.562387E-02","0","0","0","0","21.99209","23.09032","22.54121","16.25",
"10/2/2002 4:00:00 AM","-0.669637","-0.948217","1.116651","0.678919","0","0.714554","-0.291099","0","0","0","4.562387E-02","0","0","0","0","21.80611","22.8885","22.3473","16",
"10/2/2002 5:00:00 AM","-0.583076","-0.909331","0.994178","0.652694","0","0.713171","-0.262493","0","0.127282","0","4.562387E-02","0","0","0.1261963","0","21.99888","22.74386","22.37137","16.75",
"10/2/2002 6:00:00 AM","-0.599716","-0.881073","0.83851","0.609654","0","0.715628","-0.326415","0","0.282973","0","4.562387E-02","0","3.335274E-02","0.2829725","0","22","22.68758","22.34379","15.5",
"10/2/2002 7:00:00 AM","0.242962","-1.169008","-0.079418","0.08476","-0.396719","1.061572","-0.40576","-0.623214","0","1.437258","0.8458263","0.145068","0.1908767","0","-0.5912685","23.83157","23.44922","23.6404","15.75",
"10/2/2002 8:00:00 AM","1.704724","-0.845112","-0.943982","-0.322769","-1.732874","1.400223","-0.362866","-2.367364","0","1.437258","0.8458263","0.2730701","0.5340219","0","-2.079828","23.99997","24.8724","24.43619","16.75",
"10/2/2002 9:00:00 AM","3.477398","-0.025294","-1.760194","-0.682221","-3.604977","2.077031","-0.311978","-4.530325","0","1.437258","0.8458263","0.5461394","0.9658111","0","-4.201547","24","26.55325","25.27662","17.75",
"10/2/2002 10:00:00 AM","3.617741","1.047947","-2.024041","-0.784127","-4.996266","2.071286","-0.185601","-5.922485","0","1.437258","0.8458263","0.5461394","1.114975","0","-5.352592","24","27.66547","25.83273","20.25",
"10/2/2002 11:00:00 AM","3.18181","1.672088","-1.93925","-0.775088","-5.670888","2.066101","-0.073648","-6.421062","0","1.437258","0.8458263","0.5461394","1.148212","0","-5.812313","24","28.23664","26.11832","22.5",
"10/2/2002 12:00:00 PM","2.911019","1.831842","-1.702096","-0.734002","-6.067883","1.719231","0.060679","-6.654769","0","1.437258","0.8458263","0.4096045","1.127066","0","-5.976449","24","28.47903","26.23951","25.25",
"10/2/2002 1:00:00 PM","3.534651","1.849403","-1.648595","-0.798993","-6.866217","1.717299","0.132928","-7.567453","0","1.437258","0.8458263","0.4096045","1.12915","0","-6.666093","24","28.9172","26.4586","26.75",
"10/2/2002 2:00:00 PM","4.187342","2.040965","-1.66276","-0.87032","-7.941615","2.062431","0.180466","-8.694197","0","1.437258","0.8458263","0.5461394","1.101689","0","-7.580133","24","29.44183","26.72091","27.75",
"10/2/2002 3:00:00 PM","4.132675","2.172701","-1.478476","-0.830244","-8.089447","2.058365","0.156602","-8.62331","0","1.437258","0.8458263","0.5461394","0.9881815","0","-7.777454","24","29.6726","26.8363","27.25",
"10/2/2002 4:00:00 PM","3.28983","1.959208","-1.041522","-0.673754","-7.106695","2.063686","0.036356","-7.746059","0","1.437258","0.8458263","0.5461394","0.7768505","0","-7.03297","24","29.41696","26.70848","24.75",
"10/2/2002 5:00:00 PM","1.598493","1.512165","-0.342563","-0.394056","-5.141435","1.386658","-0.073493","-5.555188","0","1.437258","0.8458263","0.2730697","0.4260877","0","-5.212213","24","28.59927","26.29963","22.5",
"10/2/2002 6:00:00 PM","-0.451712","0.705612","0.511404","-0.046016","-2.965725","1.048624","-0.135264","-3.275572","0","1.437258","0.8458263","0.1365349","3.652129E-02","0","-3.030854","24","27.18002","25.59001","21.25",
"10/2/2002 7:00:00 PM","-0.888268","-0.185893","0.930305","0.064101","0","0.715892","-0.308923","0","0","0","0.8458263","0","0","0","0","25.74303","26.20749","25.97526","19.5",
"10/2/2002 8:00:00 PM","-0.955226","-0.575745","1.194803","0.231063","0","0.715243","-0.297023","0","0","0","4.562387E-02","0","0","0","0","24.22272","25.51076","24.86674","18.25",
"10/2/2002 9:00:00 PM","-0.883515","-0.787581","1.401541","0.343151","0","0.714258","-0.278157","0","0","0","4.562387E-02","0","0","0","0","23.58725","24.81854","24.2029","18",
"10/2/2002 10:00:00 PM","-0.904361","-0.887548","1.454763","0.412546","0","0.714621","-0.287468","0","0","0","4.562387E-02","0","0","0","0","23.00937","24.29909","23.65423","17.25",
"10/2/2002 11:00:00 PM","-0.868146","-0.945974","1.468335","0.476218","0","0.714164","-0.279963","0","0","0","4.562387E-02","0","0","0","0","22.60427","23.84219","23.22323","17",
"10/3/2002","-0.71034","-0.975814","1.390272","0.493324","0","0.715272","-0.306205","0","0","0","4.562387E-02","0","0","0","0","22.36353","23.51099","22.93726","16.25",
"10/3/2002 1:00:00 AM","-0.682966","-0.946517","1.290886","0.506498","0","0.71478","-0.305811","0","0","0","4.562387E-02","0","0","0","0","22.10055","23.25213","22.67634","16",
"10/3/2002 2:00:00 AM","-0.633535","-0.905561","1.206998","0.527628","0","0.714334","-0.296722","0","0","0","4.562387E-02","0","0","0","0","21.91924","23.01281","22.46602","16",
"10/3/2002 3:00:00 AM","-0.618071","-0.872503","1.120413","0.540119","0","0.713763","-0.287444","0","0","0","4.562387E-02","0","0","0","0","21.73993","22.79931","22.26962","16",
"10/3/2002 4:00:00 AM","-0.612526","-0.84259","1.056617","0.562006","0","0.713394","-0.277706","0","0","0","4.562387E-02","0","0","0","0","21.54668","22.58494","22.06581","16",
"10/3/2002 5:00:00 AM","-0.631305","-0.854157","0.946222","0.536261","0","0.714726","-0.300169","0","0.331851","0","4.562387E-02","0","0","0.3271168","0","21.99507","22.41883","22.20695","16",
"10/3/2002 6:00:00 AM","-0.504281","-0.887649","0.752469","0.47061","0","0.716313","-0.338818","0","0.428544","0","4.562387E-02","0","4.826296E-02","0.4285438","0","22","22.41382","22.20691","15.25",
"10/3/2002 7:00:00 AM","0.262163","-1.117792","-0.163677","-0.027644","-0.297356","1.061582","-0.405613","-0.397453","0","1.437258","0.8458263","0.145068","0.2021844","0","-0.4915003","23.83814","23.2195","23.52882","15.75",
"10/3/2002 8:00:00 AM","0.752353","-0.875392","-0.695502","-0.273289","-0.862278","1.402267","-0.401261","-1.158325","0","1.437258","0.8458263","0.2730704","0.3807244","0","-1.245121","23.99992","24.15912","24.07952","16",
"10/3/2002 9:00:00 AM","2.514987","-0.48654","-1.40801","-0.625668","-2.316907","2.080805","-0.362804","-2.9032","0","1.437258","0.8458263","0.5461394","0.8170525","0","-3.010128","24","25.57424","24.78712","16.75",
"10/3/2002 10:00:00 AM","3.144202","0.274107","-1.778761","-0.783228","-3.572215","2.077784","-0.311687","-4.195796","0","1.437258","0.8458263","0.5461394","1.056894","0","-4.169179","24","26.7183","25.35915","17.75",
"10/3/2002 11:00:00 AM","2.759998","0.840285","-1.72202","-0.773068","-4.034617","2.076379","-0.260731","-4.667589","0","1.437258","0.8458263","0.5461394","1.089966","0","-4.535631","24","27.27481","25.6374","18.75",
"10/3/2002 12:00:00 PM","2.519853","1.017829","-1.527717","-0.741259","-4.424118","1.731882","-0.172797","-5.103012","0","1.437258","0.8458263","0.4096045","1.095079","0","-4.673512","24","27.53737","25.76868","20.5",
"10/3/2002 1:00:00 PM","2.98736","1.072863","-1.471859","-0.79441","-5.090888","1.73019","-0.110505","-5.690337","0","1.437258","0.8458263","0.4096045","1.096391","0","-5.250906","24","27.94951","25.97475","21.75",
"10/3/2002 2:00:00 PM","3.471964","1.22914","-1.462398","-0.850525","-5.880452","2.075613","-0.061126","-6.535731","0","1.437258","0.8458263","0.5461394","1.064544","0","-5.998222","24","28.40711","26.20355","22.75",
"10/3/2002 3:00:00 PM","3.579827","1.335401","-1.324878","-0.831688","-6.22198","2.070805","-0.048836","-6.902438","0","1.437258","0.8458263","0.5461394","0.9755656","0","-6.315762","24","28.66618","26.33309","23",
"10/3/2002 4:00:00 PM","2.80061","1.295684","-0.944104","-0.691904","-5.620081","2.071541","-0.085689","-6.253612","0","1.437258","0.8458263","0.5461394","0.728994","0","-5.785832","24","28.4947","26.24735","22.25",
"10/3/2002 5:00:00 PM","0.957312","0.999339","-0.235571","-0.39671","-3.819984","1.392281","-0.172422","-4.206121","0","1.437258","0.8458263","0.2730697","0.343907","0","-3.986623","24","27.66868","25.83434","20.5",
"10/3/2002 6:00:00 PM","-0.741582","0.242706","0.540427","-0.083004","-1.980051","1.055566","-0.272783","-2.19731","0","1.437258","0.8458263","0.1365349","2.328405E-02","0","-2.111268","24","26.35649","25.17825","18.5",
"10/3/2002 7:00:00 PM","-1.038698","-0.445921","1.037529","0.0979","0","0.718894","-0.373252","0","0","0","0.8458263","0","0","0","0","24.74464","25.38803","25.06633","17.25",
"10/3/2002 8:00:00 PM","-0.978451","-0.744426","1.355609","0.298218","0","0.715966","-0.314079","0","0","0","4.562387E-02","0","0","0","0","23.29633","24.62785","23.96209","17",
"10/3/2002 9:00:00 PM","-0.875211","-0.893443","1.490987","0.371129","0","0.714579","-0.286995","0","0","0","4.562387E-02","0","0","0","0","22.75188","23.98425","23.36807","17",
"10/3/2002 10:00:00 PM","-0.692763","-0.951759","1.432344","0.385575","0","0.713851","-0.275487","0","0","0","4.562387E-02","0","0","0","0","22.52124","23.58883","23.05503","17",
"10/3/2002 11:00:00 PM","-0.583937","-0.913581","1.286615","0.370495","0","0.712947","-0.267253","0","0","0","4.562387E-02","0","0","0","0","22.35621","23.35951","22.85786","17",
"10/4/2002","-0.585043","-0.845171","1.179083","0.386068","0","0.712435","-0.256726","0","0","0","4.562387E-02","0","0","0","0","22.14914","23.14794","22.64854","17",
"10/4/2002 1:00:00 AM","-0.559052","-0.797172","1.095404","0.407282","0","0.71201","-0.248229","0","0","0","4.562387E-02","0","0","0","0","21.97622","22.93784","22.45703","17",
"10/4/2002 2:00:00 AM","-0.588658","-0.765213","1.034571","0.434442","0","0.713326","-0.272414","0","0","0","4.562387E-02","0","0","0","0","21.69813","22.72128","22.2097","16.25",
"10/4/2002 3:00:00 AM","-0.5777","-0.750224","1.01277","0.479086","0","0.713244","-0.272847","0","0","0","4.562387E-02","0","0","0","0","21.45379","22.47375","21.96377","16",
"10/4/2002 4:00:00 AM","-0.55883","-0.752007","0.966358","0.498238","0","0.712776","-0.264038","0","0","0","4.562387E-02","0","0","0","0","21.27794","22.2522","21.76507","16",
"10/4/2002 5:00:00 AM","-0.55927","-0.79187","0.84125","0.453587","0","0.714816","-0.299809","0","0.446863","0","4.562387E-02","0","0","0.4383896","0","21.99297","22.11334","22.05315","16",
"10/4/2002 6:00:00 AM","-0.538634","-0.814936","0.666809","0.404755","0","0.714524","-0.300161","0","0.538347","0","4.562387E-02","0","1.115212E-02","0.5383474","0","22","22.09336","22.04668","16",
"10/4/2002 7:00:00 AM","-0.376561","-1.084812","-0.030667","0.039859","0","1.060522","-0.371796","0","0","1.437258","0.8458263","0.1459937","6.450108E-02","0","-0.1780484","23.42533","22.53959","22.98246","16",
"10/4/2002 8:00:00 AM","0.001657","-1.001617","-0.425827","-0.127107","-0.229311","1.403048","-0.360309","-0.489544","0","1.437258","0.8458263","0.2755957","0.1572402","0","-0.5753758","23.96225","23.19584","23.57904","16.75",
"10/4/2002 9:00:00 AM","0.232144","-0.766354","-0.633621","-0.245618","-0.468843","2.08487","-0.349614","-0.943098","0","1.437258","0.8458263","0.5461395","0.2377341","0","-1.140272","23.99999","23.7748","23.8874","17",
"10/4/2002 10:00:00 AM","0.324069","-0.571579","-0.678477","-0.294386","-0.804578","2.082723","-0.311429","-1.367579","0","1.437258","0.8458263","0.5461394","0.2634512","0","-1.403102","24","24.18853","24.09426","17.75",
"10/4/2002 11:00:00 AM","0.507827","-0.454557","-0.731726","-0.355922","-1.151623","2.081595","-0.268063","-1.675153","0","1.437258","0.8458263","0.5461394","0.3028502","0","-1.668321","24","24.58248","24.29124","18.6",
"10/4/2002 12:00:00 PM","0.700648","-0.293328","-0.779181","-0.41412","-1.4958","1.738382","-0.2503","-1.949219","0","1.437258","0.8458263","0.4096045","0.3588993","0","-1.858047","24","24.98746","24.49373","18.95",
"10/4/2002 1:00:00 PM","0.560935","-0.160141","-0.693894","-0.407279","-1.562247","1.739768","-0.247589","-1.98011","0","1.437258","0.8458263","0.4096045","0.318085","0","-1.920589","24","25.1818","24.5909","19",
"10/4/2002 2:00:00 PM","0.593586","-0.14372","-0.635","-0.42716","-1.757781","2.084032","-0.209866","-2.227242","0","1.437258","0.8458263","0.5461394","0.3032143","0","-2.163863","24","25.3418","24.6709","19.75",
"10/4/2002 3:00:00 PM","0.887107","-0.096259","-0.66379","-0.489692","-2.083045","2.080857","-0.197341","-2.593082","0","1.437258","0.8458263","0.5461394","0.3544622","0","-2.465105","24","25.62701","24.81351","20",
"10/4/2002 4:00:00 PM","1.019295","0.066876","-0.68062","-0.526064","-2.345243","2.083173","-0.197341","-2.87146","0","1.437258","0.8458263","0.5461394","0.3671429","0","-2.727144","24","25.92963","24.96482","20",
"10/4/2002 5:00:00 PM","0.308954","0.128321","-0.356889","-0.381697","-1.89181","1.396799","-0.234958","-2.255207","0","1.437258","0.8458263","0.2730697","0.1949036","0","-2.118581","24","25.7168","24.8584","19.25",
"10/4/2002 6:00:00 PM","-0.528176","-0.14466","0.110404","-0.189645","-1.242865","1.054637","-0.247526","-1.457835","0","1.437258","0.8458263","0.1365349","2.550255E-03","0","-1.362209","24","25.06675","24.53338","19",
"10/4/2002 7:00:00 PM","-0.590295","-0.387145","0.551026","-0.001605","0","0.714413","-0.283177","0","0","0","0.8458263","0","0","0","0","24.72016","24.52046","24.62031","19",
"10/4/2002 8:00:00 PM","-0.615998","-0.477491","0.834163","0.159149","0","0.712461","-0.24398","0","0","0","4.562387E-02","0","0","0","0","23.16185","24.03535","23.5986","18.25",
"10/4/2002 9:00:00 PM","-0.521328","-0.565707","0.973018","0.201465","0","0.711789","-0.233106","0","0","0","4.562387E-02","0","0","0","0","22.68796","23.5634","23.12568","18",
"10/4/2002 10:00:00 PM","-0.485888","-0.6084","0.965133","0.229101","0","0.711036","-0.21917","0","0","0","4.562387E-02","0","0","0","0","22.40768","23.26431","22.83599","18",
"10/4/2002 11:00:00 PM","-0.397118","-0.616155","0.902667","0.23547","0","0.708864","-0.178598","0","0","0","4.562387E-02","0","0","0","0","22.35073","23.0509","22.70082","18.75",
"10/5/2002","-0.45893","-0.593381","0.834836","0.245749","0","0.709249","-0.191271","0","0","0","4.562387E-02","0","0","0","0","22.09977","22.873","22.48639","18.25",
"10/5/2002 1:00:00 AM","-0.386364","-0.572532","0.806523","0.279358","0","0.707808","-0.161215","0","0","0","4.562387E-02","0","0","0","0","22.00269","22.6804","22.34155","18.75",
"10/5/2002 2:00:00 AM","-0.340142","-0.558309","0.708687","0.259795","0","0.707195","-0.148539","0","0","0","4.562387E-02","0","0","0","0","22.00048","22.57224","22.28636","19",
"10/5/2002 3:00:00 AM","-0.399639","-0.523083","0.672595","0.284481","0","0.708377","-0.173208","0","0","0","4.562387E-02","0","0","0","0","21.73972","22.4324","22.08606","18.25",
"10/5/2002 4:00:00 AM","-0.395364","-0.51382","0.676597","0.323763","0","0.708521","-0.176189","0","0","0","4.562387E-02","0","0","0","0","21.5469","22.24766","21.89728","18",
"10/5/2002 5:00:00 AM","-0.399817","-0.523099","0.654957","0.338457","0","0.708187","-0.169212","0","0","0","4.562387E-02","0","0","0","0","21.40645","22.08136","21.7439","18",
"10/5/2002 6:00:00 AM","-0.286455","-0.531088","0.599533","0.333393","0","0.708071","-0.1668","0","0","0","4.562387E-02","0","1.922408E-02","0","0","21.35788","21.97895","21.66842","18",
"10/5/2002 7:00:00 AM","0.076039","-0.518877","0.379793","0.224236","0","0.709005","-0.181835","0","0","0","4.562387E-02","0","0.1127527","0","0","21.65773","22.14918","21.90345","18",
"10/5/2002 8:00:00 AM","1.250139","-0.436786","-0.237139","-0.145654","0","0.711598","-0.225422","0","0","0","4.562387E-02","0","0.3852622","0","0","23.2956","23.00615","23.15088","18.75",
"10/5/2002 9:00:00 AM","3.034434","-0.134834","-1.747658","-0.928304","0","0.718152","-0.359157","0","0","0","4.562387E-02","0","0.8629522","0","0","26.24195","25.17932","25.71063","19",
"10/5/2002 10:00:00 AM","3.125889","0.683838","-2.518813","-1.359042","0","0.720794","-0.413412","0","0","0","4.562387E-02","0","1.052013","0","0","28.11192","27.12362","27.61777","19.75",
"10/5/2002 11:00:00 AM","2.798489","1.240528","-2.702863","-1.574046","0","0.718079","-0.357081","0","0","0","4.562387E-02","0","1.114756","0","0","29.53473","28.51616","29.02544","22.25",
"10/5/2002 12:00:00 PM","1.852145","1.422519","-2.43441","-1.555406","0","0.715053","-0.29846","0","0","0","4.562387E-02","0","0.9273527","0","0","29.87017","29.28056","29.57537","23.75",
"10/5/2002 1:00:00 PM","0.271118","1.139604","-0.919339","-0.953839","0","0.709763","-0.184006","0","0","0","4.562387E-02","0","0.2771382","0","0","28.53821","28.44023","28.48922","24.75",
"10/5/2002 2:00:00 PM","0.18856","0.460439","-0.204413","-0.766216","0","0.708991","-0.16792","0","0","0","4.562387E-02","0","0.2377725","0","0","27.70499","27.77281","27.7389","24.25",
"10/5/2002 3:00:00 PM","0.00771","0.134863","0.235737","-0.609581","0","0.709403","-0.177023","0","0","0","4.562387E-02","0","0.1872789","0","0","26.88092","27.2151","27.04801","23.25",
"10/5/2002 4:00:00 PM","-0.260309","-0.073494","0.602383","-0.453582","0","0.709454","-0.180699","0","0","0","4.562387E-02","0","0.121195","0","0","25.9444","26.62723","26.28581","22.25",
"10/5/2002 5:00:00 PM","-0.539363","-0.261256","0.95677","-0.268794","0","0.709671","-0.185688","0","0","0","4.562387E-02","0","4.483868E-02","0","0","25.03362","25.94352","25.48857","21.25",
"10/5/2002 6:00:00 PM","-0.874436","-0.45297","1.281164","-0.064768","0","0.713082","-0.255731","0","0","0","4.562387E-02","0","0","0","0","23.91145","25.18676","24.5491","18.75",
"10/5/2002 7:00:00 PM","-0.929402","-0.676216","1.526727","0.111057","0","0.71467","-0.289127","0","0","0","4.562387E-02","0","0","0","0","23.05544","24.43178","23.74361","17.25",
"10/5/2002 8:00:00 PM","-0.755604","-0.828859","1.564637","0.184178","0","0.714298","-0.284752","0","0","0","4.562387E-02","0","0","0","0","22.70839","23.8656","23.28699","17",
"10/5/2002 9:00:00 PM","-0.64979","-0.857195","1.453683","0.197247","0","0.713273","-0.270246","0","0","0","4.562387E-02","0","0","0","0","22.4162","23.51788","22.96704","17",
"10/5/2002 10:00:00 PM","-0.575719","-0.826279","1.335311","0.217685","0","0.712617","-0.261047","0","0","0","4.562387E-02","0","0","0","0","22.23185","23.24677","22.73931","17",
"10/5/2002 11:00:00 PM","-0.59394","-0.785498","1.23789","0.248785","0","0.712023","-0.248721","0","0","0","4.562387E-02","0","0","0","0","21.9848","22.995","22.4899","17",
