"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"10/6/2002","-0.5719","-0.753622","1.166678","0.287364","0","0.711507","-0.238021","0","0","0","4.562387E-02","0","0","0","0","21.77036","22.74524","22.2578","17",
"10/6/2002 1:00:00 AM","-0.547923","-0.733062","1.087042","0.311313","0","0.711084","-0.229061","0","0","0","4.562387E-02","0","0","0","0","21.59426","22.52405","22.05916","17",
"10/6/2002 2:00:00 AM","-0.534399","-0.709976","1.019134","0.336845","0","0.710653","-0.220112","0","0","0","4.562387E-02","0","0","0","0","21.41591","22.31695","21.86643","17",
"10/6/2002 3:00:00 AM","-0.516589","-0.689106","0.957451","0.359047","0","0.710266","-0.212112","0","0","0","4.562387E-02","0","0","0","0","21.25541","22.12353","21.68947","17",
"10/6/2002 4:00:00 AM","-0.499129","-0.66989","0.899044","0.377177","0","0.709912","-0.204797","0","0","0","4.562387E-02","0","0","0","0","21.10866","21.94494","21.5268","17",
"10/6/2002 5:00:00 AM","-0.536784","-0.654158","0.866625","0.406675","0","0.711178","-0.229617","0","0","0","4.562387E-02","0","0","0","0","20.84036","21.75075","21.29556","16.25",
"10/6/2002 6:00:00 AM","-0.470761","-0.659528","0.84848","0.439009","0","0.711438","-0.234091","0","0","0","4.562387E-02","0","6.455742E-03","0","0","20.67397","21.54804","21.11101","16",
"10/6/2002 7:00:00 AM","-0.256867","-0.6654","0.712262","0.389808","0","0.709841","-0.203427","0","0","0","4.562387E-02","0","4.524119E-02","0","0","20.82246","21.50965","21.16606","16.75",
"10/6/2002 8:00:00 AM","0.016903","-0.598842","0.45142","0.26838","0","0.710439","-0.205341","0","0","0","4.562387E-02","0","0.1227795","0","0","21.11152","21.72014","21.41583","17",
"10/6/2002 9:00:00 AM","0.213505","-0.45022","0.186008","0.143294","0","0.709749","-0.190308","0","0","0","4.562387E-02","0","0.1765771","0","0","21.56976","22.05432","21.81204","17.75",
"10/6/2002 10:00:00 AM","0.183232","-0.295394","0.053651","0.088811","0","0.709662","-0.189436","0","0","0","4.562387E-02","0","0.1773438","0","0","21.80585","22.29152","22.04869","18",
"10/6/2002 11:00:00 AM","0.288521","-0.224262","-0.059445","0.023132","0","0.710285","-0.203222","0","0","0","4.562387E-02","0","0.2127508","0","0","22.08224","22.53401","22.30812","18",
"10/6/2002 12:00:00 PM","0.342138","-0.158618","-0.147928","-0.039235","0","0.710916","-0.215986","0","0","0","4.562387E-02","0","0.2399298","0","0","22.33843","22.77634","22.55738","18",
"10/6/2002 1:00:00 PM","0.34114","-0.109466","-0.180693","-0.075876","0","0.711096","-0.224527","0","0","0","4.562387E-02","0","0.2500463","0","0","22.51343","22.9656","22.73951","18",
"10/6/2002 2:00:00 PM","0.230131","-0.093895","-0.116695","-0.060743","0","0.710792","-0.223075","0","0","0","4.562387E-02","0","0.2218618","0","0","22.48537","23.01392","22.74965","18",
"10/6/2002 3:00:00 PM","0.272279","-0.124786","-0.06696","-0.063882","0","0.709248","-0.191213","0","0","0","4.562387E-02","0","0.2098379","0","0","22.60449","23.0443","22.82439","18.75",
"10/6/2002 4:00:00 PM","0.251311","-0.128006","-0.079735","-0.10421","0","0.71068","-0.2209","0","0","0","4.562387E-02","0","0.2179046","0","0","22.6953","23.15253","22.92392","18.25",
"10/6/2002 5:00:00 PM","0.001073","-0.117476","0.087613","-0.020824","0","0.710739","-0.217381","0","0","0","4.562387E-02","0","0.1336669","0","0","22.37087","23.01274","22.6918","18",
"10/6/2002 6:00:00 PM","-0.465721","-0.172636","0.449995","0.173469","0","0.709642","-0.185283","0","0","0","4.562387E-02","0","0","0","0","21.72506","22.48869","22.10687","18",
"10/6/2002 7:00:00 PM","-0.403843","-0.347959","0.586261","0.223604","0","0.708924","-0.170651","0","0","0","4.562387E-02","0","0","0","0","21.42814","22.13342","21.78078","18",
"10/6/2002 8:00:00 PM","-0.364242","-0.428893","0.61897","0.243399","0","0.708289","-0.162526","0","0","0","4.562387E-02","0","0","0","0","21.26447","21.89173","21.5781","18",
"10/6/2002 9:00:00 PM","-0.364925","-0.457003","0.620391","0.261442","0","0.707535","-0.153463","0","0","0","4.562387E-02","0","0","0","0","21.08299","21.70242","21.3927","18",
"10/6/2002 10:00:00 PM","-0.335811","-0.468861","0.601297","0.271976","0","0.707054","-0.147564","0","0","0","4.562387E-02","0","0","0","0","20.96463","21.54627","21.25545","18",
"10/6/2002 11:00:00 PM","-0.339239","-0.468224","0.576218","0.28225","0","0.706785","-0.141192","0","0","0","4.562387E-02","0","0","0","0","20.83661","21.40942","21.12301","18",
"10/7/2002","-0.311798","-0.462159","0.550371","0.292008","0","0.706596","-0.136931","0","0","0","4.562387E-02","0","0","0","0","20.75101","21.28542","21.01822","18",
"10/7/2002 1:00:00 AM","-0.307576","-0.456232","0.518563","0.296816","0","0.706364","-0.131947","0","0","0","4.562387E-02","0","0","0","0","20.65087","21.1774","20.91414","18",
"10/7/2002 2:00:00 AM","-0.30919","-0.445238","0.496938","0.30664","0","0.706136","-0.127144","0","0","0","4.562387E-02","0","0","0","0","20.55439","21.06734","20.81086","18",
"10/7/2002 3:00:00 AM","-0.305811","-0.434504","0.474229","0.313498","0","0.705865","-0.122535","0","0","0","4.562387E-02","0","0","0","0","20.46201","20.96565","20.71383","18",
"10/7/2002 4:00:00 AM","-0.29516","-0.425301","0.450492","0.317853","0","0.705752","-0.118868","0","0","0","4.562387E-02","0","0","0","0","20.38819","20.87144","20.62982","18",
"10/7/2002 5:00:00 AM","-0.314301","-0.506925","0.298573","0.239015","0","0.709993","-0.199413","0","0.714417","0","4.562387E-02","0","0","0.6877068","0","22.0063","20.89176","21.44903","18",
"10/7/2002 6:00:00 AM","-0.319","-0.539837","0.111292","0.164223","0","0.709631","-0.1991","0","0.772804","0","4.562387E-02","0","9.939056E-03","0.7728041","0","22","21.04945","21.52472","18",
"10/7/2002 7:00:00 AM","-0.108633","-0.787115","-0.580385","-0.208131","0","1.053441","-0.257381","0","0","1.437258","0.8458263","0.1473645","6.615582E-02","0","-0.1236779","23.16745","21.61349","22.39047","18",
"10/7/2002 8:00:00 AM","0.273082","-0.705181","-0.977067","-0.389511","-0.066461","1.397062","-0.291128","-0.066461","0","1.437258","0.8458263","0.2798378","0.1965699","0","-0.3462894","23.84316","22.4039","23.12353","18",
"10/7/2002 9:00:00 AM","0.692194","-0.466376","-1.241059","-0.567756","-0.596419","2.077755","-0.260925","-0.811235","0","1.437258","0.8458263","0.5461397","0.2990118","0","-1.099771","23.99998","23.23795","23.61897","18.75",
"10/7/2002 10:00:00 AM","0.418919","-0.183175","-1.101967","-0.55414","-0.766866","2.077936","-0.248279","-1.106071","0","1.437258","0.8458263","0.5461394","0.2389665","0","-1.246076","24","23.61782","23.80891","19",
"10/7/2002 11:00:00 AM","0.592615","-0.144985","-1.051454","-0.616109","-1.121474","2.077072","-0.210505","-1.516268","0","1.437258","0.8458263","0.5461394","0.2879361","0","-1.528443","24","24.02019","24.01009","19.75",
"10/7/2002 12:00:00 PM","1.045584","-0.124891","-1.087865","-0.733486","-1.564416","1.734288","-0.197942","-1.986143","0","1.437258","0.8458263","0.4096045","0.4405557","0","-1.85128","24","24.49153","24.24576","20",
"10/7/2002 1:00:00 PM","2.731912","0.132949","-1.640149","-1.082768","-3.103152","1.730908","-0.160292","-3.532222","0","1.437258","0.8458263","0.4096045","0.9156976","0","-3.336081","24","25.72938","24.86469","20.75",
"10/7/2002 2:00:00 PM","2.877277","0.733598","-1.733459","-1.120041","-3.906781","2.069858","-0.110565","-4.336118","0","1.437258","0.8458263","0.5461394","0.868247","0","-4.121546","24","26.496","25.248","21.75",
"10/7/2002 3:00:00 PM","2.773299","1.023504","-1.59309","-1.087853","-4.245786","2.074253","-0.098197","-4.78832","0","1.437258","0.8458263","0.5461394","0.7793442","0","-4.435886","24","26.91306","25.45653","22",
"10/7/2002 4:00:00 PM","1.640603","0.998248","-1.091249","-0.887498","-3.47453","2.07184","-0.135365","-3.894905","0","1.437258","0.8458263","0.5461394","0.5060675","0","-3.737024","24","26.69592","25.34796","21.25",
"10/7/2002 5:00:00 PM","-0.242514","0.530344","-0.210524","-0.521421","-1.738843","1.393233","-0.222826","-1.877277","0","1.437258","0.8458263","0.2730697","0.108927","0","-1.954111","24","25.64222","24.82111","19.5",
"10/7/2002 6:00:00 PM","-0.679937","-0.175659","0.268914","-0.376149","-0.979326","1.055325","-0.28589","-1.03474","0","1.437258","0.8458263","0.1365349","0","0","-1.116808","24","24.84003","24.42002","18.25",
"10/7/2002 7:00:00 PM","-0.745232","-0.450092","0.76993","-0.137448","0","0.71548","-0.306458","0","0","0","0.8458263","0","0","0","0","24.15324","24.15065","24.15194","18",
"10/7/2002 8:00:00 PM","-0.734839","-0.55935","1.129125","0.066665","0","0.711166","-0.217438","0","0","0","4.562387E-02","0","0","0","0","22.36455","23.49877","22.93166","18",
"10/7/2002 9:00:00 PM","-0.737478","-0.677162","1.285699","0.132494","0","0.711643","-0.228158","0","0","0","4.562387E-02","0","0","0","0","21.81789","22.89544","22.35667","17.25",
"10/7/2002 10:00:00 PM","-0.773771","-0.758373","1.356856","0.228211","0","0.712641","-0.24939","0","0","0","4.562387E-02","0","0","0","0","21.22584","22.38666","21.80625","16.25",
"10/7/2002 11:00:00 PM","-0.749751","-0.83457","1.37505","0.301643","0","0.712176","-0.242467","0","0","0","4.562387E-02","0","0","0","0","20.83414","21.92894","21.38154","16",
"10/8/2002","-0.717005","-0.883652","1.338202","0.350407","0","0.71132","-0.226124","0","0","0","4.562387E-02","0","0","0","0","20.50846","21.54673","21.0276","16",
"10/8/2002 1:00:00 AM","-0.821323","-0.898698","1.32998","0.423743","0","0.713565","-0.273296","0","0","0","4.562387E-02","0","0","0","0","19.92427","21.15811","20.54119","14.5",
"10/8/2002 2:00:00 AM","-0.807254","-0.932622","1.361581","0.514432","0","0.71381","-0.278121","0","0","0","4.562387E-02","0","0","0","0","19.51234","20.72309","20.11772","14",
"10/8/2002 3:00:00 AM","-0.841385","-0.976487","1.345739","0.573347","0","0.714592","-0.2942","0","0","0","4.562387E-02","0","0","0","0","19.06567","20.33041","19.69804","13.25",
"10/8/2002 4:00:00 AM","-0.818639","-1.008283","1.338523","0.637602","0","0.714359","-0.289337","0","0","0","4.562387E-02","0","0","0","0","18.71466","19.94033","19.3275","13",
"10/8/2002 5:00:00 AM","-0.895499","-1.274686","0.968872","0.456462","0","0.722347","-0.455716","0","1.93622","0","4.562387E-02","0","0","1.848022","0","21.99398","19.88362","20.9388","13",
"10/8/2002 6:00:00 AM","-0.937152","-1.375968","0.490457","0.290424","0","0.721951","-0.45609","0","2.016984","0","4.562387E-02","0","1.318261E-02","2.016984","0","22","20.19942","21.09971","13",
"10/8/2002 7:00:00 AM","0.267991","-1.457644","-0.322243","-0.139596","0","1.060937","-0.439828","0","0.129315","1.437258","0.8458263","0.1536011","0.1934907","2.787241E-02","-0.1063202","22.45144","21.03742","21.74443","13.75",
"10/8/2002 8:00:00 AM","2.168169","-1.038675","-1.520713","-0.706868","-0.703475","1.401399","-0.423722","-0.79126","0","1.437258","0.8458263","0.2798652","0.5914363","0","-1.106477","23.92562","22.86875","23.39719","15.5",
"10/8/2002 9:00:00 AM","3.471694","0.003853","-2.296404","-1.134622","-2.433022","2.078575","-0.363115","-2.769211","0","1.437258","0.8458263","0.5461394","0.9173768","0","-3.126154","24","24.81559","24.40779","16.75",
"10/8/2002 10:00:00 AM","3.323546","0.987437","-2.432913","-1.230026","-3.345825","2.076228","-0.31199","-3.878557","0","1.437258","0.8458263","0.5461394","1.038759","0","-3.942856","24","26.03854","25.01927","17.75",
"10/8/2002 11:00:00 AM","2.965727","1.333668","-2.254728","-1.182614","-3.886016","2.072216","-0.223334","-4.492705","0","1.437258","0.8458263","0.5461394","1.076254","0","-4.315312","24","26.59222","25.29611","19.5",
"10/8/2002 12:00:00 PM","2.759848","1.294109","-1.971731","-1.126909","-4.127107","1.730132","-0.160472","-4.6465","0","1.437258","0.8458263","0.4096045","1.083501","0","-4.359214","24","26.8572","25.4286","20.75",
"10/8/2002 1:00:00 PM","3.352962","1.245772","-1.874737","-1.189355","-4.834846","1.728246","-0.110692","-5.35785","0","1.437258","0.8458263","0.4096045","1.109074","0","-4.995059","24","27.33673","25.66837","21.75",
"10/8/2002 2:00:00 PM","3.730966","1.468243","-1.823447","-1.244439","-5.517905","2.073795","-0.098225","-6.141507","0","1.437258","0.8458263","0.5461394","1.074063","0","-5.707644","24","27.88907","25.94454","22",
"10/8/2002 3:00:00 PM","3.721946","1.556744","-1.612286","-1.205672","-5.767432","2.070222","-0.0982","-6.40602","0","1.437258","0.8458263","0.5461394","0.9654226","0","-5.95716","24","28.17179","26.0859","22",
"10/8/2002 4:00:00 PM","2.732542","1.490889","-1.14093","-1.034054","-5.134179","2.069357","-0.0982","-5.743902","0","1.437258","0.8458263","0.5461394","0.6854793","0","-5.323956","24","27.96988","25.98494","22",
"10/8/2002 5:00:00 PM","0.87696","1.115246","-0.372298","-0.720452","-3.423897","1.389117","-0.135381","-3.796993","0","1.437258","0.8458263","0.2730697","0.2968877","0","-3.554661","24","27.10649","25.55324","21.25",
"10/8/2002 6:00:00 PM","-0.789903","0.375027","0.417856","-0.399786","-1.617913","1.054297","-0.260746","-1.821541","0","1.437258","0.8458263","0.1365349","0","0","-1.743172","24","25.82549","24.91274","18.75",
"10/8/2002 7:00:00 PM","-0.876849","-0.301724","0.94296","-0.17974","0","0.716622","-0.327435","0","0","0","0.8458263","0","0","0","0","24.57832","24.90191","24.74011","18",
"10/8/2002 8:00:00 PM","-0.80573","-0.574758","1.258075","0.000695","0","0.712701","-0.247302","0","0","0","4.562387E-02","0","0","0","0","22.9684","24.1808","23.5746","18",
"10/8/2002 9:00:00 PM","-0.814355","-0.715574","1.43445","0.100936","0","0.712906","-0.252844","0","0","0","4.562387E-02","0","0","0","0","22.31656","23.51297","22.91476","17.25",
"10/8/2002 10:00:00 PM","-0.759229","-0.805591","1.474418","0.180551","0","0.71237","-0.243844","0","0","0","4.562387E-02","0","0","0","0","21.88212","22.99264","22.43738","17",
"10/8/2002 11:00:00 PM","-0.784016","-0.86133","1.458591","0.246851","0","0.712978","-0.256481","0","0","0","4.562387E-02","0","0","0","0","21.37168","22.54917","21.96042","16.25",
"10/9/2002","-0.761935","-0.901088","1.447701","0.320016","0","0.712567","-0.249857","0","0","0","4.562387E-02","0","0","0","0","20.98203","22.12002","21.55103","16",
"10/9/2002 1:00:00 AM","-0.795824","-0.930075","1.41607","0.382366","0","0.713222","-0.266192","0","0","0","4.562387E-02","0","0","0","0","20.54672","21.72648","21.1366","15.25",
"10/9/2002 2:00:00 AM","-0.789315","-0.948664","1.400526","0.452873","0","0.712728","-0.259688","0","0","0","4.562387E-02","0","0","0","0","20.16418","21.33323","20.74871","15",
"10/9/2002 3:00:00 AM","-0.8215","-0.964316","1.356478","0.502093","0","0.713556","-0.277984","0","0","0","4.562387E-02","0","0","0","0","19.7641","20.97953","20.37181","14.25",
"10/9/2002 4:00:00 AM","-0.731751","-0.973651","1.322035","0.555804","0","0.713476","-0.277788","0","0","0","4.562387E-02","0","0","0","0","19.50455","20.63848","20.07152","14",
"10/9/2002 5:00:00 AM","-0.731136","-1.121183","0.991454","0.400237","0","0.719943","-0.403733","0","1.38202","0","4.562387E-02","0","0","1.325878","0","21.99962","20.60557","21.30259","14",
"10/9/2002 6:00:00 AM","-0.713763","-1.147526","0.605745","0.272956","0","0.719487","-0.403707","0","1.397239","0","4.562387E-02","0","8.786147E-03","1.397238","0","22","20.83575","21.41788","14",
"10/9/2002 7:00:00 AM","0.31937","-1.274207","-0.214644","-0.157346","-0.075721","1.058688","-0.375687","-0.10659","0","1.437258","0.8458263","0.1521423","0.1667497","0","-0.2547337","22.97768","21.59991","22.28879","15.5",
"10/9/2002 8:00:00 AM","2.408463","-0.881838","-1.533924","-0.785824","-1.304335","1.401022","-0.401644","-1.660158","0","1.437258","0.8458263","0.2730697","0.6341588","0","-1.687154","23.99948","23.61561","23.80754","16",
"10/9/2002 9:00:00 AM","2.653882","0.12885","-1.935408","-0.997744","-2.155725","2.079001","-0.363132","-2.571595","0","1.437258","0.8458263","0.5461394","0.7877939","0","-2.849079","24","25.05737","24.52869","16.75",
"10/9/2002 10:00:00 AM","2.332437","0.665559","-1.8868","-0.99215","-2.513828","2.079583","-0.350055","-3.014121","0","1.437258","0.8458263","0.5461394","0.8056908","0","-3.182885","24","25.77542","24.88771","17",
"10/9/2002 11:00:00 AM","2.71028","0.902009","-1.949307","-1.07694","-3.274518","2.077943","-0.311687","-3.867561","0","1.437258","0.8458263","0.5461394","1.001847","0","-3.871501","24","26.47391","25.23696","17.75",
"10/9/2002 12:00:00 PM","2.739062","1.092117","-1.831343","-1.083836","-3.854328","1.73503","-0.260926","-4.391557","0","1.437258","0.8458263","0.4096045","1.106277","0","-4.230045","24","26.92435","25.46218","18.75",
"10/9/2002 1:00:00 PM","3.202489","1.167822","-1.755124","-1.128691","-4.643626","1.732905","-0.172699","-5.180921","0","1.437258","0.8458263","0.4096045","1.117524","0","-4.893593","24","27.4181","25.70905","20.5",
"10/9/2002 2:00:00 PM","3.738216","1.326913","-1.71954","-1.182207","-5.518755","2.078001","-0.110387","-6.150385","0","1.437258","0.8458263","0.5461394","1.080401","0","-5.732418","24","27.94833","25.97416","21.75",
"10/9/2002 3:00:00 PM","3.716198","1.475606","-1.536176","-1.149462","-5.816136","2.07318","-0.098001","-6.458253","0","1.437258","0.8458263","0.5461394","0.970032","0","-6.005868","24","28.25227","26.12613","22",
"10/9/2002 4:00:00 PM","2.823342","1.339902","-1.089752","-0.986307","-5.009772","2.075573","-0.172422","-5.629962","0","1.437258","0.8458263","0.5461394","0.7472412","0","-5.34313","24","28.0582","26.0291","20.5",
"10/9/2002 5:00:00 PM","1.058991","0.888975","-0.336467","-0.673036","-3.290534","1.397039","-0.272756","-3.591779","0","1.437258","0.8458263","0.2730697","0.3990721","0","-3.553131","24","27.20994","25.60497","18.5",
"10/9/2002 6:00:00 PM","-0.970637","0.082797","0.583659","-0.285704","-1.322808","1.058635","-0.336167","-1.48494","0","1.437258","0.8458263","0.1365349","0","0","-1.48399","24","25.69478","24.84739","17.25",
"10/9/2002 7:00:00 PM","-0.953972","-0.535888","1.10509","-0.076028","0","0.720064","-0.399438","0","0","0","0.8458263","0","0","0","0","24.24364","24.74649","24.49507","16.25",
"10/9/2002 8:00:00 PM","-0.85807","-0.737497","1.416435","0.116528","0","0.716937","-0.336795","0","0","0","4.562387E-02","0","0","0","0","22.73453","24.00605","23.37029","16",
"10/9/2002 9:00:00 PM","-0.687908","-0.822696","1.490152","0.161646","0","0.714017","-0.279967","0","0","0","4.562387E-02","0","0","0","0","22.35828","23.42688","22.89258","16.75",
"10/9/2002 10:00:00 PM","-0.709402","-0.823936","1.420687","0.193316","0","0.714103","-0.281742","0","0","0","4.562387E-02","0","0","0","0","21.88203","23.05142","22.46673","16.25",
"10/9/2002 11:00:00 PM","-0.707812","-0.81147","1.393099","0.26052","0","0.713618","-0.276061","0","0","0","4.562387E-02","0","0","0","0","21.51777","22.66694","22.09235","16",
"10/10/2002","-0.639948","-0.816643","1.310899","0.29084","0","0.712739","-0.264109","0","0","0","4.562387E-02","0","0","0","0","21.28088","22.35559","21.81823","16",
"10/10/2002 1:00:00 AM","-0.616245","-0.800923","1.222143","0.318356","0","0.712209","-0.253044","0","0","0","4.562387E-02","0","0","0","0","21.05985","22.09196","21.5759","16",
"10/10/2002 2:00:00 AM","-0.589887","-0.775727","1.146488","0.349644","0","0.711805","-0.242875","0","0","0","4.562387E-02","0","0","0","0","20.8559","21.84832","21.35211","16",
"10/10/2002 3:00:00 AM","-0.574058","-0.752153","1.072652","0.374565","0","0.711348","-0.233393","0","0","0","4.562387E-02","0","0","0","0","20.66969","21.62686","21.14827","16",
"10/10/2002 4:00:00 AM","-0.583659","-0.732557","1.015773","0.403943","0","0.710756","-0.22297","0","0","0","4.562387E-02","0","0","0","0","20.46285","21.40762","20.93523","16",
"10/10/2002 5:00:00 AM","-0.64891","-0.831671","0.83702","0.335926","0","0.716659","-0.337858","0","0.907341","0","4.562387E-02","0","0","0.8803837","0","21.9948","21.29699","21.6459","15.25",
"10/10/2002 6:00:00 AM","-0.79557","-0.911586","0.624757","0.278218","0","0.719055","-0.389561","0","1.167552","0","4.562387E-02","0","0.0127321","1.167552","0","22","21.32192","21.66096","14.25",
"10/10/2002 7:00:00 AM","0.914316","-1.254431","-0.575167","-0.371058","-0.18354","1.066131","-0.489812","-0.196833","0","1.437258","0.8458263","0.1450685","0.353905","0","-0.4172763","23.73092","22.52498","23.12795","14",
"10/10/2002 8:00:00 AM","2.375441","-0.758898","-1.436471","-0.765299","-1.501949","1.406351","-0.464421","-1.505573","0","1.437258","0.8458263","0.2731108","0.7058165","0","-1.944784","23.99957","24.14386","24.07172","14.75",
"10/10/2002 9:00:00 AM","2.451157","0.078091","-1.714115","-0.904277","-2.189366","2.082806","-0.374535","-2.189366","0","1.437258","0.8458263","0.5461394","0.7699668","0","-2.906613","24","25.28775","24.64388","16.5",
"10/10/2002 10:00:00 AM","0.440644","0.504267","-1.120066","-0.591842","-1.259928","2.082718","-0.348726","-1.259928","0","1.437258","0.8458263","0.5461394","0.3343689","0","-1.928818","24","25.07841","24.53921","17",
"10/10/2002 11:00:00 AM","0.638121","0.105435","-0.910502","-0.606448","-1.388321","2.084914","-0.310495","-1.388321","0","1.437258","0.8458263","0.5461394","0.4027044","0","-1.985335","24","25.05735","24.52868","17.75",
"10/10/2002 12:00:00 PM","2.373096","-0.059275","-1.374952","-0.928895","-2.763198","1.739024","-0.297582","-2.763198","0","1.437258","0.8458263","0.4096045","1.033372","0","-3.192905","24","26.01925","25.00962","18",
"10/10/2002 1:00:00 PM","2.76881","0.227294","-1.428561","-0.972028","-3.487781","1.738422","-0.259467","-3.487781","0","1.437258","0.8458263","0.4096045","1.067901","0","-3.863871","24","26.62287","25.31143","18.75",
"10/10/2002 2:00:00 PM","2.965222","0.457606","-1.394089","-0.992686","-3.829347","2.085941","-0.284615","-3.829347","0","1.437258","0.8458263","0.5461394","1.017107","0","-4.37815","24","27.09727","25.54863","18.25",
"10/10/2002 3:00:00 PM","2.115201","0.513439","-1.013359","-0.833752","-3.35939","2.084043","-0.297214","-3.35939","0","1.437258","0.8458263","0.5461394","0.7712071","0","-3.932558","24","27.0346","25.5173","18",
"10/10/2002 4:00:00 PM","-0.057268","0.089574","-0.09455","-0.434014","-1.643583","2.081588","-0.297134","-1.643583","0","1.437258","0.8458263","0.5461394","0.2395845","0","-2.21675","24","25.8853","24.94265","18",
"10/10/2002 5:00:00 PM","-0.532557","-0.479526","0.362596","-0.296866","-0.984381","1.399045","-0.335384","-0.984381","0","1.437258","0.8458263","0.2730697","9.606286E-02","0","-1.305914","24","25.11049","24.55524","17.25",
"10/10/2002 6:00:00 PM","-1.014625","-0.800058","0.657271","-0.186043","-0.445654","1.06028","-0.386553","-0.445654","0","1.437258","0.8458263","0.1365349","0","0","-0.6299883","24","24.46011","24.23005","16.25",
"10/10/2002 7:00:00 PM","-1.153002","-0.877623","1.19964","0.125242","0","0.721246","-0.42825","0","0","0","0.8458263","0","0","0","0","23.03267","23.69959","23.36613","14.5",
"10/10/2002 8:00:00 PM","-1.02076","-0.970246","1.582727","0.357031","0","0.718596","-0.374598","0","0","0","4.562387E-02","0","0","0","0","21.44531","22.90827","22.17679","14",
"10/10/2002 9:00:00 PM","-0.959999","-1.028888","1.683529","0.425977","0","0.717014","-0.343023","0","0","0","4.562387E-02","0","0","0","0","20.81601","22.26254","21.53927","14",
"10/10/2002 10:00:00 PM","-1.033507","-1.062909","1.695668","0.510186","0","0.717389","-0.350743","0","0","0","4.562387E-02","0","0","0","0","20.20105","21.7237","20.96238","13.25",
"10/10/2002 11:00:00 PM","-0.898734","-1.106652","1.660278","0.571225","0","0.717147","-0.348082","0","0","0","4.562387E-02","0","0","0","0","19.88714","21.24581","20.56648","13",
"10/11/2002","-0.755012","-1.10766","1.517513","0.575107","0","0.716307","-0.336949","0","0","0","4.562387E-02","0","0","0","0","19.66515","20.93104","20.29809","13",
"10/11/2002 1:00:00 AM","-0.743895","-1.053138","1.38514","0.589447","0","0.71575","-0.325481","0","0","0","4.562387E-02","0","0","0","0","19.4383","20.66891","20.0536","13",
"10/11/2002 2:00:00 AM","-0.691295","-0.997349","1.283491","0.61671","0","0.715274","-0.315641","0","0","0","4.562387E-02","0","0","0","0","19.24365","20.41817","19.83091","13",
"10/11/2002 3:00:00 AM","-0.696551","-0.95721","1.188023","0.635951","0","0.714751","-0.304852","0","0","0","4.562387E-02","0","0","0","0","19.03024","20.18351","19.60688","13",
"10/11/2002 4:00:00 AM","-0.680913","-0.922446","1.119386","0.664963","0","0.71429","-0.294375","0","0","0","4.562387E-02","0","0","0","0","18.8225","19.94622","19.38436","13",
"10/11/2002 5:00:00 AM","-0.812645","-1.116581","0.75712","0.4864","0","0.722317","-0.454696","0","1.821124","0","4.562387E-02","0","0","1.738362","0","21.99327","19.9706","20.98194","13",
"10/11/2002 6:00:00 AM","-0.975505","-1.195926","0.335943","0.338575","0","0.723943","-0.494641","0","2.016975","0","4.562387E-02","0","1.256283E-02","2.016975","0","22","20.28074","21.14037","12.25",
"10/11/2002 7:00:00 AM","-0.240644","-1.354672","-0.325076","-0.018018","0","1.064018","-0.507931","0","0.25619","1.437258","0.8458263","0.1536011","0.1575599","0.1245188","-0.1066331","22","20.92978","21.46489","12",
"10/11/2002 8:00:00 AM","1.050856","-1.154932","-0.913778","-0.322975","-0.019094","1.404544","-0.524632","-0.019094","0","1.437258","0.8458263","0.3013988","0.4909347","0","-0.512329","23.09894","22.03553","22.56723","12.75",
"10/11/2002 9:00:00 AM","1.862845","-0.761765","-1.773298","-0.724387","-0.399574","2.085974","-0.51772","-0.399574","0","1.437258","0.8458263","0.5461407","0.7401184","0","-1.377038","23.99563","23.5542","23.77492","13.75",
"10/11/2002 10:00:00 AM","-0.117219","-0.277247","-1.023801","-0.348276","0","2.085549","-0.47356","0","0","1.437258","0.8458263","0.5587813","0.2716422","0","-0.8947273","23.38009","23.27145","23.32577","14",
"10/11/2002 11:00:00 AM","-0.092533","-0.506231","-0.685882","-0.299998","-0.008883","2.081957","-0.414062","-0.008883","0","1.437258","0.8458263","0.5655094","0.2107012","0","-0.794715","23.73771","23.1413","23.43951","15.5",
"10/11/2002 12:00:00 PM","0.189507","-0.637527","-0.7415","-0.411982","-0.247483","1.743797","-0.401155","-0.247483","0","1.437258","0.8458263","0.409812","0.2768727","0","-0.8201315","23.99931","23.42723","23.71327","16",
"10/11/2002 1:00:00 PM","0.822111","-0.48787","-0.925761","-0.593794","-0.863798","1.738644","-0.362524","-0.863798","0","1.437258","0.8458263","0.4096047","0.4180361","0","-1.383068","24","24.07198","24.03599","16.75",
"10/11/2002 2:00:00 PM","0.417488","-0.203617","-0.834948","-0.582022","-0.784288","2.07936","-0.3497","-0.784288","0","1.437258","0.8458263","0.5461394","0.3207627","0","-1.45262","24","24.36138","24.18069","17",
"10/11/2002 3:00:00 PM","-0.276542","-0.247713","-0.449471","-0.418919","-0.442687","2.079744","-0.3497","-0.442687","0","1.437258","0.8458263","0.5461394","0.1284213","0","-1.110736","24","24.07134","24.03567","17",
"10/11/2002 4:00:00 PM","-0.354551","-0.48791","-0.241906","-0.373684","-0.354138","2.079055","-0.3497","-0.354138","0","1.437258","0.8458263","0.5461394","0.109716","0","-1.021959","24","23.88888","23.94444","17",
"10/11/2002 5:00:00 PM","-0.509011","-0.657539","-0.025634","-0.302579","-0.347512","1.398047","-0.3497","-0.347512","0","1.437258","0.8458263","0.2730697","6.398962E-02","0","-0.6814125","24","23.67475","23.83738","17",
"10/11/2002 6:00:00 PM","-0.911946","-0.818228","0.20354","-0.215186","-0.041371","1.060776","-0.420114","-0.041371","0","1.437258","0.8458263","0.1365349","0","0","-0.2406666","23.86525","23.36531","23.61528","15.5",
"10/11/2002 7:00:00 PM","-1.032278","-0.753107","0.8833","0.169074","0","0.72013","-0.407668","0","0","0","0.8458263","0","0","0","0","22.32588","22.66973","22.4978","14.25",
"10/11/2002 8:00:00 PM","-0.844655","-0.851407","1.275699","0.357859","0","0.716408","-0.340229","0","0","0","4.562387E-02","0","0","0","0","20.73722","21.95406","21.34564","14",
"10/11/2002 9:00:00 PM","-0.858049","-0.899638","1.401595","0.427353","0","0.714735","-0.306319","0","0","0","4.562387E-02","0","0","0","0","20.06265","21.36641","20.71453","14",
"10/11/2002 10:00:00 PM","-0.844036","-0.946826","1.427973","0.50111","0","0.715985","-0.32071","0","0","0","4.562387E-02","0","0","0","0","19.57443","20.8839","20.22916","13.25",
"10/11/2002 11:00:00 PM","-0.668013","-0.979833","1.350534","0.520538","0","0.714438","-0.289234","0","0","0","4.562387E-02","0","0","0","0","19.46124","20.53081","19.99603","13.75",
"10/12/2002","-0.6721","-0.935309","1.206848","0.511955","0","0.712973","-0.264754","0","0","0","4.562387E-02","0","0","0","0","19.22833","20.30793","19.76813","14",
"10/12/2002 1:00:00 AM","-0.786629","-0.876184","1.16753","0.571335","0","0.713576","-0.281864","0","0","0","4.562387E-02","0","0","0","0","18.80118","20.01469","19.40793","13.25",
"10/12/2002 2:00:00 AM","-0.864256","-0.891202","1.202198","0.662488","0","0.715202","-0.309695","0","0","0","4.562387E-02","0","0","0","0","18.32838","19.62264","18.97551","12.25",
"10/12/2002 3:00:00 AM","-0.832268","-0.946577","1.220401","0.728797","0","0.714959","-0.304473","0","0","0","4.562387E-02","0","0","0","0","17.97075","19.22509","18.59792","12",
"10/12/2002 4:00:00 AM","-0.887305","-0.986978","1.215166","0.782637","0","0.715802","-0.321903","0","0","0","4.562387E-02","0","0","0","0","17.54637","18.85462","18.20049","11.25",
"10/12/2002 5:00:00 AM","-0.936219","-1.029693","1.257614","0.866449","0","0.717109","-0.347996","0","0","0","4.562387E-02","0","0","0","0","17.03308","18.42966","17.73137","10.25",
"10/12/2002 6:00:00 AM","-0.896928","-1.09193","1.268677","0.92395","0","0.716498","-0.342411","0","0","0","4.562387E-02","0","1.059176E-02","0","0","16.66725","18.02736","17.3473","10",
"10/12/2002 7:00:00 AM","1.128653","-1.223391","0.451799","0.422359","0","0.71984","-0.405819","0","0","0","4.562387E-02","0","0.3605954","0","0","18.66931","18.87477","18.77204","10.75",
"10/12/2002 8:00:00 AM","2.482305","-0.811835","-0.826813","-0.301919","0","0.722516","-0.456719","0","0","0","4.562387E-02","0","0.689185","0","0","21.45787","20.80189","21.12988","12.5",
"10/12/2002 9:00:00 AM","3.134515","-0.057982","-1.94296","-0.860067","0","0.72352","-0.477551","0","0","0","4.562387E-02","0","0.9499209","0","0","23.92192","22.94678","23.43435","14.5",
"10/12/2002 10:00:00 AM","3.022539","0.52277","-2.420852","-1.184195","0","0.722544","-0.458647","0","0","0","4.562387E-02","0","1.073497","0","0","25.60987","24.64223","25.12605","16.5",
"10/12/2002 11:00:00 AM","2.547615","0.817777","-2.388569","-1.315225","0","0.723455","-0.478061","0","0","0","4.562387E-02","0","1.115321","0","0","26.51247","25.76358","26.13802","17",
"10/12/2002 12:00:00 PM","2.329388","0.914266","-2.143597","-1.373199","0","0.723834","-0.477017","0","0","0","4.562387E-02","0","1.088798","0","0","27.26714","26.54274","26.90494","17.75",
"10/12/2002 1:00:00 PM","2.39016","0.888836","-2.03344","-1.494342","0","0.7246","-0.501415","0","0","0","4.562387E-02","0","1.054464","0","0","28.02706","27.3784","27.70273","18",
"10/12/2002 2:00:00 PM","2.625495","0.776114","-1.936736","-1.619813","0","0.724781","-0.510023","0","0","0","4.562387E-02","0","0.9914147","0","0","28.97942","28.17879","28.57911","18.75",
"10/12/2002 3:00:00 PM","1.827792","0.756014","-1.493886","-1.551559","0","0.724099","-0.492132","0","0","0","4.562387E-02","0","0.7609016","0","0","28.87881","28.56558","28.72219","19",
"10/12/2002 4:00:00 PM","0.396716","0.595281","-0.282687","-1.072655","0","0.720508","-0.417387","0","0","0","4.562387E-02","0","0.3715628","0","0","27.37281","27.76792","27.57036","19",
"10/12/2002 5:00:00 PM","-0.292146","0.219336","0.57342","-0.705469","0","0.718339","-0.369763","0","0","0","4.562387E-02","0","0.1674126","0","0","25.65106","26.70416","26.17761","18.25",
"10/12/2002 6:00:00 PM","-1.070762","-0.163727","1.369585","-0.297465","0","0.718127","-0.363953","0","0","0","4.562387E-02","0","0","0","0","23.7359","25.36986","24.55288","16.5",
"10/12/2002 7:00:00 PM","-1.033085","-0.603057","1.743583","-0.088409","0","0.716883","-0.33992","0","0","0","4.562387E-02","0","0","0","0","22.74557","24.31829","23.53193","16",
"10/12/2002 8:00:00 PM","-0.920495","-0.843688","1.841717","0.028705","0","0.715421","-0.310811","0","0","0","4.562387E-02","0","0","0","0","22.16352","23.53895","22.85123","16",
"10/12/2002 9:00:00 PM","-1.03669","-0.943345","1.874695","0.148876","0","0.717142","-0.34711","0","0","0","4.562387E-02","0","0","0","0","21.34526","22.86926","22.10726","14.5",
"10/12/2002 10:00:00 PM","-0.97099","-1.028238","1.900812","0.270673","0","0.716927","-0.342969","0","0","0","4.562387E-02","0","0","0","0","20.75239","22.22661","21.4895","14",
"10/12/2002 11:00:00 PM","-0.975744","-1.089763","1.845144","0.351545","0","0.717532","-0.354952","0","0","0","4.562387E-02","0","0","0","0","20.21932","21.68841","20.95386","13.25",
"10/13/2002","-1.017601","-1.119832","1.82784","0.4577","0","0.71836","-0.374806","0","0","0","4.562387E-02","0","0","0","0","19.5902","21.14331","20.36675","12.25",
"10/13/2002 1:00:00 AM","-0.985242","-1.160965","1.79388","0.545853","0","0.717847","-0.364507","0","0","0","4.562387E-02","0","0","0","0","19.12917","20.62562","19.87739","12",
"10/13/2002 2:00:00 AM","-1.012107","-1.189983","1.738852","0.619557","0","0.718431","-0.378118","0","0","0","4.562387E-02","0","0","0","0","18.62948","20.15156","19.39052","11.25",
"10/13/2002 3:00:00 AM","-1.014118","-1.205083","1.706518","0.702806","0","0.717736","-0.367359","0","0","0","4.562387E-02","0","0","0","0","18.16567","19.67788","18.92178","11",
"10/13/2002 4:00:00 AM","-0.956154","-1.221823","1.622207","0.745677","0","0.716779","-0.35011","0","0","0","4.562387E-02","0","0","0","0","17.82942","19.27842","18.55392","11",
"10/13/2002 5:00:00 AM","-0.986511","-1.219591","1.561105","0.803783","0","0.717893","-0.368101","0","0","0","4.562387E-02","0","0","0","0","17.41183","18.88857","18.1502","10.25",
"10/13/2002 6:00:00 AM","-1.02681","-1.221729","1.552662","0.886688","0","0.719238","-0.394839","0","0","0","4.562387E-02","0","0","0","0","16.90454","18.45285","17.6787","9.25",
"10/13/2002 7:00:00 AM","1.198183","-1.346446","0.681815","0.376658","0","0.721362","-0.435149","0","0","0","4.562387E-02","0","0.3779748","0","0","18.97341","19.30486","19.13914","10.5",
"10/13/2002 8:00:00 AM","2.696147","-0.922346","-0.804938","-0.445099","0","0.724181","-0.493373","0","0","0","4.562387E-02","0","0.7401728","0","0","22.16752","21.43501","21.80126","12.5",
"10/13/2002 9:00:00 AM","3.404067","-0.045599","-1.960244","-1.015421","0","0.722163","-0.450026","0","0","0","4.562387E-02","0","0.9652294","0","0","24.92144","23.71296","24.3172","16",
"10/13/2002 10:00:00 AM","3.15832","0.732193","-2.55574","-1.376597","0","0.721967","-0.445682","0","0","0","4.562387E-02","0","1.048014","0","0","26.64036","25.59387","26.11712","17.75",
"10/13/2002 11:00:00 AM","2.809731","1.188341","-2.64905","-1.561494","0","0.718821","-0.382266","0","0","0","4.562387E-02","0","1.085166","0","0","27.94057","26.92004","27.43031","20.25",
"10/13/2002 12:00:00 PM","2.513369","1.298722","-2.536134","-1.667991","0","0.715528","-0.317169","0","0","0","4.562387E-02","0","1.099224","0","0","28.93696","27.89367","28.41532","22.5",
"10/13/2002 1:00:00 PM","2.830154","1.106354","-2.45906","-1.826092","0","0.716845","-0.344668","0","0","0","4.562387E-02","0","1.132722","0","0","30.01374","28.86852","29.44113","23",
"10/13/2002 2:00:00 PM","3.201882","0.982083","-2.428015","-2.0165","0","0.717985","-0.368487","0","0","0","4.562387E-02","0","1.090232","0","0","31.27559","29.92406","30.59982","23.75",
"10/13/2002 3:00:00 PM","3.049164","0.981466","-2.216081","-2.128801","0","0.721048","-0.429919","0","0","0","4.562387E-02","0","0.9729641","0","0","32.02373","30.85798","31.44085","23.25",
"10/13/2002 4:00:00 PM","2.102496","0.969368","-1.554693","-2.002377","0","0.721339","-0.435263","0","0","0","4.562387E-02","0","0.7143915","0","0","31.87813","31.18209","31.53011","23",
"10/13/2002 5:00:00 PM","0.266831","0.801575","-0.153877","-1.440578","0","0.71899","-0.383399","0","0","0","4.562387E-02","0","0.3025014","0","0","30.04918","30.24765","30.14841","22.25",
"10/13/2002 6:00:00 PM","-1.038907","0.309111","1.207816","-0.784051","0","0.71446","-0.290221","0","0","0","4.562387E-02","0","0","0","0","27.12923","28.45799","27.79361","21.25",
"10/13/2002 7:00:00 PM","-1.032162","-0.333488","1.761106","-0.537052","0","0.715373","-0.309661","0","0","0","4.562387E-02","0","0","0","0","25.73854","27.20037","26.46946","19.5",
"10/13/2002 8:00:00 PM","-1.103167","-0.679295","2.058565","-0.312611","0","0.717394","-0.350944","0","0","0","4.562387E-02","0","0","0","0","24.52322","26.15874","25.34098","17.5",
"10/13/2002 9:00:00 PM","-1.127647","-0.899362","2.211843","-0.126145","0","0.71814","-0.366847","0","0","0","4.562387E-02","0","0","0","0","23.56015","25.24133","24.40075","16.25",
"10/13/2002 10:00:00 PM","-1.094374","-1.036423","2.246556","0.016183","0","0.718729","-0.380735","0","0","0","4.562387E-02","0","0","0","0","22.8112","24.45028","23.63074","15.25",
"10/13/2002 11:00:00 PM","-1.127227","-1.123514","2.234135","0.146687","0","0.719449","-0.395226","0","0","0","4.562387E-02","0","0","0","0","22.07129","23.73888","22.90509","14.25",
"10/14/2002","-1.065051","-1.190841","2.185313","0.256864","0","0.718515","-0.378655","0","0","0","4.562387E-02","0","0","0","0","21.49402","23.09896","22.29649","14",
"10/14/2002 1:00:00 AM","-1.081953","-1.22793","2.107265","0.352389","0","0.718935","-0.387408","0","0","0","4.562387E-02","0","0","0","0","20.89973","22.52878","21.71426","13.25",
"10/14/2002 2:00:00 AM","-1.112505","-1.249328","2.069196","0.466224","0","0.71995","-0.407778","0","0","0","4.562387E-02","0","0","0","0","20.27382","21.95048","21.11215","12.25",
"10/14/2002 3:00:00 AM","-1.120943","-1.278644","2.021734","0.563574","0","0.719151","-0.395753","0","0","0","4.562387E-02","0","0","0","0","19.78095","21.39488","20.58792","12",
"10/14/2002 4:00:00 AM","-1.041892","-1.300262","1.918081","0.62094","0","0.718197","-0.37501","0","0","0","4.562387E-02","0","0","0","0","19.37282","20.93026","20.15154","12",
"10/14/2002 5:00:00 AM","-1.135251","-1.494064","1.531386","0.478908","0","0.724763","-0.508267","0","1.733417","0","4.562387E-02","0","0","1.670526","0","21.99183","20.74764","21.36974","12",
"10/14/2002 6:00:00 AM","-1.342529","-1.56708","1.080213","0.362607","0","0.726495","-0.548297","0","2.025925","0","4.562387E-02","0","0","2.025925","0","22","20.86247","21.43123","11.25",
"10/14/2002 7:00:00 AM","0.915111","-1.732961","-0.130357","-0.265547","-0.099262","1.06437","-0.541725","-0.099262","0","1.437258","0.8458263","0.1503761","0.3581173","0","-0.3530101","23.16078","22.08734","22.62406","12.5",
"10/14/2002 8:00:00 AM","2.701714","-1.053175","-1.338851","-0.800317","-1.687176","1.397111","-0.401831","-1.687176","0","1.437258","0.8458263","0.2730697","0.7152857","0","-2.067981","23.99909","24.01397","24.00653","16",
"10/14/2002 9:00:00 AM","3.565715","0.135159","-1.966109","-1.102199","-3.32179","2.067252","-0.274044","-3.32179","0","1.437258","0.8458263","0.5461394","0.9449159","0","-3.844937","24","25.69675","24.84838","18.5",
"10/14/2002 10:00:00 AM","3.670317","1.093487","-2.207633","-1.176596","-4.584691","2.060366","-0.135855","-4.584691","0","1.437258","0.8458263","0.5461394","1.034974","0","-4.847243","24","26.83012","25.41506","21.25",
"10/14/2002 11:00:00 AM","3.334475","1.645177","-2.119401","-1.167648","-5.29946","2.056192","-0.024525","-5.29946","0","1.437258","0.8458263","0.5461394","1.082503","0","-5.348781","24","27.47175","25.73588","23.5",
"10/14/2002 12:00:00 PM","3.214021","1.676656","-1.866466","-1.12115","-5.651393","1.714115","0.072826","-5.651393","0","1.437258","0.8458263","0.4096045","1.090036","0","-5.545643","24","27.76875","25.88438","25.5",
"10/14/2002 1:00:00 PM","3.756323","1.662115","-1.767136","-1.16557","-6.366173","1.712925","0.132895","-6.366173","0","1.437258","0.8458263","0.4096045","1.082261","0","-6.17153","24","28.22615","26.11307","26.75",
"10/14/2002 2:00:00 PM","3.976717","1.748709","-1.645506","-1.1731","-6.870248","2.058158","0.108796","-6.870248","0","1.437258","0.8458263","0.5461394","1.023634","0","-6.659246","24","28.61652","26.30826","26.25",
"10/14/2002 3:00:00 PM","3.24366","1.721524","-1.25398","-1.033304","-6.429052","2.055629","0.096771","-6.429052","0","1.437258","0.8458263","0.5461394","0.792107","0","-6.24147","24","28.55402","26.27701","26",
"10/14/2002 4:00:00 PM","1.625573","1.388535","-0.591603","-0.775929","-4.979358","2.057016","0.060625","-4.979358","0","1.437258","0.8458263","0.5461394","0.4214849","0","-4.86264","24","27.87312","25.93656","25.25",
"10/14/2002 5:00:00 PM","0.811069","0.888854","-0.110522","-0.612887","-3.643864","1.381418","-0.024443","-3.643864","0","1.437258","0.8458263","0.2730697","0.2348743","0","-3.668112","24","27.22487","25.61243","23.5",
"10/14/2002 6:00:00 PM","-0.472023","0.367628","0.468464","-0.362812","-2.259454","1.044239","-0.085845","-2.259454","0","1.437258","0.8458263","0.1365349","0","0","-2.301275","24","26.2095","25.10475","22.25",
"10/14/2002 7:00:00 PM","-0.663765","-0.156421","0.820379","-0.223459","0","0.710581","-0.210786","0","0","0","0.8458263","0","0","0","0","25.53178","25.49985","25.51581","21.25",
"10/14/2002 8:00:00 PM","-0.792137","-0.401044","1.072633","-0.052779","0","0.710668","-0.210388","0","0","0","4.562387E-02","0","0","0","0","23.74736","24.90666","24.32701","19.5",
"10/14/2002 9:00:00 PM","-0.867314","-0.598696","1.345332","0.089291","0","0.713361","-0.26724","0","0","0","4.562387E-02","0","0","0","0","22.85843","24.18982","23.52413","17.5",
"10/14/2002 10:00:00 PM","-0.902817","-0.759783","1.505434","0.226189","0","0.714771","-0.297221","0","0","0","4.562387E-02","0","0","0","0","22.18462","23.54701","22.86581","16.25",
"10/14/2002 11:00:00 PM","-0.811733","-0.885439","1.535281","0.297972","0","0.712713","-0.254408","0","0","0","4.562387E-02","0","0","0","0","21.83802","23.01981","22.42891","16.75",
"10/15/2002","-0.956392","-0.9354","1.540683","0.380184","0","0.715903","-0.32077","0","0","0","4.562387E-02","0","0","0","0","21.11965","22.55076","21.83521","14.75",
"10/15/2002 1:00:00 AM","-1.056977","-0.992958","1.653963","0.527002","0","0.717748","-0.363156","0","0","0","4.562387E-02","0","0","0","0","20.42693","21.95625","21.19159","13.25",
"10/15/2002 2:00:00 AM","-0.928897","-1.09907","1.64878","0.592774","0","0.715571","-0.319646","0","0","0","4.562387E-02","0","0","0","0","20.07877","21.45355","20.76616","13.75",
"10/15/2002 3:00:00 AM","-0.945502","-1.146296","1.575288","0.630324","0","0.715833","-0.324096","0","0","0","4.562387E-02","0","0","0","0","19.66092","21.05601","20.35847","13.25",
"10/15/2002 4:00:00 AM","-1.054419","-1.152522","1.601269","0.735047","0","0.718786","-0.382951","0","0","0","4.562387E-02","0","0","0","0","19.03026","20.58241","19.80634","11.5",
"10/15/2002 5:00:00 AM","-1.144403","-1.432372","1.316514","0.598237","0","0.727366","-0.559845","0","2.168687","0","4.562387E-02","0","0","2.08726","0","21.99012","20.35974","21.17493","11",
"10/15/2002 6:00:00 AM","-1.268688","-1.596122","0.863231","0.442382","0","0.727344","-0.560804","0","2.110509","0","4.562387E-02","0","0","2.110442","0","21.99991","20.53761","21.26876","11",
"10/15/2002 7:00:00 AM","0.885121","-1.729547","-0.265309","-0.157545","-0.026831","1.066026","-0.566697","-0.026831","0","1.437258","0.8458263","0.1525125","0.3551228","0","-0.2914284","22.89215","21.73356","22.31285","11.75",
"10/15/2002 8:00:00 AM","2.678329","-1.116925","-1.556337","-0.735346","-1.276689","1.402502","-0.492022","-1.276689","0","1.437258","0.8458263","0.2730702","0.7395222","0","-1.739781","23.99918","23.73265","23.86592","14.25",
"10/15/2002 9:00:00 AM","3.453236","0.065192","-2.093377","-1.018955","-2.907856","2.073445","-0.337312","-2.907856","0","1.437258","0.8458263","0.5461394","0.9394796","0","-3.549765","24","25.37476","24.68738","17.25",
"10/15/2002 10:00:00 AM","3.597598","0.976368","-2.295794","-1.110069","-4.246131","2.065646","-0.185661","-4.246131","0","1.437258","0.8458263","0.5461394","1.054824","0","-4.603806","24","26.52956","25.26478","20.25",
"10/15/2002 11:00:00 AM","3.29324","1.471207","-2.205403","-1.103523","-4.915251","2.061267","-0.073676","-4.915251","0","1.437258","0.8458263","0.5461394","1.082675","0","-5.059381","24","27.17575","25.58788","22.5",
"10/15/2002 12:00:00 PM","3.132072","1.615036","-1.974617","-1.074202","-5.230444","1.719578","-0.012228","-5.230444","0","1.437258","0.8458263","0.4096045","1.086061","0","-5.249168","24","27.5551","25.77755","23.75",
"10/15/2002 1:00:00 PM","3.392372","1.615308","-1.792528","-1.083113","-5.713667","1.719383","0.0365","-5.713667","0","1.437258","0.8458263","0.4096045","1.009506","0","-5.65961","24","27.94019","25.9701","24.75",
"10/15/2002 2:00:00 PM","3.675757","1.626193","-1.665283","-1.107099","-6.171509","2.065494","0.012179","-6.171509","0","1.437258","0.8458263","0.5461394","0.98614","0","-6.147403","24","28.31285","26.15642","24.25",
"10/15/2002 3:00:00 PM","3.900416","1.589491","-1.493576","-1.094134","-6.466546","2.063117","0","-6.466546","0","1.437258","0.8458263","0.5461394","0.9334344","0","-6.467586","24","28.56684","26.28342","24",
"10/15/2002 4:00:00 PM","2.651689","1.636056","-1.01054","-0.899197","-5.594937","2.064661","-0.036706","-5.711684","0","1.437258","0.8458263","0.5461394","0.6182747","0","-5.667152","24","28.32151","26.16076","23.25",
"10/15/2002 5:00:00 PM","-0.306696","1.127822","0.0922","-0.419751","-2.908351","1.385604","-0.085918","-2.956176","0","1.437258","0.8458263","0.2730697","4.124765E-02","0","-2.992465","24","26.83771","25.41885","22.25",
"10/15/2002 6:00:00 PM","-0.653134","0.152427","0.52737","-0.303966","-1.787526","1.051315","-0.210549","-1.873548","0","1.437258","0.8458263","0.1365349","0","0","-1.88903","24","25.92429","24.96215","19.75",
"10/15/2002 7:00:00 PM","-0.902329","-0.362652","0.971915","-0.098392","0","0.716388","-0.321112","0","0","0","0.8458263","0","0","0","0","24.69951","25.09874","24.89913","18.25",
"10/15/2002 8:00:00 PM","-0.916294","-0.612285","1.309495","0.110554","0","0.715042","-0.292094","0","0","0","4.562387E-02","0","0","0","0","23.09533","24.35455","23.72494","17.25",
"10/15/2002 9:00:00 PM","-0.837375","-0.784042","1.48453","0.209965","0","0.713919","-0.272458","0","0","0","4.562387E-02","0","0","0","0","22.44417","23.67214","23.05816","17",
"10/15/2002 10:00:00 PM","-0.877601","-0.868561","1.519823","0.287985","0","0.714299","-0.282546","0","0","0","4.562387E-02","0","0","0","0","21.87982","23.14713","22.51348","16.25",
"10/15/2002 11:00:00 PM","-0.903627","-0.921524","1.55036","0.37979","0","0.715292","-0.304218","0","0","0","4.562387E-02","0","0","0","0","21.29072","22.64238","21.96655","15.25",
"10/16/2002","-0.924059","-0.978211","1.564537","0.466388","0","0.716322","-0.328637","0","0","0","4.562387E-02","0","0","0","0","20.75452","22.15273","21.45363","14.25",
"10/16/2002 1:00:00 AM","-0.99287","-1.032114","1.591158","0.563088","0","0.717189","-0.350474","0","0","0","4.562387E-02","0","0","0","0","20.16533","21.64833","20.90683","13.25",
"10/16/2002 2:00:00 AM","-0.950694","-1.093804","1.593673","0.64122","0","0.716725","-0.342132","0","0","0","4.562387E-02","0","0","0","0","19.74674","21.16567","20.45621","13",
"10/16/2002 3:00:00 AM","-0.913538","-1.140208","1.540145","0.687216","0","0.715861","-0.325442","0","0","0","4.562387E-02","0","0","0","0","19.41854","20.75769","20.08812","13",
"10/16/2002 4:00:00 AM","-0.951415","-1.154594","1.500498","0.744833","0","0.716593","-0.340596","0","0","0","4.562387E-02","0","0","0","0","18.94994","20.36401","19.65698","12.25",
"10/16/2002 5:00:00 AM","-1.074129","-1.39774","1.180301","0.589784","0","0.724656","-0.508299","0","1.922677","0","4.562387E-02","0","0","1.841227","0","21.99096","20.22842","21.10969","12",
"10/16/2002 6:00:00 AM","-1.24955","-1.518959","0.738279","0.440834","0","0.726486","-0.548353","0","2.165707","0","4.562387E-02","0","0","2.165707","0","22","20.44157","21.22079","11.25",
