"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"10/16/2002 7:00:00 AM","0.857713","-1.664793","-0.368156","-0.15262","-0.010035","1.063884","-0.527995","-0.010035","0","1.437258","0.8458263","0.1524121","0.3530546","0","-0.2570696","22.88814","21.64091","22.26453","12.5",
"10/16/2002 8:00:00 AM","2.634082","-1.084743","-1.628989","-0.716213","-1.284331","1.399387","-0.441042","-1.284331","0","1.437258","0.8458263","0.2730726","0.7128064","0","-1.700743","23.99913","23.59591","23.79752","15.25",
"10/16/2002 9:00:00 AM","3.467261","0.076162","-2.163045","-1.01501","-2.988441","2.069407","-0.286994","-2.988441","0","1.437258","0.8458263","0.5461394","0.9171552","0","-3.536593","24","25.26546","24.63273","18.25",
"10/16/2002 10:00:00 AM","3.734435","1.026734","-2.383284","-1.13439","-4.463621","2.062552","-0.135916","-4.463621","0","1.437258","0.8458263","0.5461394","1.057356","0","-4.726733","24","26.5017","25.25085","21.25",
"10/16/2002 11:00:00 AM","3.460864","1.62467","-2.334448","-1.14125","-5.212214","2.057071","-0.024546","-5.212214","0","1.437258","0.8458263","0.5461394","1.087945","0","-5.262799","24","27.22518","25.61259","23.5",
"10/16/2002 12:00:00 PM","3.344192","1.879124","-2.134021","-1.12934","-5.787035","1.712359","0.109066","-5.787035","0","1.437258","0.8458263","0.4096045","1.089307","0","-5.628348","24","27.69427","25.84714","26.25",
"10/16/2002 1:00:00 PM","3.884762","1.902956","-2.014178","-1.17255","-6.584405","1.710193","0.180809","-6.584405","0","1.437258","0.8458263","0.4096045","1.069703","0","-6.319831","24","28.21396","26.10698","27.75",
"10/16/2002 2:00:00 PM","4.363834","2.098462","-1.949118","-1.227622","-7.590494","2.049811","0.22815","-7.590494","0","1.437258","0.8458263","0.5461394","1.026388","0","-7.145271","24","28.76759","26.38379","28.75",
"10/16/2002 3:00:00 PM","4.340616","2.28912","-1.753745","-1.201","-7.9348","2.046693","0.239975","-7.9348","0","1.437258","0.8458263","0.5461394","0.9157211","0","-7.46456","24","29.10472","26.55236","29",
"10/16/2002 4:00:00 PM","2.85803","2.241708","-1.165405","-0.963813","-6.865421","2.047529","0.204543","-6.865421","0","1.437258","0.8458263","0.5461394","0.5673496","0","-6.462462","24","28.76705","26.38352","28.25",
"10/16/2002 5:00:00 PM","-0.115699","1.58993","-0.022582","-0.484127","-3.7551","1.373445","0.121022","-3.7551","0","1.437258","0.8458263","0.2730697","0","0","-3.636007","24","27.25261","25.6263","26.5",
"10/16/2002 6:00:00 PM","-0.288488","0.564378","0.369825","-0.401615","-2.651149","1.038906","0.024336","-2.651149","0","1.437258","0.8458263","0.1365349","0","0","-2.639402","24","26.43216","25.21608","24.5",
"10/16/2002 7:00:00 PM","-0.558035","0.019469","0.701195","-0.27817","0","0.708801","-0.16898","0","0","0","0.8458263","0","0","0","0","25.94112","25.76595","25.85353","22.5",
"10/16/2002 8:00:00 PM","-0.723996","-0.253756","0.90257","-0.13622","0","0.709716","-0.190609","0","0","0","4.562387E-02","0","0","0","0","24.3563","25.24315","24.79972","20.5",
"10/16/2002 9:00:00 PM","-0.759577","-0.476702","1.178103","0.004957","0","0.710532","-0.211198","0","0","0","4.562387E-02","0","0","0","0","23.50613","24.56141","24.03377","19.25",
"10/16/2002 10:00:00 PM","-0.854869","-0.643878","1.348993","0.14101","0","0.71335","-0.259722","0","0","0","4.562387E-02","0","0","0","0","22.69812","23.94806","23.32309","17.5",
"10/16/2002 11:00:00 PM","-0.809776","-0.774209","1.446511","0.245847","0","0.713285","-0.258976","0","0","0","4.562387E-02","0","0","0","0","22.16977","23.38474","22.77726","17",
"10/17/2002","-0.839742","-0.861724","1.455509","0.314307","0","0.713371","-0.271783","0","0","0","4.562387E-02","0","0","0","0","21.66804","22.91605","22.29204","16.25",
"10/17/2002 1:00:00 AM","-0.873434","-0.922813","1.48879","0.407713","0","0.714675","-0.296168","0","0","0","4.562387E-02","0","0","0","0","21.13042","22.4365","21.78346","15.25",
"10/17/2002 2:00:00 AM","-0.910911","-0.981258","1.515087","0.497507","0","0.715918","-0.320321","0","0","0","4.562387E-02","0","0","0","0","20.59067","21.95898","21.27482","14.25",
"10/17/2002 3:00:00 AM","-0.978549","-1.032602","1.546919","0.591789","0","0.716958","-0.344255","0","0","0","4.562387E-02","0","0","0","0","20.04307","21.47019","20.75663","13.25",
"10/17/2002 4:00:00 AM","-0.936567","-1.090285","1.546643","0.663548","0","0.716363","-0.335106","0","0","0","4.562387E-02","0","0","0","0","19.60819","21.01026","20.30923","13",
"10/17/2002 5:00:00 AM","-1.021973","-1.308725","1.248959","0.528651","0","0.722051","-0.455829","0","1.530921","0","4.562387E-02","0","0","1.475546","0","21.99088","20.82745","21.40916","13",
"10/17/2002 6:00:00 AM","-1.08745","-1.406707","0.863765","0.409013","0","0.722033","-0.456304","0","1.685885","0","4.562387E-02","0","0","1.685885","0","22","20.9457","21.47285","13",
"10/17/2002 7:00:00 AM","0.89093","-1.611634","-0.340217","-0.228822","-0.060134","1.064517","-0.527465","-0.060134","0","1.437258","0.8458263","0.1483645","0.3532492","0","-0.3075984","23.39524","22.18089","22.78807","13",
"10/17/2002 8:00:00 AM","2.773495","-0.967308","-1.477206","-0.747096","-1.78205","1.397946","-0.401942","-1.78205","0","1.437258","0.8458263","0.2730697","0.7257135","0","-2.163546","23.99955","24.08258","24.04107","16",
"10/17/2002 9:00:00 AM","3.795244","0.200581","-2.096254","-1.05888","-3.749145","2.065179","-0.198481","-3.749145","0","1.437258","0.8458263","0.5461394","0.9509993","0","-4.130627","24","25.78688","24.89344","20",
"10/17/2002 10:00:00 AM","3.953581","1.206696","-2.342622","-1.151375","-5.280474","2.055217","-0.000168","-5.280474","0","1.437258","0.8458263","0.5461394","1.051178","0","-5.282955","24","26.97693","25.48847","24",
"10/17/2002 11:00:00 AM","3.779317","1.82706","-2.296497","-1.168754","-6.275824","2.047007","0.157155","-6.275824","0","1.437258","0.8458263","0.5461394","1.081614","0","-5.969843","24","27.70779","25.85389","27.25",
"10/17/2002 12:00:00 PM","3.62234","2.140329","-2.109979","-1.158135","-6.704838","1.703879","0.263857","-6.704838","0","1.437258","0.8458263","0.4096045","1.085579","0","-6.315723","24","28.1864","26.0932","29.5",
"10/17/2002 1:00:00 PM","4.202171","2.091841","-1.986037","-1.193166","-7.476441","1.702977","0.3222","-7.476441","0","1.437258","0.8458263","0.4096045","1.090996","0","-6.998378","24","28.66978","26.33489","30.75",
"10/17/2002 2:00:00 PM","4.658578","2.174926","-1.889675","-1.227183","-8.282121","2.047768","0.298766","-8.282121","0","1.437258","0.8458263","0.5461394","1.066985","0","-7.691264","24","29.14231","26.57116","30.25",
"10/17/2002 3:00:00 PM","4.512874","2.39039","-1.680264","-1.188659","-8.549556","2.045466","0.321896","-8.549556","0","1.437258","0.8458263","0.5461394","0.9154231","0","-7.911035","24","29.43407","26.71704","30.75",
"10/17/2002 4:00:00 PM","2.589291","2.341606","-1.003308","-0.904365","-7.044536","2.045861","0.263272","-7.044536","0","1.437258","0.8458263","0.5461394","0.5017214","0","-6.524734","24","28.92561","26.46281","29.5",
"10/17/2002 5:00:00 PM","0.023745","1.606665","0.035109","-0.481307","-4.129788","1.369553","0.204334","-4.129788","0","1.437258","0.8458263","0.2730697","0","0","-3.928392","24","27.48844","25.74422","28.25",
"10/17/2002 6:00:00 PM","-0.376108","0.623031","0.453766","-0.36752","-2.623567","1.0437","-0.061887","-2.625765","0","1.437258","0.8458263","0.1365349","0","0","-2.652067","24","26.61085","25.30542","22.75",
"10/17/2002 7:00:00 PM","-0.899398","-0.096942","0.919035","-0.163453","0","0.716598","-0.321924","0","0","0","0.8458263","0","0","0","0","25.21768","25.6847","25.45119","18.75",
"10/17/2002 8:00:00 PM","-0.885025","-0.517898","1.266961","0.043868","0","0.714635","-0.283407","0","0","0","4.562387E-02","0","0","0","0","23.67603","24.89403","24.28503","18",
"10/17/2002 9:00:00 PM","-0.791409","-0.725685","1.432708","0.13849","0","0.7131","-0.253822","0","0","0","4.562387E-02","0","0","0","0","23.0822","24.22372","23.65296","18",
"10/17/2002 10:00:00 PM","-0.786557","-0.798344","1.453744","0.20356","0","0.713544","-0.265843","0","0","0","4.562387E-02","0","0","0","0","22.55905","23.73666","23.14785","17.25",
"10/17/2002 11:00:00 PM","-0.730836","-0.845809","1.437869","0.263837","0","0.713203","-0.259754","0","0","0","4.562387E-02","0","0","0","0","22.18307","23.31507","22.74907","17",
"10/18/2002","-0.709189","-0.873014","1.382016","0.306564","0","0.712233","-0.244869","0","0","0","4.562387E-02","0","0","0","0","21.89103","22.95906","22.42504","17",
"10/18/2002 1:00:00 AM","-0.76093","-0.873701","1.34599","0.364221","0","0.712937","-0.260879","0","0","0","4.562387E-02","0","0","0","0","21.44895","22.61141","22.03018","16.25",
"10/18/2002 2:00:00 AM","-0.802707","-0.893608","1.358656","0.446918","0","0.714353","-0.289454","0","0","0","4.562387E-02","0","0","0","0","20.99984","22.21574","21.60779","15.25",
"10/18/2002 3:00:00 AM","-0.725334","-0.929961","1.328881","0.493784","0","0.712351","-0.254002","0","0","0","4.562387E-02","0","0","0","0","20.80405","21.86106","21.33256","15.75",
"10/18/2002 4:00:00 AM","-0.744959","-0.929092","1.238782","0.507205","0","0.712668","-0.262148","0","0","0","4.562387E-02","0","0","0","0","20.46035","21.60026","21.0303","15.25",
"10/18/2002 5:00:00 AM","-0.82065","-1.035806","1.063068","0.447966","0","0.719296","-0.390823","0","1.151404","0","4.562387E-02","0","0","1.12131","0","21.98827","21.41787","21.70307","14.25",
"10/18/2002 6:00:00 AM","-0.951486","-1.128045","0.811284","0.379677","0","0.719466","-0.404495","0","1.276691","0","4.562387E-02","0","0","1.276682","0","21.99998","21.41289","21.70644","14",
"10/18/2002 7:00:00 AM","-0.182399","-1.362252","0.072962","-0.00855","0","1.061393","-0.444524","0","0","1.437258","0.8458263","0.1518802","0.1331536","0","-0.2102931","22.79037","21.96674","22.37856","14",
"10/18/2002 8:00:00 AM","1.083426","-1.178901","-0.823197","-0.420184","-0.484462","1.402052","-0.427486","-0.700032","0","1.437258","0.8458263","0.2759381","0.4150537","0","-0.8910219","23.99009","23.29958","23.64484","15.5",
"10/18/2002 9:00:00 AM","1.597341","-0.509739","-1.283367","-0.655542","-1.29446","2.077314","-0.36381","-1.76302","0","1.437258","0.8458263","0.5461394","0.6004504","0","-1.988177","24","24.49795","24.24898","16.75",
"10/18/2002 10:00:00 AM","1.019347","-0.043135","-1.184531","-0.589109","-1.347427","2.077786","-0.350776","-1.797836","0","1.437258","0.8458263","0.5461394","0.501718","0","-2.016999","24","24.95796","24.47898","17",
"10/18/2002 11:00:00 AM","-0.005226","-0.026113","-0.6897","-0.373645","-0.91047","2.082209","-0.312318","-1.271631","0","1.437258","0.8458263","0.5461394","0.1972736","0","-1.508404","24","24.63107","24.31553","17.75",
"10/18/2002 12:00:00 PM","0.496863","-0.286355","-0.657181","-0.464311","-1.218606","1.74059","-0.29933","-1.600349","0","1.437258","0.8458263","0.4096045","0.3246257","0","-1.64917","24","24.80071","24.40036","18",
"10/18/2002 1:00:00 PM","2.151221","-0.167816","-1.190723","-0.80475","-2.589046","1.734316","-0.26119","-3.120653","0","1.437258","0.8458263","0.4096045","0.7839065","0","-2.965175","24","25.86206","24.93103","18.75",
"10/18/2002 2:00:00 PM","2.783898","0.458386","-1.444717","-0.918415","-3.816988","2.071141","-0.172999","-4.44374","0","1.437258","0.8458263","0.5461394","0.8346401","0","-4.150589","24","26.76151","25.38075","20.5",
"10/18/2002 3:00:00 PM","1.512868","0.773694","-1.006936","-0.723326","-3.388564","2.073285","-0.110763","-3.849633","0","1.437258","0.8458263","0.5461394","0.476793","0","-3.603212","24","26.63543","25.31772","21.75",
"10/18/2002 4:00:00 PM","2.039558","0.687973","-0.985063","-0.771553","-3.79767","2.071967","-0.135545","-4.336173","0","1.437258","0.8458263","0.5461394","0.5453435","0","-4.059473","24","26.94885","25.47443","21.25",
"10/18/2002 5:00:00 PM","-0.54466","0.50413","-0.001452","-0.309922","-1.811567","1.391182","-0.185449","-2.201531","0","1.437258","0.8458263","0.2730697","0","0","-1.990039","24","25.729","24.8645","20.25",
"10/18/2002 6:00:00 PM","-0.576129","-0.204736","0.303126","-0.257285","-1.270269","1.053003","-0.235714","-1.563604","0","1.437258","0.8458263","0.1365349","0","0","-1.383492","24","25.13628","24.56814","19.25",
"10/18/2002 7:00:00 PM","-0.77199","-0.442574","0.749426","-0.041369","0","0.715662","-0.307578","0","0","0","0.8458263","0","0","0","0","24.4224","24.51086","24.46663","18.25",
"10/18/2002 8:00:00 PM","-0.806392","-0.573884","1.098823","0.16197","0","0.713961","-0.273868","0","0","0","4.562387E-02","0","0","0","0","22.72575","23.87005","23.2979","17.25",
"10/18/2002 9:00:00 PM","-0.766334","-0.707821","1.281396","0.251196","0","0.71297","-0.255697","0","0","0","4.562387E-02","0","0","0","0","22.10818","23.2514","22.67979","17",
"10/18/2002 10:00:00 PM","-0.800671","-0.783701","1.329675","0.323821","0","0.713419","-0.267097","0","0","0","4.562387E-02","0","0","0","0","21.56861","22.77403","22.17132","16.25",
"10/18/2002 11:00:00 PM","-0.801885","-0.843626","1.361673","0.402722","0","0.714694","-0.293692","0","0","0","4.562387E-02","0","0","0","0","21.07672","22.319","21.69786","15.25",
"10/19/2002","-0.905311","-0.896333","1.400716","0.493053","0","0.715685","-0.315148","0","0","0","4.562387E-02","0","0","0","0","20.48624","21.84969","21.16797","14.25",
"10/19/2002 1:00:00 AM","-0.867363","-0.967931","1.428219","0.573422","0","0.715331","-0.307533","0","0","0","4.562387E-02","0","0","0","0","20.08207","21.38055","20.73131","14",
"10/19/2002 2:00:00 AM","-0.672869","-1.022347","1.338196","0.583626","0","0.714711","-0.301669","0","0","0","4.562387E-02","0","0","0","0","19.96611","21.05831","20.51221","14",
"10/19/2002 3:00:00 AM","-0.547756","-0.983183","1.175073","0.558057","0","0.71257","-0.261058","0","0","0","4.562387E-02","0","0","0","0","19.93008","20.88809","20.40909","14.75",
"10/19/2002 4:00:00 AM","-0.588396","-0.895642","1.050554","0.558377","0","0.713387","-0.276403","0","0","0","4.562387E-02","0","0","0","0","19.72596","20.73692","20.23144","14.25",
"10/19/2002 5:00:00 AM","-0.622528","-0.830404","1.008854","0.602301","0","0.713365","-0.276161","0","0","0","4.562387E-02","0","0","0","0","19.46637","20.51945","19.99291","14",
"10/19/2002 6:00:00 AM","-0.633135","-0.811222","0.965066","0.627812","0","0.712842","-0.266007","0","0","0","4.562387E-02","0","0","0","0","19.2614","20.29548","19.77844","14",
"10/19/2002 7:00:00 AM","0.231549","-0.841683","0.539977","0.396429","0","0.715038","-0.30135","0","0","0","4.562387E-02","0","0.1611807","0","0","19.95893","20.6671","20.31301","14",
"10/19/2002 8:00:00 AM","0.500825","-0.611134","0.174255","0.233817","0","0.714893","-0.294889","0","0","0","4.562387E-02","0","0.2696322","0","0","20.59649","21.1525","20.8745","14.75",
"10/19/2002 9:00:00 AM","1.961596","-0.448432","-0.715523","-0.313574","0","0.719855","-0.396531","0","0","0","4.562387E-02","0","0.6386234","0","0","22.86213","22.52527","22.6937","15",
"10/19/2002 10:00:00 AM","3.186719","-0.031512","-2.04805","-0.987715","0","0.722957","-0.459736","0","0","0","4.562387E-02","0","1.038872","0","0","25.66743","24.66969","25.16856","16.5",
"10/19/2002 11:00:00 AM","2.736518","0.698876","-2.365645","-1.223475","0","0.72145","-0.428163","0","0","0","4.562387E-02","0","1.062006","0","0","27.09881","26.18854","26.64367","18.5",
"10/19/2002 12:00:00 PM","2.610597","1.061278","-2.456003","-1.414764","0","0.717842","-0.353419","0","0","0","4.562387E-02","0","1.088173","0","0","28.41932","27.37093","27.89513","21.25",
"10/19/2002 1:00:00 PM","3.115433","1.175248","-2.721886","-1.71644","0","0.716327","-0.320896","0","0","0","4.562387E-02","0","1.100987","0","0","30.06602","28.75742","29.41172","23.5",
"10/19/2002 2:00:00 PM","3.046337","1.284931","-2.736123","-1.898258","0","0.719174","-0.382512","0","0","0","4.562387E-02","0","1.017562","0","0","31.07658","29.98005","30.52831","23.25",
"10/19/2002 3:00:00 PM","2.893096","1.149763","-2.349622","-1.940495","0","0.721726","-0.430782","0","0","0","4.562387E-02","0","0.9137589","0","0","31.80896","30.76694","31.28795","23",
"10/19/2002 4:00:00 PM","1.48776","1.007573","-1.483915","-1.710203","0","0.722007","-0.435984","0","0","0","4.562387E-02","0","0.584093","0","0","31.14318","30.81282","30.978","22.25",
"10/19/2002 5:00:00 PM","-1.149424","0.75843","0.653966","-0.755239","0","0.717771","-0.348161","0","0","0","4.562387E-02","0","0","0","0","27.55964","28.77392","28.16678","20.5",
"10/19/2002 6:00:00 PM","-1.041084","-0.124629","1.464695","-0.438016","0","0.71677","-0.328098","0","0","0","4.562387E-02","0","0","0","0","25.87431","27.31203","26.59317","19.25",
"10/19/2002 7:00:00 PM","-1.028084","-0.598561","1.825422","-0.231084","0","0.716437","-0.323895","0","0","0","4.562387E-02","0","0","0","0","24.76291","26.23583","25.49937","18.25",
"10/19/2002 8:00:00 PM","-1.012505","-0.83128","1.973414","-0.081574","0","0.716756","-0.332042","0","0","0","4.562387E-02","0","0","0","0","23.90243","25.38245","24.64244","17.25",
"10/19/2002 9:00:00 PM","-0.969096","-0.945185","1.99445","0.028584","0","0.715825","-0.315029","0","0","0","4.562387E-02","0","0","0","0","23.30148","24.68369","23.99258","17",
"10/19/2002 10:00:00 PM","-0.981066","-0.998011","1.949955","0.121017","0","0.716044","-0.320112","0","0","0","4.562387E-02","0","0","0","0","22.63482","24.09893","23.36687","16.25",
"10/19/2002 11:00:00 PM","-0.923696","-1.032749","1.892517","0.20903","0","0.715497","-0.310143","0","0","0","4.562387E-02","0","0","0","0","22.1815","23.56719","22.87434","16",
"10/20/2002","-0.924576","-1.053503","1.813994","0.285023","0","0.716095","-0.323798","0","0","0","4.562387E-02","0","0","0","0","21.68782","23.09272","22.39027","15.25",
"10/20/2002 1:00:00 AM","-0.964894","-1.071995","1.784956","0.385494","0","0.717171","-0.346941","0","0","0","4.562387E-02","0","0","0","0","21.12504","22.59374","21.85939","14.25",
"10/20/2002 2:00:00 AM","-0.934579","-1.108264","1.749021","0.470109","0","0.716773","-0.337839","0","0","0","4.562387E-02","0","0","0","0","20.69423","22.10978","21.40201","14",
"10/20/2002 3:00:00 AM","-0.963935","-1.134398","1.69622","0.541321","0","0.717369","-0.352391","0","0","0","4.562387E-02","0","0","0","0","20.21604","21.66263","20.93933","13.25",
"10/20/2002 4:00:00 AM","-1.009959","-1.150043","1.687034","0.635363","0","0.718472","-0.376033","0","0","0","4.562387E-02","0","0","0","0","19.6582","21.18803","20.42311","12.25",
"10/20/2002 5:00:00 AM","-0.793704","-1.175279","1.603782","0.671927","0","0.716566","-0.342819","0","0","0","4.562387E-02","0","0","0","0","19.51512","20.80719","20.16115","12.75",
"10/20/2002 6:00:00 AM","-0.687168","-1.124645","1.402548","0.63859","0","0.716205","-0.326237","0","0","0","4.562387E-02","0","0","0","0","19.43793","20.61605","20.02699","13",
"10/20/2002 7:00:00 AM","1.133222","-1.113816","0.561841","0.180158","0","0.7207","-0.41455","0","0","0","4.562387E-02","0","0.3376598","0","0","21.18468","21.4986","21.34164","13",
"10/20/2002 8:00:00 AM","2.479704","-0.722004","-0.773422","-0.535932","0","0.724048","-0.482753","0","0","0","4.562387E-02","0","0.6848825","0","0","24.07609","23.43447","23.75528","14.5",
"10/20/2002 9:00:00 AM","3.031866","0.048733","-1.727157","-1.018326","0","0.722858","-0.457505","0","0","0","4.562387E-02","0","0.8806511","0","0","26.40884","25.41644","25.91264","17.25",
"10/20/2002 10:00:00 AM","2.888205","0.662492","-2.244625","-1.342567","0","0.721112","-0.420162","0","0","0","4.562387E-02","0","0.9776961","0","0","27.97609","27.0708","27.52344","19.5",
"10/20/2002 11:00:00 AM","2.580698","0.941568","-2.299616","-1.49637","0","0.718947","-0.373956","0","0","0","4.562387E-02","0","1.031744","0","0","29.09418","28.20863","28.6514","21.5",
"10/20/2002 12:00:00 PM","2.283857","0.948769","-2.086653","-1.549844","0","0.717656","-0.347391","0","0","0","4.562387E-02","0","1.039776","0","0","29.83995","28.96069","29.40032","22.75",
"10/20/2002 1:00:00 PM","2.535515","0.769476","-1.952273","-1.670085","0","0.718844","-0.376224","0","0","0","4.562387E-02","0","1.044647","0","0","30.69275","29.75379","30.22327","23",
"10/20/2002 2:00:00 PM","2.696903","0.667982","-1.847344","-1.799078","0","0.722616","-0.455626","0","0","0","4.562387E-02","0","0.9970132","0","0","31.54348","30.58209","31.06278","22.25",
"10/20/2002 3:00:00 PM","2.168456","0.681808","-1.424014","-1.767385","0","0.723676","-0.472724","0","0","0","4.562387E-02","0","0.8096066","0","0","31.64131","31.06729","31.3543","22",
"10/20/2002 4:00:00 PM","0.495263","0.628215","-0.359281","-1.361255","0","0.723901","-0.475224","0","0","0","4.562387E-02","0","0.4267855","0","0","30.14586","30.537","30.34143","20.5",
"10/20/2002 5:00:00 PM","-1.337686","0.283366","1.330034","-0.513899","0","0.72063","-0.408793","0","0","0","4.562387E-02","0","0","0","0","26.74172","28.51047","27.6261","18.5",
"10/20/2002 6:00:00 PM","-1.233952","-0.543512","1.971121","-0.260458","0","0.720162","-0.400099","0","0","0","4.562387E-02","0","0","0","0","25.28228","27.06933","26.1758","17.25",
"10/20/2002 7:00:00 PM","-1.210563","-0.913945","2.229215","-0.063048","0","0.720137","-0.400155","0","0","0","4.562387E-02","0","0","0","0","24.25572","26.00398","25.12985","16.25",
"10/20/2002 8:00:00 PM","-1.079862","-1.075276","2.26885","0.058634","0","0.719103","-0.380884","0","0","0","4.562387E-02","0","0","0","0","23.61359","25.19058","24.40209","16",
"10/20/2002 9:00:00 PM","-0.929633","-1.117758","2.13112","0.106454","0","0.717783","-0.359603","0","0","0","4.562387E-02","0","0","0","0","23.18911","24.63132","23.91021","16",
"10/20/2002 10:00:00 PM","-0.87932","-1.077382","1.965009","0.154098","0","0.716424","-0.339148","0","0","0","4.562387E-02","0","0","0","0","22.77961","24.19711","23.48836","16",
"10/20/2002 11:00:00 PM","-0.907066","-1.030186","1.843431","0.224002","0","0.717099","-0.354158","0","0","0","4.562387E-02","0","0","0","0","22.31177","23.77667","23.04422","15.25",
"10/21/2002","-0.76728","-1.013992","1.733664","0.285609","0","0.715369","-0.318386","0","0","0","4.562387E-02","0","0","0","0","22.10963","23.38361","22.74662","15.75",
"10/21/2002 1:00:00 AM","-0.732369","-0.979842","1.559252","0.296676","0","0.714209","-0.295361","0","0","0","4.562387E-02","0","0","0","0","21.90578","23.10471","22.50525","16",
"10/21/2002 2:00:00 AM","-0.780935","-0.924528","1.471034","0.357215","0","0.71521","-0.314048","0","0","0","4.562387E-02","0","0","0","0","21.51246","22.79469","22.15357","15.25",
"10/21/2002 3:00:00 AM","-0.663034","-0.910308","1.392959","0.403968","0","0.713651","-0.281603","0","0","0","4.562387E-02","0","0","0","0","21.37489","22.49194","21.93341","15.75",
"10/21/2002 4:00:00 AM","-0.610161","-0.884439","1.246034","0.397873","0","0.712758","-0.263432","0","0","0","4.562387E-02","0","0","0","0","21.2667","22.29402","21.78036","16",
"10/21/2002 5:00:00 AM","-0.610748","-0.881253","1.066915","0.358454","0","0.714802","-0.299748","0","0.46352","0","4.562387E-02","0","0","0.4546794","0","21.99274","22.16284","22.07779","16",
"10/21/2002 6:00:00 AM","-0.691289","-0.881107","0.880341","0.329959","0","0.71453","-0.299882","0","0.624057","0","4.562387E-02","0","0","0.6240566","0","22","22.10224","22.05112","16",
"10/21/2002 7:00:00 AM","-0.401446","-1.174719","0.185316","-0.027475","0","1.061626","-0.400014","0","0","1.437258","0.8458263","0.1478145","8.554152E-02","0","-0.1911611","23.23521","22.5198","22.8775","15.25",
"10/21/2002 8:00:00 AM","0.755338","-1.098579","-0.528166","-0.363437","-0.574838","1.405064","-0.412661","-0.719539","0","1.437258","0.8458263","0.2756929","0.3371086","0","-0.9697825","23.99631","23.59831","23.79731","15.75",
"10/21/2002 9:00:00 AM","2.058077","-0.554813","-1.193518","-0.706865","-1.758315","2.084903","-0.361647","-2.103228","0","1.437258","0.8458263","0.5461394","0.6316812","0","-2.452129","24","24.95678","24.47839","16.75",
"10/21/2002 10:00:00 AM","2.441257","0.234951","-1.57903","-0.848806","-2.765787","2.083199","-0.310466","-3.180389","0","1.437258","0.8458263","0.5461394","0.8300958","0","-3.363425","24","26.10845","25.05423","17.75",
"10/21/2002 11:00:00 AM","1.607911","0.562248","-1.302058","-0.713712","-2.71051","2.083221","-0.259635","-3.082405","0","1.437258","0.8458263","0.5461394","0.6599892","0","-3.212464","24","26.30166","25.15083","18.75",
"10/21/2002 12:00:00 PM","1.481756","0.504034","-1.061289","-0.665594","-2.864971","1.739903","-0.20923","-3.096151","0","1.437258","0.8458263","0.4096045","0.5870554","0","-3.169939","24","26.39105","25.19553","19.75",
"10/21/2002 1:00:00 PM","1.105822","0.465286","-0.803846","-0.599833","-2.70965","1.743163","-0.196534","-2.859312","0","1.437258","0.8458263","0.4096045","0.4696018","0","-2.996803","24","26.36958","25.18479","20",
"10/21/2002 2:00:00 PM","0.276837","0.254088","-0.390553","-0.448197","-1.996292","2.086734","-0.233807","-2.369695","0","1.437258","0.8458263","0.5461394","0.2640699","0","-2.449959","24","25.97845","24.98923","19.25",
"10/21/2002 3:00:00 PM","-0.096521","-0.170038","-0.049028","-0.347005","-1.399784","2.088943","-0.283918","-1.722368","0","1.437258","0.8458263","0.5461394","0.1695875","0","-1.949814","24","25.51154","24.75577","18.25",
"10/21/2002 4:00:00 PM","0.275629","-0.414464","-0.059451","-0.396648","-1.474101","2.091021","-0.296494","-1.775981","0","1.437258","0.8458263","0.5461394","0.2330054","0","-2.048252","24","25.52581","24.76291","18",
"10/21/2002 5:00:00 PM","-0.66238","-0.447833","0.348477","-0.19282","-0.951544","1.403011","-0.296268","-1.131114","0","1.437258","0.8458263","0.2730697","0","0","-1.238578","24","24.92166","24.46083","18",
"10/21/2002 6:00:00 PM","-0.808214","-0.71975","0.49784","-0.146626","-0.672807","1.060891","-0.334082","-0.780131","0","1.437258","0.8458263","0.1365349","0","0","-0.8342118","24","24.54722","24.27361","17.25",
"10/21/2002 7:00:00 PM","-0.920674","-0.772613","0.945044","0.107383","0","0.716433","-0.331787","0","0","0","0.8458263","0","0","0","0","23.70185","23.96384","23.83284","17",
"10/21/2002 8:00:00 PM","-0.91809","-0.824306","1.280363","0.319231","0","0.714385","-0.291128","0","0","0","4.562387E-02","0","0","0","0","22.11639","23.33314","22.72477","16.25",
"10/21/2002 9:00:00 PM","-0.693365","-0.891811","1.379708","0.369915","0","0.714031","-0.283442","0","0","0","4.562387E-02","0","0","0","0","21.70189","22.796","22.24895","16",
"10/21/2002 10:00:00 PM","-0.970731","-0.898585","1.405114","0.44675","0","0.715887","-0.320062","0","0","0","4.562387E-02","0","0","0","0","20.90726","22.3506","21.62893","14.5",
"10/21/2002 11:00:00 PM","-0.820998","-0.956779","1.459892","0.53859","0","0.712613","-0.257524","0","0","0","4.562387E-02","0","0","0","0","20.67476","21.86142","21.26809","15.5",
"10/22/2002","-0.832504","-0.976064","1.3294","0.522887","0","0.712484","-0.255665","0","0","0","4.562387E-02","0","0","0","0","20.38712","21.58096","20.98404","15.25",
"10/22/2002 1:00:00 AM","-0.795706","-0.962472","1.301177","0.585544","0","0.712698","-0.254513","0","0","0","4.562387E-02","0","0","0","0","20.10716","21.25055","20.67885","15",
"10/22/2002 2:00:00 AM","-0.82823","-0.984498","1.27336","0.635321","0","0.713689","-0.273173","0","0","0","4.562387E-02","0","0","0","0","19.71597","20.91298","20.31447","14.25",
"10/22/2002 3:00:00 AM","-0.975702","-1.004758","1.322712","0.730759","0","0.716475","-0.330841","0","0","0","4.562387E-02","0","0","0","0","19.08366","20.48926","19.78646","12.5",
"10/22/2002 4:00:00 AM","-0.961439","-1.058057","1.384583","0.823607","0","0.716603","-0.333698","0","0","0","4.562387E-02","0","0","0","0","18.6258","20.02438","19.32509","12",
"10/22/2002 5:00:00 AM","-1.085191","-1.372742","1.026237","0.624082","0","0.726889","-0.54245","0","2.387939","0","4.562387E-02","0","0","2.295209","0","21.98947","19.92937","20.95942","11.25",
"10/22/2002 6:00:00 AM","-1.108097","-1.52217","0.548904","0.450775","0","0.725575","-0.516866","0","2.148374","0","4.562387E-02","0","0","2.148415","0","21.99992","20.22043","21.11017","11.75",
"10/22/2002 7:00:00 AM","0.734187","-1.607097","-0.452423","-0.097653","0","1.068385","-0.534679","0","0.038396","1.437258","0.8458263","0.1536011","0.3118409","0","-0.2143199","22.60298","21.35669","21.97983","12",
"10/22/2002 8:00:00 AM","2.478982","-1.080977","-1.688156","-0.659256","-0.919904","1.41007","-0.486758","-0.940784","0","1.437258","0.8458263","0.2762358","0.6951137","0","-1.385382","23.96505","23.27677","23.62091","14.25",
"10/22/2002 9:00:00 AM","3.029286","-0.118433","-2.143994","-0.923868","-2.093758","2.092204","-0.411277","-2.350618","0","1.437258","0.8458263","0.5461394","0.8979497","0","-2.882251","24","24.80721","24.4036","15.75",
"10/22/2002 10:00:00 AM","3.088553","0.494392","-2.192502","-0.98809","-3.059712","2.087039","-0.322365","-3.467627","0","1.437258","0.8458263","0.5461394","1.0233","0","-3.681112","24","25.77939","24.88969","17.5",
"10/22/2002 11:00:00 AM","2.979642","0.780911","-2.081495","-0.991544","-3.912623","2.078737","-0.147053","-3.990027","0","1.437258","0.8458263","0.5461394","1.064633","0","-4.201354","24","26.35044","25.17522","21",
"10/22/2002 12:00:00 PM","2.840605","0.928167","-1.883532","-0.974518","-4.297745","1.732363","-0.060768","-4.297745","0","1.437258","0.8458263","0.4096045","1.063415","0","-4.389587","24","26.72318","25.36159","22.75",
"10/22/2002 1:00:00 PM","3.52245","0.9894","-1.839158","-1.055712","-5.285271","1.726077","0.060097","-5.285271","0","1.437258","0.8458263","0.4096045","1.062879","0","-5.201593","24","27.28674","25.64337","25.25",
"10/22/2002 2:00:00 PM","3.94885","1.204777","-1.792283","-1.108197","-6.155278","2.068966","0.09605","-6.155278","0","1.437258","0.8458263","0.5461394","1.016121","0","-5.972462","24","27.84475","25.92237","26",
"10/22/2002 3:00:00 PM","3.829632","1.352114","-1.573269","-1.068748","-6.335264","2.066121","0.096043","-6.335264","0","1.437258","0.8458263","0.5461394","0.8770635","0","-6.150232","24","28.12012","26.06006","26",
"10/22/2002 4:00:00 PM","2.371386","1.412326","-1.028456","-0.853412","-5.328473","2.065612","0.06017","-5.328473","0","1.437258","0.8458263","0.5461394","0.5340114","0","-5.213488","24","27.82073","25.91037","25.25",
"10/22/2002 5:00:00 PM","-0.347969","0.853892","0.06074","-0.39189","-2.668938","1.384602","-0.02428","-2.668938","0","1.437258","0.8458263","0.2730697","0","0","-2.693714","24","26.36213","25.18106","23.5",
"10/22/2002 6:00:00 PM","-0.355127","-0.008207","0.385726","-0.340771","-1.968784","1.043977","-0.048557","-1.968784","0","1.437258","0.8458263","0.1365349","0","0","-1.992998","24","25.65518","24.82759","23",
"10/22/2002 7:00:00 PM","-0.414024","-0.293876","0.658244","-0.232437","0","0.706388","-0.128859","0","0","0","0.8458263","0","0","0","0","25.65176","25.16637","25.40907","23",
"10/22/2002 8:00:00 PM","-0.432628","-0.337638","0.712442","-0.185376","0","0.703692","-0.073854","0","0","0","4.562387E-02","0","0","0","0","24.51946","24.90852","24.71399","23",
"10/22/2002 9:00:00 PM","-0.470759","-0.348508","0.833691","-0.113562","0","0.704155","-0.08277","0","0","0","4.562387E-02","0","0","0","0","23.9484","24.5213","24.23485","22.25",
"10/22/2002 10:00:00 PM","-0.535511","-0.411874","0.919927","-0.028446","0","0.705423","-0.107853","0","0","0","4.562387E-02","0","0","0","0","23.45548","24.15226","23.80387","21.25",
"10/22/2002 11:00:00 PM","-0.442961","-0.477765","0.926364","0.012722","0","0.703651","-0.074003","0","0","0","4.562387E-02","0","0","0","0","23.26469","23.85127","23.55798","21.75",
"10/23/2002","-0.636174","-0.491274","0.938277","0.072125","0","0.707246","-0.14393","0","0","0","4.562387E-02","0","0","0","0","22.67602","23.55889","23.11745","19.75",
"10/23/2002 1:00:00 AM","-0.778897","-0.57332","1.112862","0.228596","0","0.711177","-0.220305","0","0","0","4.562387E-02","0","0","0","0","21.94177","23.0628","22.50228","17.5",
"10/23/2002 2:00:00 AM","-0.836033","-0.707617","1.247059","0.348879","0","0.712601","-0.251327","0","0","0","4.562387E-02","0","0","0","0","21.29466","22.53007","21.91237","16.25",
"10/23/2002 3:00:00 AM","-0.79197","-0.819828","1.297526","0.42274","0","0.71217","-0.245766","0","0","0","4.562387E-02","0","0","0","0","20.9296","22.05982","21.49471","16",
"10/23/2002 4:00:00 AM","-0.887392","-0.879551","1.318572","0.495553","0","0.714412","-0.293101","0","0","0","4.562387E-02","0","0","0","0","20.34858","21.63641","20.9925","14.5",
"10/23/2002 5:00:00 AM","-0.989065","-1.073724","1.187798","0.4528","0","0.719739","-0.401674","0","1.288781","0","4.562387E-02","0","0","1.256317","0","21.99563","21.31761","21.65662","14",
"10/23/2002 6:00:00 AM","-1.100817","-1.230265","0.903246","0.370484","0","0.721661","-0.440883","0","1.463491","0","4.562387E-02","0","0","1.463483","0","21.99998","21.27735","21.63866","13.25",
"10/23/2002 7:00:00 AM","0.86725","-1.534725","-0.279195","-0.264412","-0.167912","1.064021","-0.489623","-0.167912","0","1.437258","0.8458263","0.1471983","0.322622","0","-0.4010954","23.47692","22.41967","22.94829","13.75",
"10/23/2002 8:00:00 AM","2.668838","-0.879519","-1.354555","-0.754615","-1.941299","1.397499","-0.348845","-1.941299","0","1.437258","0.8458263","0.2730764","0.6747106","0","-2.274975","23.99858","24.24754","24.12306","17",
"10/23/2002 9:00:00 AM","3.370276","0.176868","-1.890553","-1.006636","-3.53105","2.068157","-0.185028","-3.53105","0","1.437258","0.8458263","0.5461394","0.8654476","0","-3.888098","24","25.74658","24.87329","20.25",
"10/23/2002 10:00:00 AM","3.555395","0.915545","-2.107449","-1.087735","-4.551917","2.064356","-0.11044","-4.551917","0","1.437258","0.8458263","0.5461394","1.023042","0","-4.766982","24","26.78181","25.39091","21.75",
"10/23/2002 11:00:00 AM","3.226891","1.256784","-1.959676","-1.05419","-4.941642","2.06241","-0.06116","-4.941642","0","1.437258","0.8458263","0.5461394","1.044958","0","-5.061398","24","27.2716","25.6358","22.75",
"10/23/2002 12:00:00 PM","3.005229","1.327763","-1.713296","-1.0142","-5.00569","1.722475","-0.048884","-5.00569","0","1.437258","0.8458263","0.4096045","1.034808","0","-5.077571","24","27.53282","25.76641","23",
"10/23/2002 1:00:00 PM","3.561452","1.393505","-1.670832","-1.083282","-5.709803","1.721315","-0.012201","-5.709803","0","1.437258","0.8458263","0.4096045","1.070001","0","-5.727964","24","28.01683","26.00842","23.75",
"10/23/2002 2:00:00 PM","3.615933","1.469777","-1.515143","-1.064797","-6.10351","2.065056","0","-6.10351","0","1.437258","0.8458263","0.5461394","0.9686415","0","-6.103321","24","28.32734","26.16367","24",
"10/23/2002 3:00:00 PM","2.655237","1.400336","-1.064402","-0.886375","-5.386165","2.062965","-0.036683","-5.386165","0","1.437258","0.8458263","0.5461394","0.692912","0","-5.458584","24","28.13569","26.06784","23.25",
"10/23/2002 4:00:00 PM","-0.139651","0.951308","-0.017014","-0.43278","-2.979288","2.064514","-0.085884","-2.979288","0","1.437258","0.8458263","0.5461394","7.286883E-02","0","-3.147456","24","26.76047","25.38023","22.25",
"10/23/2002 5:00:00 PM","-0.306777","0.149473","0.377034","-0.34079","-2.181543","1.384805","-0.098305","-2.181543","0","1.437258","0.8458263","0.2730697","0","0","-2.277424","24","25.98511","24.99255","22",
"10/23/2002 6:00:00 PM","-0.381579","-0.268488","0.520077","-0.302081","-1.716549","1.046618","-0.13568","-1.716549","0","1.437258","0.8458263","0.1365349","0","0","-1.782211","24","25.52898","24.76449","21.25",
"10/23/2002 7:00:00 PM","-0.682829","-0.412538","0.829911","-0.128996","0","0.711904","-0.234945","0","0","0","0.8458263","0","0","0","0","24.99426","24.98717","24.99072","20.25",
"10/23/2002 8:00:00 PM","-0.739865","-0.509587","1.095674","0.056652","0","0.710328","-0.201064","0","0","0","4.562387E-02","0","0","0","0","23.29263","24.42956","23.86109","19.25",
"10/23/2002 9:00:00 PM","-0.7423","-0.648388","1.260465","0.138083","0","0.711401","-0.222704","0","0","0","4.562387E-02","0","0","0","0","22.71061","23.84029","23.27545","18.25",
"10/23/2002 10:00:00 PM","-0.719502","-0.743414","1.314169","0.217895","0","0.711055","-0.216779","0","0","0","4.562387E-02","0","0","0","0","22.3349","23.36881","22.85185","18",
"10/23/2002 11:00:00 PM","-0.829779","-0.796704","1.347513","0.302141","0","0.713066","-0.261386","0","0","0","4.562387E-02","0","0","0","0","21.69873","22.92731","22.31302","16.5",
"10/24/2002","-0.802904","-0.862521","1.396261","0.39455","0","0.713172","-0.265411","0","0","0","4.562387E-02","0","0","0","0","21.26702","22.45853","21.86277","16",
"10/24/2002 1:00:00 AM","-0.902771","-0.922888","1.41803","0.47694","0","0.715415","-0.311874","0","0","0","4.562387E-02","0","0","0","0","20.655","22.01014","21.33257","14.5",
"10/24/2002 2:00:00 AM","-0.887232","-0.984997","1.464161","0.571171","0","0.715515","-0.314724","0","0","0","4.562387E-02","0","0","0","0","20.20159","21.5287","20.86514","14",
"10/24/2002 3:00:00 AM","-0.803846","-1.045682","1.416105","0.607332","0","0.714698","-0.30121","0","0","0","4.562387E-02","0","0","0","0","19.93602","21.1476","20.54181","14",
"10/24/2002 4:00:00 AM","-0.712562","-1.049443","1.323363","0.62322","0","0.713923","-0.290138","0","0","0","4.562387E-02","0","0","0","0","19.71747","20.85998","20.28873","14",
"10/24/2002 5:00:00 AM","-0.808634","-1.17405","1.020095","0.48588","0","0.719838","-0.406113","0","1.356962","0","4.562387E-02","0","0","1.307302","0","21.99588","20.79844","21.39716","14",
"10/24/2002 6:00:00 AM","-0.844298","-1.2201","0.677971","0.376062","0","0.719554","-0.406437","0","1.426151","0","4.562387E-02","0","0","1.426151","0","22","20.95988","21.47994","14",
"10/24/2002 7:00:00 AM","1.049082","-1.422046","-0.56705","-0.280893","-0.185467","1.059731","-0.447732","-0.185467","0","1.437258","0.8458263","0.1462556","0.3117549","0","-0.3977123","23.57836","22.24497","22.91166","14.75",
"10/24/2002 8:00:00 AM","2.690306","-0.713299","-1.600312","-0.75493","-1.760293","1.396558","-0.417069","-1.769358","0","1.437258","0.8458263","0.2730698","0.6750149","0","-2.154688","23.99966","24.12323","24.06145","15.75",
"10/24/2002 9:00:00 AM","3.369062","0.267584","-2.071345","-1.009538","-3.062936","2.068369","-0.326708","-3.363346","0","1.437258","0.8458263","0.5461394","0.9003159","0","-3.684079","24","25.62604","24.81302","17.5",
"10/24/2002 10:00:00 AM","3.386813","0.910076","-2.176254","-1.055675","-3.917359","2.065439","-0.262733","-4.338417","0","1.437258","0.8458263","0.5461394","1.035212","0","-4.418974","24","26.57181","25.2859","18.75",
"10/24/2002 11:00:00 AM","2.942406","1.206171","-1.9903","-1.012453","-4.17655","2.06294","-0.211942","-4.461798","0","1.437258","0.8458263","0.5461394","1.039664","0","-4.583025","24","27.00654","25.50327","19.75",
"10/24/2002 12:00:00 PM","2.70986","1.227179","-1.724492","-0.972957","-4.374275","1.722596","-0.161517","-4.566141","0","1.437258","0.8458263","0.4096045","1.043145","0","-4.60756","24","27.24085","25.62042","20.75",
"10/24/2002 1:00:00 PM","3.206806","1.193123","-1.627408","-1.023774","-4.993568","1.721363","-0.111341","-5.021561","0","1.437258","0.8458263","0.4096045","1.045727","0","-5.156148","24","27.65","25.825","21.75",
"10/24/2002 2:00:00 PM","3.574231","1.336546","-1.569098","-1.065099","-5.591321","2.065602","-0.098787","-5.653837","0","1.437258","0.8458263","0.5461394","0.9911967","0","-5.783109","24","28.10111","26.05056","22",
"10/24/2002 3:00:00 PM","3.28996","1.465546","-1.334899","-1.005001","-5.605922","2.061823","-0.09876","-5.723925","0","1.437258","0.8458263","0.5461394","0.8322312","0","-5.798104","24","28.26562","26.13281","22",
"10/24/2002 4:00:00 PM","1.811077","1.374907","-0.768008","-0.769324","-4.577686","2.060587","-0.098766","-4.738034","0","1.437258","0.8458263","0.5461394","0.4910548","0","-4.769514","24","27.81797","25.90899","22",
"10/24/2002 5:00:00 PM","-0.639705","0.678603","0.280545","-0.318771","-2.204108","1.385855","-0.173689","-2.204108","0","1.437258","0.8458263","0.2730697","0","0","-2.372389","24","26.30101","25.1505","20.5",
"10/24/2002 6:00:00 PM","-0.723944","-0.2317","0.608123","-0.249522","-1.419251","1.050089","-0.236653","-1.419251","0","1.437258","0.8458263","0.1365349","0","0","-1.532998","24","25.50479","24.75239","19.25",
"10/24/2002 7:00:00 PM","-0.815084","-0.555069","0.987484","-0.059688","0","0.713839","-0.280801","0","0","0","0.8458263","0","0","0","0","24.63156","24.80757","24.71956","19",
"10/24/2002 8:00:00 PM","-0.873271","-0.674608","1.263692","0.124934","0","0.713348","-0.269533","0","0","0","4.562387E-02","0","0","0","0","22.877","24.18071","23.52885","17.5",
"10/24/2002 9:00:00 PM","-0.817449","-0.780075","1.444616","0.228795","0","0.713223","-0.267468","0","0","0","4.562387E-02","0","0","0","0","22.32699","23.52635","22.92667","17",
"10/24/2002 10:00:00 PM","-0.851089","-0.855451","1.471292","0.301795","0","0.7137","-0.277484","0","0","0","4.562387E-02","0","0","0","0","21.76204","23.03022","22.39613","16.25",
"10/24/2002 11:00:00 PM","-0.879985","-0.903985","1.494409","0.387275","0","0.714876","-0.302606","0","0","0","4.562387E-02","0","0","0","0","21.24438","22.54987","21.89712","15.25",
"10/25/2002","-0.969416","-0.949428","1.528335","0.485351","0","0.715792","-0.322556","0","0","0","4.562387E-02","0","0","0","0","20.61935","22.05547","21.33741","14.25",
"10/25/2002 1:00:00 AM","-0.870079","-1.018524","1.526965","0.557177","0","0.715557","-0.317776","0","0","0","4.562387E-02","0","0","0","0","20.26976","21.5916","20.93068","14",
"10/25/2002 2:00:00 AM","-0.806918","-1.059137","1.444991","0.583598","0","0.714894","-0.303589","0","0","0","4.562387E-02","0","0","0","0","19.99437","21.23688","20.61562","14",
"10/25/2002 3:00:00 AM","-0.851891","-1.052457","1.397869","0.637048","0","0.71576","-0.321292","0","0","0","4.562387E-02","0","0","0","0","19.57879","20.88544","20.23212","13.25",
"10/25/2002 4:00:00 AM","-0.836317","-1.055928","1.374989","0.69761","0","0.715508","-0.317079","0","0","0","4.562387E-02","0","0","0","0","19.24098","20.51829","19.87963","13",
"10/25/2002 5:00:00 AM","-0.926851","-1.264839","1.058323","0.540427","0","0.722254","-0.456914","0","1.66112","0","4.562387E-02","0","0","1.592955","0","21.99281","20.42805","21.21043","13",
"10/25/2002 6:00:00 AM","-1.021496","-1.343409","0.65628","0.404348","0","0.722032","-0.457293","0","1.783697","0","4.562387E-02","0","0","1.783697","0","22","20.64003","21.32002","13",
"10/25/2002 7:00:00 AM","0.709208","-1.496238","-0.375603","-0.14901","-0.007775","1.06263","-0.50626","-0.007775","0","1.437258","0.8458263","0.1516982","0.2936774","0","-0.2448371","22.96373","21.73274","22.34824","13",
"10/25/2002 8:00:00 AM","2.389207","-0.999875","-1.568553","-0.688405","-1.098437","1.401409","-0.480135","-1.098437","0","1.437258","0.8458263","0.2730731","0.6624543","0","-1.551013","23.99823","23.60089","23.79956","14.5",
"10/25/2002 9:00:00 AM","3.317676","0.032677","-2.088787","-0.985764","-2.726147","2.071235","-0.338324","-2.726147","0","1.437258","0.8458263","0.5461394","0.8860822","0","-3.369667","24","25.20584","24.60292","17.25",
"10/25/2002 10:00:00 AM","3.491232","0.930377","-2.282715","-1.093411","-3.871797","2.067538","-0.261801","-3.871797","0","1.437258","0.8458263","0.5461394","1.021608","0","-4.373296","24","26.37456","25.18728","18.75",
"10/25/2002 11:00:00 AM","3.131975","1.438127","-2.201313","-1.083423","-4.543667","2.062659","-0.135958","-4.543667","0","1.437258","0.8458263","0.5461394","1.059877","0","-4.807602","24","27.01478","25.50739","21.25",
"10/25/2002 12:00:00 PM","2.793379","1.417119","-1.879308","-1.01004","-4.615636","1.723223","-0.098448","-4.615636","0","1.437258","0.8458263","0.4096045","1.048785","0","-4.759983","24","27.2365","25.61825","22",
"10/25/2002 1:00:00 PM","3.166759","1.240077","-1.699579","-1.02974","-4.9558","1.725348","-0.09834","-4.9558","0","1.437258","0.8458263","0.4096045","1.041757","0","-5.100444","24","27.5689","25.78445","22",
"10/25/2002 2:00:00 PM","3.408946","1.196074","-1.548028","-1.039422","-5.325354","2.065655","-0.098303","-5.325354","0","1.437258","0.8458263","0.5461394","0.9769751","0","-5.518167","24","27.88835","25.94417","22",
"10/25/2002 3:00:00 PM","3.313037","1.136482","-1.303381","-0.987915","-5.37854","2.064071","-0.098309","-5.37854","0","1.437258","0.8458263","0.5461394","0.864319","0","-5.570825","24","28.01137","26.00568","22",
"10/25/2002 4:00:00 PM","1.799258","0.997874","-0.710854","-0.742154","-4.083956","2.068084","-0.17283","-4.083956","0","1.437258","0.8458263","0.5461394","0.5195816","0","-4.418646","24","27.51991","25.75995","20.5",
"10/25/2002 5:00:00 PM","-0.7658","0.4236","0.338896","-0.291789","-1.787383","1.391683","-0.235498","-1.787383","0","1.437258","0.8458263","0.2730697","0","0","-2.013872","24","25.99196","24.99598","19.25",
"10/25/2002 6:00:00 PM","-0.915382","-0.42375","0.663859","-0.221507","-0.992451","1.056421","-0.324343","-0.992451","0","1.437258","0.8458263","0.1365349","0","0","-1.147226","24","25.19508","24.59754","17.5",
"10/25/2002 7:00:00 PM","-1.052009","-0.713499","1.14599","0.030451","0","0.719203","-0.38165","0","0","0","0.8458263","0","0","0","0","23.86506","24.38061","24.12284","16.25",
"10/25/2002 8:00:00 PM","-0.923117","-0.860167","1.467533","0.238765","0","0.715813","-0.315148","0","0","0","4.562387E-02","0","0","0","0","22.28384","23.64606","22.96495","16",
"10/25/2002 9:00:00 PM","-0.954638","-0.934658","1.608959","0.334642","0","0.715909","-0.31942","0","0","0","4.562387E-02","0","0","0","0","21.60282","22.97895","22.29089","15.25",
"10/25/2002 10:00:00 PM","-0.862199","-0.999703","1.628473","0.412035","0","0.717167","-0.344591","0","0","0","4.562387E-02","0","0","0","0","21.07888","22.44541","21.76215","14.25",
"10/25/2002 11:00:00 PM","-0.868889","-1.023219","1.576624","0.46306","0","0.716663","-0.336307","0","0","0","4.562387E-02","0","0","0","0","20.66388","22.0087","21.33628","14",
"10/26/2002","-0.781645","-1.029337","1.506591","0.508609","0","0.715682","-0.321472","0","0","0","4.562387E-02","0","0","0","0","20.37227","21.62618","20.99923","14",
"10/26/2002 1:00:00 AM","-0.683104","-1.017666","1.378622","0.517827","0","0.71504","-0.311709","0","0","0","4.562387E-02","0","0","0","0","20.18365","21.34674","20.76519","14",
"10/26/2002 2:00:00 AM","-0.714115","-0.962122","1.277714","0.544038","0","0.714423","-0.298488","0","0","0","4.562387E-02","0","0","0","0","19.92289","21.09092","20.5069","14",
"10/26/2002 3:00:00 AM","-0.68195","-0.914432","1.201089","0.577059","0","0.713977","-0.287677","0","0","0","4.562387E-02","0","0","0","0","19.71207","20.83876","20.27542","14",
"10/26/2002 4:00:00 AM","-0.653213","-0.884987","1.111977","0.591658","0","0.713549","-0.278991","0","0","0","4.562387E-02","0","0","0","0","19.54081","20.61808","20.07945","14",
"10/26/2002 5:00:00 AM","-0.689679","-0.857576","1.058721","0.624751","0","0.714703","-0.302141","0","0","0","4.562387E-02","0","0","0","0","19.23413","20.38088","19.80751","13.25",
"10/26/2002 6:00:00 AM","-0.643965","-0.85234","1.033536","0.666259","0","0.714704","-0.303823","0","0","0","4.562387E-02","0","0","0","0","19.01276","20.12162","19.56719","13",
"10/26/2002 7:00:00 AM","0.171161","-0.898555","0.732548","0.52431","0","0.716359","-0.332597","0","0","0","4.562387E-02","0","0.1648362","0","0","19.57727","20.29583","19.93655","13",
"10/26/2002 8:00:00 AM","1.781173","-0.795074","-0.437425","-0.187982","0","0.720707","-0.416659","0","0","0","4.562387E-02","0","0.5362836","0","0","22.00394","21.86386","21.9339","13.75",
"10/26/2002 9:00:00 AM","1.821084","-0.139763","-0.916985","-0.426936","0","0.72157","-0.433818","0","0","0","4.562387E-02","0","0.6302304","0","0","23.37899","23.08936","23.23417","14.75",
"10/26/2002 10:00:00 AM","2.116051","0.264102","-1.765228","-0.850116","0","0.722722","-0.459232","0","0","0","4.562387E-02","0","0.7766846","0","0","24.91926","24.6629","24.79108","15.75",
"10/26/2002 11:00:00 AM","0.160832","0.772983","-0.712082","-0.375129","0","0.716998","-0.34985","0","0","0","4.562387E-02","0","0.2764946","0","0","23.76061","24.29289","24.02675","16.75",
