"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"10/26/2002 12:00:00 PM","0.502996","0.333425","-0.459077","-0.371749","0","0.716283","-0.33599","0","0","0","4.562387E-02","0","0.3726535","0","0","23.74439","24.20177","23.97308","17",
"10/26/2002 1:00:00 PM","1.198758","0.051337","-0.727241","-0.587571","0","0.716862","-0.343315","0","0","0","4.562387E-02","0","0.5759766","0","0","24.66634","24.72036","24.69335","17.75",
"10/26/2002 2:00:00 PM","0.623842","0.12301","-0.475807","-0.491989","0","0.717081","-0.351504","0","0","0","4.562387E-02","0","0.4433537","0","0","24.3213","24.77844","24.54987","17.25",
"10/26/2002 3:00:00 PM","0.308275","-0.007589","-0.108852","-0.357291","0","0.718453","-0.372115","0","0","0","4.562387E-02","0","0.3550297","0","0","23.7091","24.51559","24.11234","16.25",
"10/26/2002 4:00:00 PM","-0.194838","-0.157471","0.366547","-0.136347","0","0.717162","-0.343115","0","0","0","4.562387E-02","0","0.1882375","0","0","22.8708","23.93794","23.40437","16",
"10/26/2002 5:00:00 PM","-0.753931","-0.331139","0.936814","0.160088","0","0.714709","-0.291333","0","0","0","4.562387E-02","0","0","0","0","21.83367","23.02502","22.42934","16",
"10/26/2002 6:00:00 PM","-0.83496","-0.584763","1.173744","0.278228","0","0.716532","-0.327081","0","0","0","4.562387E-02","0","0","0","0","21.01363","22.35634","21.68498","14.5",
"10/26/2002 7:00:00 PM","-0.791193","-0.750847","1.317949","0.387514","0","0.716382","-0.325393","0","0","0","4.562387E-02","0","0","0","0","20.46403","21.75761","21.11082","14",
"10/26/2002 8:00:00 PM","-0.85226","-0.838098","1.356163","0.457554","0","0.716896","-0.335888","0","0","0","4.562387E-02","0","0","0","0","19.90767","21.26366","20.58566","13.25",
"10/26/2002 9:00:00 PM","-0.835367","-0.903053","1.378757","0.531625","0","0.716219","-0.328445","0","0","0","4.562387E-02","0","0","0","0","19.50796","20.80091","20.15443","13",
"10/26/2002 10:00:00 PM","-0.789519","-0.934819","1.332473","0.570436","0","0.715457","-0.311959","0","0","0","4.562387E-02","0","0","0","0","19.18132","20.43159","19.80645","13",
"10/26/2002 11:00:00 PM","-0.764881","-0.931555","1.261275","0.597883","0","0.714523","-0.298423","0","0","0","4.562387E-02","0","0","0","0","18.9123","20.12319","19.51774","13",
"10/27/2002","-0.801112","-0.916782","1.211005","0.63957","0","0.715422","-0.318473","0","0","0","4.562387E-02","0","0","0","0","18.5433","19.82056","19.18193","12.25",
"10/27/2002 1:00:00 AM","-0.695154","-0.925301","1.171784","0.681063","0","0.715548","-0.320987","0","0","0","4.562387E-02","0","0","0","0","18.34259","19.52024","18.93141","12",
"10/27/2002 2:00:00 AM","-0.737202","-0.923156","1.104774","0.69878","0","0.714909","-0.307486","0","0","0","4.562387E-02","0","0","0","0","18.07735","19.26258","18.66996","12",
"10/27/2002 3:00:00 AM","-0.648222","-0.909205","1.053835","0.726712","0","0.714537","-0.299727","0","0","0","4.562387E-02","0","0","0","0","17.924","19.01793","18.47096","12",
"10/27/2002 4:00:00 AM","-0.669819","-0.893192","0.980454","0.73299","0","0.714048","-0.289353","0","0","0","4.562387E-02","0","0","0","0","17.72332","18.81221","18.26777","12",
"10/27/2002 5:00:00 AM","-0.678636","-0.866861","0.946035","0.763777","0","0.713503","-0.278278","0","0","0","4.562387E-02","0","0","0","0","17.50149","18.58674","18.04412","12",
"10/27/2002 6:00:00 AM","-0.617068","-0.855152","0.891016","0.771703","0","0.713219","-0.272481","0","0","0","4.562387E-02","0","0","0","0","17.38549","18.3922","17.88885","12",
"10/27/2002 7:00:00 AM","0.850354","-0.911584","0.289626","0.410912","0","0.717145","-0.342507","0","0","0","4.562387E-02","0","0.2693081","0","0","18.76955","19.07248","18.92101","12",
"10/27/2002 8:00:00 AM","2.16148","-0.639034","-0.849081","-0.258828","0","0.721486","-0.430576","0","0","0","4.562387E-02","0","0.592455","0","0","21.27617","20.80506","21.04062","12.75",
"10/27/2002 9:00:00 AM","1.932322","0.004546","-1.415173","-0.530751","0","0.721926","-0.439546","0","0","0","4.562387E-02","0","0.6959493","0","0","22.4818","22.23255","22.35717","13.75",
"10/27/2002 10:00:00 AM","1.140648","0.251067","-1.138209","-0.45681","0","0.721193","-0.427003","0","0","0","4.562387E-02","0","0.604237","0","0","22.491","22.67676","22.58388","14",
"10/27/2002 11:00:00 AM","0.549877","0.179825","-0.62807","-0.286595","0","0.716385","-0.334267","0","0","0","4.562387E-02","0","0.4088756","0","0","22.18068","22.546","22.36334","15.5",
"10/27/2002 12:00:00 PM","0.009202","0.049855","-0.114872","-0.076537","0","0.71166","-0.235475","0","0","0","4.562387E-02","0","0.1845473","0","0","21.47756","22.07942","21.77849","16.75",
"10/27/2002 1:00:00 PM","0.036748","-0.137747","0.076687","-0.035225","0","0.710561","-0.211181","0","0","0","4.562387E-02","0","0.1793279","0","0","21.24678","21.84134","21.54406","17",
"10/27/2002 2:00:00 PM","0.120306","-0.238029","0.135144","-0.038739","0","0.710181","-0.207321","0","0","0","4.562387E-02","0","0.2046401","0","0","21.17049","21.75338","21.46193","17",
"10/27/2002 3:00:00 PM","0.818212","-0.296102","-0.086922","-0.201841","0","0.71052","-0.211789","0","0","0","4.562387E-02","0","0.3425951","0","0","22.01809","22.08243","22.05026","17.75",
"10/27/2002 4:00:00 PM","1.246356","-0.19927","-0.745293","-0.559489","0","0.714982","-0.298465","0","0","0","4.562387E-02","0","0.4416447","0","0","23.25718","23.07246","23.16482","17.25",
"10/27/2002 5:00:00 PM","-0.704515","0.181785","0.366119","0.061509","0","0.712613","-0.246369","0","0","0","4.562387E-02","0","0","0","0","21.18777","22.07203","21.6299","16.25",
"10/27/2002 6:00:00 PM","-0.652197","-0.269557","0.720804","0.179437","0","0.711129","-0.216755","0","0","0","4.562387E-02","0","0","0","0","20.33596","21.35736","20.84666","16",
"10/27/2002 7:00:00 PM","-0.609882","-0.499658","0.888659","0.274155","0","0.711756","-0.231014","0","0","0","4.562387E-02","0","0","0","0","19.85786","20.838","20.34793","15.25",
"10/27/2002 8:00:00 PM","-0.537076","-0.605336","0.935333","0.32182","0","0.711536","-0.228868","0","0","0","4.562387E-02","0","0","0","0","19.55779","20.45684","20.00731","15",
"10/27/2002 9:00:00 PM","-0.51974","-0.644368","0.906479","0.341876","0","0.710445","-0.216753","0","0","0","4.562387E-02","0","0","0","0","19.31259","20.18081","19.7467","15",
"10/27/2002 10:00:00 PM","-0.661805","-0.650607","0.922372","0.402654","0","0.711379","-0.232456","0","0","0","4.562387E-02","0","0","0","0","18.86185","19.87485","19.36835","14.25",
"10/27/2002 11:00:00 PM","-0.776111","-0.697483","1.024816","0.514599","0","0.712812","-0.255492","0","0","0","4.562387E-02","0","0","0","0","18.30066","19.45012","18.87539","13.25",
"10/28/2002","-0.746899","-0.795747","1.080272","0.585154","0","0.712531","-0.249824","0","0","0","4.562387E-02","0","0","0","0","17.93102","19.03556","18.48329","13",
"10/28/2002 1:00:00 AM","-0.566273","-0.8671","1.023527","0.591275","0","0.711958","-0.245763","0","0","0","4.562387E-02","0","0","0","0","17.85029","18.75875","18.30452","13",
"10/28/2002 2:00:00 AM","-0.516621","-0.844118","0.914178","0.577541","0","0.711504","-0.238365","0","0","0","4.562387E-02","0","0","0","0","17.70397","18.59943","18.1517","13",
"10/28/2002 3:00:00 AM","-0.497764","-0.785407","0.839995","0.587396","0","0.711231","-0.232354","0","0","0","4.562387E-02","0","0","0","0","17.58518","18.44363","18.01441","13",
"10/28/2002 4:00:00 AM","-0.490643","-0.7435","0.77314","0.59513","0","0.711071","-0.22953","0","0","0","4.562387E-02","0","0","0","0","17.44989","18.29605","17.87297","12.925",
"10/28/2002 5:00:00 AM","-0.606713","-1.036299","0.19834","0.328548","0","0.722225","-0.453919","0","2.515163","0","4.562387E-02","0","0","2.399219","0","21.92265","18.51888","20.22077","12.975",
"10/28/2002 6:00:00 AM","-0.69708","-1.113953","-0.398798","0.109045","0","0.720128","-0.417719","0","2.591989","0","4.562387E-02","0","0","2.59199","0","22","19.15028","20.57514","13.75",
"10/28/2002 7:00:00 AM","-0.065154","-1.207779","-0.9369","-0.228843","0","1.060116","-0.444312","0","0.712755","1.437258","0.8458263","0.1536011","0.1165977","0.5037022","0","22","19.90359","20.9518","13.25",
"10/28/2002 8:00:00 AM","1.330854","-0.880028","-1.531095","-0.570099","0","1.398515","-0.458517","0","0","1.437258","0.8458263","0.3002844","0.4490403","0","-0.4315821","22.78631","21.27972","22.03301","13.75",
"10/28/2002 9:00:00 AM","1.639865","-0.431108","-1.915148","-0.80226","-0.138923","2.076912","-0.445633","-0.14238","0","1.437258","0.8458263","0.5762894","0.5838854","0","-0.9815279","23.56106","22.41983","22.99045","14.75",
"10/28/2002 10:00:00 AM","2.678411","-0.036437","-2.440865","-1.145724","-1.273129","2.076259","-0.416131","-1.388855","0","1.437258","0.8458263","0.5461394","0.8729583","0","-2.062678","23.99983","23.86985","23.93484","15.75",
"10/28/2002 11:00:00 AM","2.580506","0.521228","-2.368549","-1.221146","-1.8854","2.076264","-0.402969","-2.04668","0","1.437258","0.8458263","0.5461394","0.9560521","0","-2.650714","24","24.77101","24.38551","16",
"10/28/2002 12:00:00 PM","2.257213","0.787391","-2.093405","-1.192406","-2.275271","1.735836","-0.364164","-2.432051","0","1.437258","0.8458263","0.4096045","0.9109452","0","-2.795352","24","25.27976","24.63988","16.75",
"10/28/2002 1:00:00 PM","1.265318","0.64871","-1.490332","-0.984402","-1.796449","1.737581","-0.312626","-1.9073","0","1.437258","0.8458263","0.4096045","0.5725065","0","-2.244843","24","25.10999","24.55499","17.75",
"10/28/2002 2:00:00 PM","2.242594","0.329455","-1.513537","-1.137108","-2.430529","2.078787","-0.299746","-2.498451","0","1.437258","0.8458263","0.5461394","0.762962","0","-3.004976","24","25.56264","24.78132","18",
"10/28/2002 3:00:00 PM","2.275875","0.516677","-1.417909","-1.132025","-2.726086","2.078006","-0.299765","-2.865092","0","1.437258","0.8458263","0.5461394","0.7018289","0","-3.300176","24","25.96466","24.98233","18",
"10/28/2002 4:00:00 PM","-0.527687","0.40618","-0.365377","-0.635422","-0.770999","2.075166","-0.338095","-0.770999","0","1.437258","0.8458263","0.5461394","9.057884E-02","0","-1.417156","24","24.78608","24.39304","17.25",
"10/28/2002 5:00:00 PM","-0.889055","-0.327742","0.167404","-0.46784","-0.221111","1.397898","-0.389846","-0.221111","0","1.437258","0.8458263","0.2730697","0","0","-0.591794","24","23.97622","23.98811","16.25",
"10/28/2002 6:00:00 PM","-0.954217","-0.794115","0.420191","-0.395005","-0.036074","1.060461","-0.429517","-0.036074","0","1.437258","0.8458263","0.1365349","0","0","-0.2395538","23.91124","23.46844","23.68984","15.4",
"10/28/2002 7:00:00 PM","-0.949081","-0.778142","1.032148","-0.057707","0","0.718519","-0.374218","0","0","0","0.8458263","0","0","0","0","22.45666","22.76134","22.609","15.05",
"10/28/2002 8:00:00 PM","-0.880473","-0.811377","1.418877","0.154295","0","0.716311","-0.328262","0","0","0","4.562387E-02","0","0","0","0","20.72883","22.02673","21.37778","14.25",
"10/28/2002 9:00:00 PM","-0.800751","-0.85746","1.540399","0.230584","0","0.715416","-0.312084","0","0","0","4.562387E-02","0","0","0","0","20.1497","21.39599","20.77284","14",
"10/28/2002 10:00:00 PM","-0.749778","-0.891739","1.494951","0.279868","0","0.714142","-0.290782","0","0","0","4.562387E-02","0","0","0","0","19.72847","20.95578","20.34213","14",
"10/28/2002 11:00:00 PM","-0.715289","-0.883995","1.40988","0.319179","0","0.713242","-0.275849","0","0","0","4.562387E-02","0","0","0","0","19.43428","20.59806","20.01617","14",
"10/29/2002","-0.61425","-0.867688","1.302235","0.346429","0","0.712816","-0.266923","0","0","0","4.562387E-02","0","0","0","0","19.25845","20.30766","19.78305","14",
"10/29/2002 1:00:00 AM","-0.679922","-0.833826","1.210531","0.38075","0","0.712076","-0.25129","0","0","0","4.562387E-02","0","0","0","0","18.95419","20.03814","19.49617","14",
"10/29/2002 2:00:00 AM","-0.666523","-0.817753","1.171442","0.44041","0","0.713136","-0.27324","0","0","0","4.562387E-02","0","0","0","0","18.62407","19.73658","19.18033","13.25",
"10/29/2002 3:00:00 AM","-0.634454","-0.814266","1.119411","0.479909","0","0.713168","-0.273938","0","0","0","4.562387E-02","0","0","0","0","18.38325","19.45877","18.92101","13",
"10/29/2002 4:00:00 AM","-0.540124","-0.80125","1.030679","0.491148","0","0.711183","-0.232649","0","0","0","4.562387E-02","0","0","0","0","18.33364","19.24623","18.78993","13.75",
"10/29/2002 5:00:00 AM","-0.662512","-1.004746","0.553283","0.271437","0","0.719834","-0.405449","0","2.006083","0","4.562387E-02","0","0","1.905618","0","21.99549","19.38622","20.69086","14",
"10/29/2002 6:00:00 AM","-0.7968","-1.041124","0.073095","0.113405","0","0.719501","-0.405678","0","2.110527","0","4.562387E-02","0","0","2.110527","0","22","19.81338","20.90669","14",
"10/29/2002 7:00:00 AM","-0.241596","-1.173337","-0.500905","-0.204121","0","1.057725","-0.405985","0","0.340732","1.437258","0.8458263","0.1536011","0.1011184","0.2261539","-7.649192E-02","22","20.41923","21.20961","14",
"10/29/2002 8:00:00 AM","0.792168","-0.965271","-1.06771","-0.483262","0","1.397264","-0.444674","0","0","1.437258","0.8458263","0.2979336","0.3605133","0","-0.4185766","22.76113","21.53176","22.14645","14",
"10/29/2002 9:00:00 AM","-0.102687","-0.591348","-0.819015","-0.354464","0","2.071786","-0.422163","0","0","1.437258","0.8458263","0.5990915","0.2239354","0","-0.7953982","22.32419","21.69505","22.00962","14",
"10/29/2002 10:00:00 AM","-0.285983","-0.66576","-0.517348","-0.273685","0","2.0758","-0.384982","0","0","1.437258","0.8458263","0.6061462","0.1469449","0","-0.7274246","22.36264","21.61162","21.98713","14.75",
"10/29/2002 11:00:00 AM","-0.18351","-0.781097","-0.482284","-0.323433","0","2.07677","-0.383169","0","0","1.437258","0.8458263","0.5980643","0.1703441","0","-0.724658","22.58352","21.76765","22.17558","15",
"10/29/2002 12:00:00 PM","-0.243327","-0.785424","-0.409329","-0.336575","0","1.73992","-0.423196","0","0","1.437258","0.8458263","0.4452087","0.182518","0","-0.5991615","22.61012","21.91063","22.26038","14.25",
"10/29/2002 1:00:00 PM","-0.116084","-0.811508","-0.370292","-0.370817","0","1.739325","-0.41001","0","0","1.437258","0.8458263","0.4446589","0.2066665","0","-0.5820379","22.87268","22.071","22.47184","14.75",
"10/29/2002 2:00:00 PM","-0.122287","-0.8115","-0.428806","-0.435226","0","2.083256","-0.434061","0","0","1.437258","0.8458263","0.5806441","0.2240071","0","-0.8199943","22.83487","22.31693","22.5759","14.25",
"10/29/2002 3:00:00 PM","-0.343097","-0.764311","-0.220108","-0.361713","0","2.083893","-0.464562","0","0","1.437258","0.8458263","0.5933227","0.1776199","0","-0.8754606","22.4056","22.27653","22.34106","13.25",
"10/29/2002 4:00:00 PM","-0.711418","-0.829216","0.051625","-0.244487","0","2.07919","-0.497369","0","0.2151","1.437258","0.8458263","0.6098227","0.1048123","0","-0.7197532","22.02536","22.00658","22.01597","12.25",
"10/29/2002 5:00:00 PM","-1.050701","-1.032671","0.356328","-0.113168","0","1.40254","-0.508721","0","0.318615","1.437258","0.8458263","0.3072019","0","0","-0.1592353","22.00001","21.57322","21.78661","12",
"10/29/2002 6:00:00 PM","-1.024404","-1.228143","0.449474","-0.092191","0","1.063965","-0.508592","0","0.294349","1.437258","0.8458263","0.1536011","0","0.055574","0","22","21.36295","21.68147","12",
"10/29/2002 7:00:00 PM","-0.934328","-1.008835","0.99684","0.245105","0","0.718902","-0.38625","0","0","0","0.8458263","0","0","0","0","20.36409","20.8445","20.6043","12.75",
"10/29/2002 8:00:00 PM","-0.780042","-0.92963","1.291901","0.391524","0","0.717171","-0.346139","0","0","0","4.562387E-02","0","0","0","0","19.06158","20.26829","19.66494","12.25",
"10/29/2002 9:00:00 PM","-0.745137","-0.91625","1.32866","0.427093","0","0.716433","-0.337152","0","0","0","4.562387E-02","0","0","0","0","18.62913","19.81783","19.22348","12",
"10/29/2002 10:00:00 PM","-0.78134","-0.903786","1.325287","0.499047","0","0.715349","-0.314771","0","0","0","4.562387E-02","0","0","0","0","18.18439","19.4229","18.80365","12",
"10/29/2002 11:00:00 PM","-0.68507","-0.922788","1.275507","0.538577","0","0.71471","-0.301395","0","0","0","4.562387E-02","0","0","0","0","17.92007","19.0759","18.49798","12",
"10/30/2002","-0.731994","-0.912106","1.193989","0.561607","0","0.713799","-0.286302","0","0","0","4.562387E-02","0","0","0","0","17.62362","18.78929","18.20646","12",
"10/30/2002 1:00:00 AM","-0.682655","-0.900435","1.150694","0.610357","0","0.714899","-0.309927","0","0","0","4.562387E-02","0","0","0","0","17.32676","18.49273","17.90975","11.25",
"10/30/2002 2:00:00 AM","-0.7704","-0.891759","1.123872","0.660693","0","0.71633","-0.340243","0","0","0","4.562387E-02","0","0","0","0","16.90031","18.1833","17.54181","10.25",
"10/30/2002 3:00:00 AM","-0.927382","-0.906096","1.191752","0.768782","0","0.717759","-0.363298","0","0","0","4.562387E-02","0","0","0","0","16.32679","17.75819","17.04249","9.25",
"10/30/2002 4:00:00 AM","-0.982077","-0.985028","1.271784","0.868114","0","0.717117","-0.350345","0","0","0","4.562387E-02","0","0","0","0","15.81932","17.27152","16.54542","9",
"10/30/2002 5:00:00 AM","-1.098973","-1.560878","0.502958","0.484782","0","0.73409","-0.698452","0","4.29789","0","4.562387E-02","0","0","4.08108","0","21.80892","17.43157","19.62025","8.25",
"10/30/2002 6:00:00 AM","-1.530972","-1.771244","-0.324978","0.188471","0","0.737049","-0.762264","0","4.260207","0","4.562387E-02","0","0","4.255837","0","21.99646","18.20775","20.1021","7.25",
"10/30/2002 7:00:00 AM","0.168549","-1.907926","-1.099658","-0.276039","0","1.073945","-0.73577","0","1.69594","1.437258","0.8458263","0.1536013","0.2733857","1.358003","0","21.99998","19.34994","20.67496","7.75",
"10/30/2002 8:00:00 AM","2.316848","-1.235961","-1.767992","-0.67226","0","1.40751","-0.63619","0","0","1.437258","0.8458263","0.3062099","0.6924444","0","-0.5914153","22.67495","21.06714","21.87104","10.25",
"10/30/2002 9:00:00 AM","2.85203","-0.517104","-2.622386","-1.105199","-0.257443","2.084506","-0.57699","-0.257443","0","1.437258","0.8458263","0.5568311","0.9062583","0","-1.338634","23.85125","22.8358","23.34352","12.5",
"10/30/2002 10:00:00 AM","3.006688","0.1681","-2.710526","-1.230548","-1.531976","2.077389","-0.440601","-1.531976","0","1.437258","0.8458263","0.5461394","1.011005","0","-2.365216","24","24.0378","24.0189","15.25",
"10/30/2002 11:00:00 AM","2.661849","0.564156","-2.448281","-1.234864","-2.11063","2.073935","-0.362781","-2.11063","0","1.437258","0.8458263","0.5461394","1.026746","0","-2.800736","24","24.69863","24.34931","16.75",
"10/30/2002 12:00:00 PM","2.390966","0.603485","-2.105141","-1.212276","-2.331954","1.734465","-0.349857","-2.331954","0","1.437258","0.8458263","0.4096045","1.030069","0","-2.831281","24","25.0815","24.54075","17",
"10/30/2002 1:00:00 PM","3.078984","0.555195","-2.004136","-1.299052","-3.076395","1.733364","-0.311368","-3.076395","0","1.437258","0.8458263","0.4096045","1.047098","0","-3.521915","24","25.67838","24.83919","17.75",
"10/30/2002 2:00:00 PM","3.118145","0.917694","-1.924462","-1.335904","-3.437541","2.073075","-0.298576","-3.437541","0","1.437258","0.8458263","0.5461394","0.92084","0","-4.008018","24","26.27581","25.13791","18",
"10/30/2002 3:00:00 PM","2.517751","1.034342","-1.609159","-1.246956","-3.139683","2.07552","-0.336796","-3.139683","0","1.437258","0.8458263","0.5461394","0.771134","0","-3.781327","24","26.44923","25.22461","17.25",
"10/30/2002 4:00:00 PM","1.519222","0.744761","-1.040129","-1.032593","-2.500558","2.073949","-0.311358","-2.500558","0","1.437258","0.8458263","0.5461394","0.5001947","0","-3.094882","24","26.08372","25.04186","17.75",
"10/30/2002 5:00:00 PM","-0.878749","0.268893","0.022636","-0.569505","-0.720573","1.395738","-0.336816","-0.720573","0","1.437258","0.8458263","0.2730697","0","0","-1.04176","24","24.68661","24.34331","17.25",
"10/30/2002 6:00:00 PM","-0.937635","-0.487146","0.388387","-0.477984","-0.274777","1.058639","-0.38806","-0.274777","0","1.437258","0.8458263","0.1365349","0","0","-0.4589751","24","23.97782","23.98891","16.25",
"10/30/2002 7:00:00 PM","-1.050676","-0.654446","1.051592","-0.125106","0","0.718584","-0.378564","0","0","0","0.8458263","0","0","0","0","22.77894","23.12288","22.95091","15.25",
"10/30/2002 8:00:00 PM","-1.019546","-0.786678","1.525079","0.129934","0","0.716358","-0.332773","0","0","0","4.562387E-02","0","0","0","0","20.84377","22.23431","21.53904","14.25",
"10/30/2002 9:00:00 PM","-1.022062","-0.905654","1.72954","0.254759","0","0.716661","-0.339534","0","0","0","4.562387E-02","0","0","0","0","19.95439","21.44178","20.69808","13.25",
"10/30/2002 10:00:00 PM","-0.918738","-0.997524","1.735465","0.330543","0","0.714313","-0.291745","0","0","0","4.562387E-02","0","0","0","0","19.5206","20.84976","20.18518","13.75",
"10/30/2002 11:00:00 PM","-0.94196","-1.015631","1.650544","0.379068","0","0.714273","-0.292397","0","0","0","4.562387E-02","0","0","0","0","19.01951","20.40243","19.71097","13.25",
"10/31/2002","-1.058127","-1.018267","1.661209","0.493706","0","0.716964","-0.347794","0","0","0","4.562387E-02","0","0","0","0","18.32394","19.88342","19.10368","11.5",
"10/31/2002 1:00:00 AM","-1.012895","-1.082289","1.680641","0.600933","0","0.717027","-0.349032","0","0","0","4.562387E-02","0","0","0","0","17.83325","19.33774","18.5855","11",
"10/31/2002 2:00:00 AM","-1.063114","-1.137829","1.659785","0.683402","0","0.719512","-0.397483","0","0","0","4.562387E-02","0","0","0","0","17.23713","18.83815","18.03764","9.5",
"10/31/2002 3:00:00 AM","-1.081013","-1.185432","1.682186","0.789411","0","0.719409","-0.396904","0","0","0","4.562387E-02","0","0","0","0","16.713","18.29861","17.5058","9",
"10/31/2002 4:00:00 AM","-1.005897","-1.235636","1.627431","0.841763","0","0.718408","-0.377216","0","0","0","4.562387E-02","0","0","0","0","16.33057","17.84678","17.08867","9",
"10/31/2002 5:00:00 AM","-1.025423","-1.254971","1.568491","0.896105","0","0.719244","-0.393784","0","0","0","4.562387E-02","0","0","0","0","15.88159","17.4319","16.65674","8.25",
"10/31/2002 6:00:00 AM","-1.294942","-1.771563","0.808742","0.536547","0","0.736668","-0.754354","0","4.470413","0","4.562387E-02","0","0","4.252131","0","21.80696","17.55872","19.68284","7.25",
"10/31/2002 7:00:00 AM","0.064586","-1.945443","-0.474402","-0.047139","0","0.735605","-0.73769","0","3.012799","0","4.562387E-02","0","0.2748279","3.00922","0","21.9969","19.08081","20.53886","7.75",
"10/31/2002 8:00:00 AM","2.24281","-1.373724","-1.558483","-0.669354","0","1.068195","-0.644689","0","0","1.437258","0.8458263","0.1529318","0.6543677","0","-0.2979457","22.80663","21.00718","21.9069","10.25",
"10/31/2002 9:00:00 AM","3.023437","-0.491564","-2.609604","-1.135483","-0.722065","1.404114","-0.58522","-0.722065","0","1.437258","0.8458263","0.2741874","0.8829449","0","-1.267607","23.97917","23.03253","23.50585","12.5",
"10/31/2002 10:00:00 AM","3.203571","0.457018","-2.760351","-1.284094","-1.921768","2.07321","-0.442049","-1.921768","0","1.437258","0.8458263","0.5461394","1.02772","0","-2.754299","24","24.42928","24.21464","15.25",
"10/31/2002 11:00:00 AM","2.879562","0.884439","-2.522765","-1.289877","-2.547031","2.069697","-0.36426","-2.547031","0","1.437258","0.8458263","0.5461394","1.064554","0","-3.237742","24","25.15335","24.57667","16.75",
"10/31/2002 12:00:00 PM","2.837978","1.026988","-2.280423","-1.29615","-3.04599","2.067929","-0.312666","-3.04599","0","1.437258","0.8458263","0.5461394","1.073889","0","-3.641659","24","25.69987","24.84993","17.75",
"10/31/2002 1:00:00 PM","3.081302","1.112098","-2.108181","-1.317233","-3.559735","1.731021","-0.299648","-3.559735","0","1.437258","0.8458263","0.4096045","1.055641","0","-3.987985","24","26.26065","25.13033","18",
"10/31/2002 2:00:00 PM","3.477535","1.062393","-1.964325","-1.332696","-4.097883","1.732216","-0.261464","-4.097883","0","1.437258","0.8458263","0.4096045","1.019011","0","-4.473105","24","26.72467","25.36234","18.75",
"10/31/2002 3:00:00 PM","3.459666","1.057962","-1.733487","-1.304967","-4.288795","2.068728","-0.24884","-4.288795","0","1.437258","0.8458263","0.5461394","0.9065166","0","-4.764917","24","27.01968","25.50984","19",
"10/31/2002 4:00:00 PM","2.339605","0.991229","-1.216209","-1.118721","-3.387682","2.072081","-0.3252","-3.387682","0","1.437258","0.8458263","0.5461394","0.6464979","0","-4.007565","24","26.8142","25.4071","17.5",
"10/31/2002 5:00:00 PM","-0.109074","0.619934","-0.261725","-0.706156","-1.472347","2.072173","-0.351028","-1.472347","0","1.437258","0.8458263","0.5461394","0.155222","0","-2.140191","24","25.67445","24.83723","17",
"10/31/2002 6:00:00 PM","-1.006351","-0.211934","0.395419","-0.486428","-0.436861","1.396461","-0.389758","-0.436861","0","1.437258","0.8458263","0.2730697","0","0","-0.8064294","24","24.5684","24.2842","16.25",
"10/31/2002 7:00:00 PM","-1.031406","-0.808158","0.640345","-0.402167","-0.104849","1.060315","-0.441575","-0.104849","0","1.437258","0.8458263","0.1365349","0","0","-0.3133337","24","23.9523","23.97615","15.25",
"10/31/2002 8:00:00 PM","-1.239436","-0.857141","1.300977","-0.007066","0","0.721779","-0.445105","0","0","0","0.8458263","0","0","0","0","22.26702","23.08421","22.67561","13.5",
"10/31/2002 9:00:00 PM","-1.234938","-0.975624","1.81425","0.281184","0","0.720173","-0.412895","0","0","0","4.562387E-02","0","0","0","0","20.342","22.0762","21.2091","12.25",
"10/31/2002 10:00:00 PM","-1.089138","-1.106669","1.966316","0.388415","0","0.717986","-0.369038","0","0","0","4.562387E-02","0","0","0","0","19.68615","21.25435","20.47025","12.45",
"10/31/2002 11:00:00 PM","-0.9715","-1.167842","1.872746","0.424022","0","0.715702","-0.322512","0","0","0","4.562387E-02","0","0","0","0","19.31039","20.72915","20.01977","12.975",
"11/1/2002","-0.872022","-1.146413","1.726375","0.449871","0","0.713616","-0.279881","0","0","0","4.562387E-02","0","0","0","0","19.0583","20.33998","19.69914","13.55",
"11/1/2002 1:00:00 AM","-0.766551","-1.100605","1.551044","0.458581","0","0.711367","-0.240896","0","0","0","4.562387E-02","0","0","0","0","18.91382","20.05149","19.48266","14.15",
"11/1/2002 2:00:00 AM","-0.692851","-1.037959","1.38045","0.464441","0","0.709699","-0.205067","0","0","0","4.562387E-02","0","0","0","0","18.81765","19.82732","19.32248","14.75",
"11/1/2002 3:00:00 AM","-0.622871","-0.973807","1.226588","0.470027","0","0.708236","-0.174748","0","0","0","4.562387E-02","0","0","0","0","18.74826","19.64341","19.19584","15.275",
"11/1/2002 4:00:00 AM","-0.582441","-0.914028","1.090004","0.473409","0","0.706839","-0.142549","0","0","0","4.562387E-02","0","0","0","0","18.68863","19.48758","19.0881","15.85",
"11/1/2002 5:00:00 AM","-0.685518","-0.862784","1.021179","0.508963","0","0.709356","-0.192632","0","0","0","4.562387E-02","0","0","0","0","18.31687","19.28695","18.80191","14.5",
"11/1/2002 6:00:00 AM","-0.802275","-1.125155","0.649108","0.350205","0","0.719643","-0.404291","0","2.131803","0","4.562387E-02","0","0","2.025816","0","21.99878","19.30151","20.65015","14",
"11/1/2002 7:00:00 AM","0.176423","-1.253561","-0.138922","-0.020416","0","0.717714","-0.365764","0","1.530755","0","4.562387E-02","0","0.189647","1.530755","0","22","20.21321","21.10661","14.75",
"11/1/2002 8:00:00 AM","2.392488","-1.017661","-1.578181","-0.797382","-0.617743","1.05551","-0.369472","-0.617743","0","1.437258","0.8458263","0.145068","0.5956413","0","-0.7920376","23.8594","22.17571","23.01756","16.5",
"11/1/2002 9:00:00 AM","3.175792","0.02844","-2.370715","-1.152801","-2.488558","1.381181","-0.123774","-2.488558","0","1.437258","0.8458263","0.2730697","0.7632463","0","-2.607398","24","24.12378","24.06189","21.5",
"11/1/2002 10:00:00 AM","2.810753","0.90246","-2.360107","-1.226352","-3.496761","2.04965","0.024395","-3.496761","0","1.437258","0.8458263","0.5461394","0.7103102","0","-3.449636","24","25.14007","24.57004","24.5",
"11/1/2002 11:00:00 AM","4.137401","1.548379","-2.688073","-1.492448","-5.579268","2.043224","0.157235","-5.579268","0","1.437258","0.8458263","0.5461394","1.058564","0","-5.274656","24","26.54634","25.27317","27.25",
"11/1/2002 12:00:00 PM","3.822033","2.220185","-2.582997","-1.473909","-6.270275","2.040445","0.228603","-6.270275","0","1.437258","0.8458263","0.5461394","1.018745","0","-5.823667","24","27.30621","25.6531","28.75",
"11/1/2002 1:00:00 PM","4.511464","2.521314","-2.547731","-1.549603","-7.219253","1.699256","0.310986","-7.219253","0","1.437258","0.8458263","0.4096045","1.061044","0","-6.758391","24","28.10677","26.05339","30.5",
"11/1/2002 2:00:00 PM","4.619968","2.752285","-2.342541","-1.530566","-7.789365","1.700245","0.334215","-7.789365","0","1.437258","0.8458263","0.4096045","0.9710513","0","-7.291238","24","28.66286","26.33143","31",
"11/1/2002 3:00:00 PM","3.26967","2.583309","-1.713351","-1.306617","-6.886684","2.044325","0.228381","-6.886684","0","1.437258","0.8458263","0.5461394","0.679123","0","-6.434781","24","28.45415","26.22708","28.75",
"11/1/2002 4:00:00 PM","1.585001","1.995","-0.911943","-1.019598","-5.200084","2.048267","0.157096","-5.200084","0","1.437258","0.8458263","0.5461394","0.3382362","0","-4.891878","24","27.69151","25.84576","27.25",
"11/1/2002 5:00:00 PM","0.117023","1.204452","-0.152064","-0.739815","-3.385458","2.054689","0.03647","-3.385458","0","1.437258","0.8458263","0.5461394","6.320083E-02","0","-3.315141","24","26.65921","25.32961","24.75",
"11/1/2002 6:00:00 PM","-0.32998","0.360279","0.31881","-0.591905","-2.18357","1.379997","-0.036793","-2.18357","0","1.437258","0.8458263","0.2730697","0","0","-2.219667","24","25.80428","24.90214","23.25",
"11/1/2002 7:00:00 PM","-0.487998","-0.174062","0.52792","-0.517257","-1.520866","1.045352","-0.123413","-1.520866","0","1.437258","0.8458263","0.1365349","0","0","-1.580465","24","25.2534","24.6267","21.5",
"11/1/2002 8:00:00 PM","-0.75615","-0.372816","0.910156","-0.290194","0","0.712773","-0.255784","0","0","0","0.8458263","0","0","0","0","24.64758","24.61714","24.63236","19.5",
"11/1/2002 9:00:00 PM","-0.867247","-0.500173","1.274181","-0.050373","0","0.712927","-0.260207","0","0","0","4.562387E-02","0","0","0","0","22.70146","23.91133","23.30639","17.5",
"11/1/2002 10:00:00 PM","-0.871553","-0.689911","1.502849","0.072788","0","0.713872","-0.28015","0","0","0","4.562387E-02","0","0","0","0","21.8226","23.17384","22.49822","16.25",
"11/1/2002 11:00:00 PM","-0.922749","-0.820066","1.607642","0.197097","0","0.71469","-0.299766","0","0","0","4.562387E-02","0","0","0","0","21.19614","22.54511","21.87063","15.25",
"11/2/2002","-0.962093","-0.919097","1.670619","0.310976","0","0.715521","-0.316922","0","0","0","4.562387E-02","0","0","0","0","20.51644","21.95064","21.23354","14.25",
"11/2/2002 1:00:00 AM","-0.888457","-1.009005","1.665341","0.390495","0","0.715105","-0.308548","0","0","0","4.562387E-02","0","0","0","0","20.09606","21.43577","20.76591","14",
"11/2/2002 2:00:00 AM","-0.916075","-1.053715","1.625594","0.459421","0","0.715743","-0.3222","0","0","0","4.562387E-02","0","0","0","0","19.59959","20.98305","20.29132","13.25",
"11/2/2002 3:00:00 AM","-0.975491","-1.080442","1.631826","0.55674","0","0.716881","-0.345507","0","0","0","4.562387E-02","0","0","0","0","19.03532","20.49859","19.76695","12.25",
"11/2/2002 4:00:00 AM","-0.918857","-1.127636","1.609174","0.628051","0","0.716553","-0.33997","0","0","0","4.562387E-02","0","0","0","0","18.67085","20.04218","19.35651","12",
"11/2/2002 5:00:00 AM","-0.879109","-1.151173","1.535805","0.669584","0","0.7157","-0.322738","0","0","0","4.562387E-02","0","0","0","0","18.33311","19.66438","18.99875","12",
"11/2/2002 6:00:00 AM","-0.859656","-1.149381","1.458626","0.707456","0","0.714805","-0.307597","0","0","0","4.562387E-02","0","0","0","0","18.0312","19.32437","18.67779","12",
"11/2/2002 7:00:00 AM","0.674052","-1.205189","0.838644","0.381957","0","0.718208","-0.371945","0","0","0","4.562387E-02","0","0.2695473","0","0","19.29088","19.863","19.57694","12",
"11/2/2002 8:00:00 AM","2.601335","-0.936711","-0.574729","-0.423649","0","0.718921","-0.385829","0","0","0","4.562387E-02","0","0.6429782","0","0","22.63588","21.80566","22.22077","15",
"11/2/2002 9:00:00 AM","3.494692","-0.127954","-1.908087","-1.0761","0","0.717904","-0.365287","0","0","0","4.562387E-02","0","0.8954793","0","0","25.55997","24.18356","24.87176","18.25",
"11/2/2002 10:00:00 AM","3.710539","0.708593","-2.786712","-1.571691","0","0.714438","-0.291643","0","0","0","4.562387E-02","0","1.029126","0","0","27.9092","26.37515","27.14217","22",
"11/2/2002 11:00:00 AM","3.249948","1.329541","-3.029766","-1.817107","0","0.710259","-0.205954","0","0","0","4.562387E-02","0","1.034356","0","0","29.46949","27.99773","28.73361","25.25",
"11/2/2002 12:00:00 PM","2.631528","1.531864","-2.857352","-1.889658","0","0.708587","-0.171769","0","0","0","4.562387E-02","0","0.9294956","0","0","30.29023","29.07733","29.68378","26.75",
"11/2/2002 1:00:00 PM","2.178904","1.452498","-2.120414","-1.733861","0","0.707029","-0.136773","0","0","0","4.562387E-02","0","0.719126","0","0","30.57867","29.43998","30.00933","27.75",
"11/2/2002 2:00:00 PM","3.478442","1.155155","-2.690063","-2.21781","0","0.7145","-0.284335","0","0","0","4.562387E-02","0","1.004258","0","0","32.3548","30.84774","31.60127","26.5",
"11/2/2002 3:00:00 PM","2.741376","1.358824","-2.300289","-2.200745","0","0.714965","-0.294906","0","0","0","4.562387E-02","0","0.7789589","0","0","32.82871","31.65839","32.24355","26.75",
"11/2/2002 4:00:00 PM","0.8932","1.307873","-1.055427","-1.76049","0","0.716661","-0.328174","0","0","0","4.562387E-02","0","0.3979176","0","0","31.47411","31.23117","31.35264","24.75",
"11/2/2002 5:00:00 PM","-0.598419","0.787328","0.406665","-1.138906","0","0.716257","-0.318992","0","0","0","4.562387E-02","0","8.330691E-02","0","0","28.98898","29.78708","29.38803","22.5",
"11/2/2002 6:00:00 PM","-1.004946","0.097835","1.442218","-0.678988","0","0.715864","-0.310327","0","0","0","4.562387E-02","0","0","0","0","26.76318","28.17159","27.46738","20.5",
"11/2/2002 7:00:00 PM","-1.07138","-0.464161","1.892229","-0.426167","0","0.717523","-0.344059","0","0","0","4.562387E-02","0","0","0","0","25.3937","26.98714","26.19042","18.5",
"11/2/2002 8:00:00 PM","-1.082265","-0.776662","2.120501","-0.230573","0","0.718083","-0.358587","0","0","0","4.562387E-02","0","0","0","0","24.40504","25.99931","25.20218","17.25",
"11/2/2002 9:00:00 PM","-1.098016","-0.950139","2.20495","-0.076539","0","0.71841","-0.365794","0","0","0","4.562387E-02","0","0","0","0","23.5175","25.16235","24.33993","16.25",
"11/2/2002 10:00:00 PM","-1.111784","-1.047381","2.225049","0.062105","0","0.718935","-0.379971","0","0","0","4.562387E-02","0","0","0","0","22.77186","24.41364","23.59275","15.25",
"11/2/2002 11:00:00 PM","-1.08109","-1.127107","2.194903","0.180073","0","0.719706","-0.398151","0","0","0","4.562387E-02","0","0","0","0","22.1057","23.74602","22.92586","14.25",
"11/3/2002","-1.110168","-1.178775","2.157353","0.297768","0","0.720257","-0.414848","0","0","0","4.562387E-02","0","0","0","0","21.41741","23.11829","22.26785","13.25",
"11/3/2002 1:00:00 AM","-1.142961","-1.224927","2.136384","0.420804","0","0.721078","-0.434043","0","0","0","4.562387E-02","0","0","0","0","20.76944","22.49267","21.63105","12.25",
"11/3/2002 2:00:00 AM","-1.174247","-1.272812","2.116534","0.538916","0","0.722022","-0.451884","0","0","0","4.562387E-02","0","0","0","0","20.08901","21.87763","20.98332","11.25",
"11/3/2002 3:00:00 AM","-1.072016","-1.325682","2.047233","0.61767","0","0.719762","-0.406649","0","0","0","4.562387E-02","0","0","0","0","19.72523","21.33023","20.52773","11.75",
"11/3/2002 4:00:00 AM","-1.191366","-1.336285","1.970064","0.696275","0","0.721265","-0.438018","0","0","0","4.562387E-02","0","0","0","0","19.05528","20.83036","19.94282","10.5",
"11/3/2002 5:00:00 AM","-1.139393","-1.350571","1.95838","0.803479","0","0.721391","-0.439559","0","0","0","4.562387E-02","0","0","0","0","18.57082","20.28417","19.42749","10",
"11/3/2002 6:00:00 AM","-1.16073","-1.378316","1.891373","0.868898","0","0.721999","-0.452804","0","0","0","4.562387E-02","0","0","0","0","18.04951","19.79981","18.92466","9.25",
"11/3/2002 7:00:00 AM","0.45219","-1.462869","1.275955","0.565395","0","0.721989","-0.451028","0","0","0","4.562387E-02","0","0.2629728","0","0","19.30266","20.18832","19.74549","10.5",
"11/3/2002 8:00:00 AM","2.258623","-1.167488","-0.115334","-0.231887","0","0.724439","-0.498251","0","0","0","4.562387E-02","0","0.6252527","0","0","22.28379","22.0098","22.1468","12.5",
"11/3/2002 9:00:00 AM","2.998613","-0.421509","-1.34837","-0.834702","0","0.724283","-0.493616","0","0","0","4.562387E-02","0","0.8621569","0","0","25.03198","24.17731","24.60465","15.25",
"11/3/2002 10:00:00 AM","3.118004","0.300911","-2.087829","-1.237216","0","0.72189","-0.442032","0","0","0","4.562387E-02","0","0.9942492","0","0","27.09918","26.05677","26.57798","18.25",
"11/3/2002 11:00:00 AM","2.715805","0.75595","-2.272223","-1.429886","0","0.71931","-0.390429","0","0","0","4.562387E-02","0","1.029194","0","0","28.38338","27.38632","27.88485","20.5",
"11/3/2002 12:00:00 PM","2.592086","0.854007","-2.155117","-1.529995","0","0.716959","-0.340202","0","0","0","4.562387E-02","0","1.028642","0","0","29.41717","28.32288","28.87002","22.5",
"11/3/2002 1:00:00 PM","3.09651","0.84927","-2.316239","-1.792029","0","0.717491","-0.348517","0","0","0","4.562387E-02","0","1.073385","0","0","30.87028","29.52019","30.19523","23.75",
"11/3/2002 2:00:00 PM","3.362983","0.964484","-2.450222","-2.044695","0","0.719964","-0.399822","0","0","0","4.562387E-02","0","1.037406","0","0","32.18216","30.82289","31.50252","24",
"11/3/2002 3:00:00 PM","3.198649","1.08724","-2.299836","-2.180357","0","0.722061","-0.445827","0","0","0","4.562387E-02","0","0.9054555","0","0","33.12556","31.89636","32.51096","24",
"11/3/2002 4:00:00 PM","1.786878","1.207121","-1.490072","-1.966508","0","0.722827","-0.459172","0","0","0","4.562387E-02","0","0.5997725","0","0","32.62506","32.12061","32.37284","23.25",
"11/3/2002 5:00:00 PM","-0.584878","0.933963","0.163113","-1.250887","0","0.720779","-0.414446","0","0","0","4.562387E-02","0","0.1371668","0","0","29.91205","30.76067","30.33636","21.5",
"11/3/2002 6:00:00 PM","-1.196046","0.166183","1.555559","-0.619317","0","0.719034","-0.378646","0","0","0","4.562387E-02","0","0","0","0","27.13184","28.80595","27.96889","19.5",
"11/3/2002 7:00:00 PM","-1.158377","-0.538826","2.038918","-0.36383","0","0.71907","-0.378736","0","0","0","4.562387E-02","0","0","0","0","25.85041","27.50567","26.67804","18.25",
"11/3/2002 8:00:00 PM","-1.230173","-0.871218","2.272909","-0.161308","0","0.720543","-0.409881","0","0","0","4.562387E-02","0","0","0","0","24.6752","26.45205","25.56362","16.5",
"11/3/2002 9:00:00 PM","-1.161526","-1.056827","2.369606","0.003359","0","0.719672","-0.393471","0","0","0","4.562387E-02","0","0","0","0","23.82881","25.54762","24.68822","16",
"11/3/2002 10:00:00 PM","-1.172185","-1.153887","2.342907","0.123573","0","0.721401","-0.430306","0","0","0","4.562387E-02","0","0","0","0","23.01456","24.79933","23.90695","14.5",
"11/3/2002 11:00:00 PM","-1.199794","-1.219461","2.340759","0.269172","0","0.72236","-0.455495","0","0","0","4.562387E-02","0","0","0","0","22.23501","24.06884","23.15192","13.25",
"11/4/2002","-1.155331","-1.286201","2.290471","0.382184","0","0.721495","-0.439442","0","0","0","4.562387E-02","0","0","0","0","21.66493","23.40323","22.53408","13",
"11/4/2002 1:00:00 AM","-1.180164","-1.323836","2.216111","0.482459","0","0.721716","-0.445386","0","0","0","4.562387E-02","0","0","0","0","21.01756","22.80038","21.90897","12.25",
"11/4/2002 2:00:00 AM","-1.171775","-1.349626","2.164019","0.589378","0","0.721957","-0.448605","0","0","0","4.562387E-02","0","0","0","0","20.43903","22.20752","21.32327","11.625",
"11/4/2002 3:00:00 AM","-1.161994","-1.375145","2.091086","0.675354","0","0.721925","-0.448686","0","0","0","4.562387E-02","0","0","0","0","19.92459","21.65921","20.7919","11.125",
"11/4/2002 4:00:00 AM","-1.19286","-1.386917","2.036313","0.768298","0","0.722648","-0.464075","0","0","0","4.562387E-02","0","0","0","0","19.32385","21.1219","20.22288","10.25",
"11/4/2002 5:00:00 AM","-1.160678","-1.406405","1.983995","0.851873","0","0.722084","-0.453204","0","0","0","4.562387E-02","0","0","0","0","18.85454","20.59852","19.72653","10",
"11/4/2002 6:00:00 AM","-1.308812","-1.675774","1.563243","0.666865","0","0.731872","-0.653505","0","2.430108","0","4.562387E-02","0","0","2.342977","0","21.98429","20.41345","21.19887","9.25",
"11/4/2002 7:00:00 AM","-0.064623","-1.800511","0.661656","0.255951","0","0.730255","-0.627538","0","1.445276","0","4.562387E-02","0","0.2337804","1.445226","0","21.99992","21.25449","21.62721","9.75",
"11/4/2002 8:00:00 AM","1.977255","-1.502786","-0.787736","-0.484251","-0.650142","1.070122","-0.629455","-0.650142","0","1.437258","0.8458263","0.145068","0.6058133","0","-0.9461915","23.85179","23.06299","23.45739","11.5",
"11/4/2002 9:00:00 AM","2.881454","-0.527786","-1.630699","-0.832821","-1.975217","1.405121","-0.531635","-1.975217","0","1.437258","0.8458263","0.2730697","0.8391321","0","-2.47498","23.99999","24.83877","24.41938","13.5",
"11/4/2002 10:00:00 AM","3.362654","0.451851","-2.013892","-0.986471","-3.239701","2.077242","-0.389117","-3.241697","0","1.437258","0.8458263","0.5461394","0.9947767","0","-3.978805","24","26.13346","25.06673","16.25",
"11/4/2002 11:00:00 AM","3.01371","1.089803","-2.011931","-0.981586","-3.929021","2.073458","-0.273888","-4.042643","0","1.437258","0.8458263","0.5461394","1.023988","0","-4.454675","24","26.86456","25.43228","18.5",
"11/4/2002 12:00:00 PM","2.873031","1.211867","-1.809616","-0.948914","-4.446211","2.069581","-0.173089","-4.789326","0","1.437258","0.8458263","0.5461394","1.015771","0","-4.780558","24","27.23287","25.61644","20.5",
"11/4/2002 1:00:00 PM","3.317815","1.180649","-1.676089","-0.972692","-5.068663","1.728261","-0.110718","-5.538813","0","1.437258","0.8458263","0.4096045","1.013982","0","-5.229039","24","27.6559","25.82795","21.75",
"11/4/2002 2:00:00 PM","3.460879","1.2108","-1.51481","-0.968578","-5.304676","1.732585","-0.135518","-5.829152","0","1.437258","0.8458263","0.4096045","0.956085","0","-5.500735","24","27.98904","25.99452","21.25",
"11/4/2002 3:00:00 PM","3.146602","1.118747","-1.241125","-0.903096","-4.963579","2.074663","-0.223112","-5.596614","0","1.437258","0.8458263","0.5461394","0.8437895","0","-5.392549","24","28.05301","26.0265","19.5",
"11/4/2002 4:00:00 PM","2.277401","0.931081","-0.794366","-0.743243","-4.250625","2.075539","-0.248311","-5.032933","0","1.437258","0.8458263","0.5461394","0.6065822","0","-4.727077","24","27.74515","25.87258","19",
"11/4/2002 5:00:00 PM","-0.272092","0.572698","0.098122","-0.345929","-1.935078","2.080766","-0.362911","-2.479172","0","1.437258","0.8458263","0.5461394","0.1363788","0","-2.627839","24","26.54122","25.27061","16.75",
"11/4/2002 6:00:00 PM","-1.145831","-0.347303","0.697853","-0.145199","-0.711415","1.402858","-0.440486","-0.964528","0","1.437258","0.8458263","0.2730697","0","0","-1.12992","24","25.37013","24.68507","15.25",
"11/4/2002 7:00:00 PM","-0.982788","-0.953374","0.863357","-0.098549","-0.570992","1.060978","-0.415009","-0.736298","0","1.437258","0.8458263","0.1365349","0","0","-0.7682798","24","24.74283","24.37142","15.75",
"11/4/2002 8:00:00 PM","-1.039026","-0.980226","1.257618","0.145426","0","0.720833","-0.419044","0","0","0","0.8458263","0","0","0","0","23.56374","24.09338","23.82856","15.25",
"11/4/2002 9:00:00 PM","-0.815995","-0.973168","1.486742","0.311092","0","0.716523","-0.331307","0","0","0","4.562387E-02","0","0","0","0","22.3343","23.49256","22.91343","15.75",
"11/4/2002 10:00:00 PM","-0.770976","-0.951845","1.488234","0.338856","0","0.715987","-0.327369","0","0","0","4.562387E-02","0","0","0","0","21.73997","23.03325","22.38661","15.25",
"11/4/2002 11:00:00 PM","-0.774125","-0.924946","1.464637","0.403656","0","0.717095","-0.35617","0","0","0","4.562387E-02","0","0","0","0","21.29085","22.6256","21.95822","14.25",
"11/5/2002","-0.777818","-0.926631","1.424936","0.4602","0","0.71687","-0.349965","0","0","0","4.562387E-02","0","0","0","0","20.91352","22.23905","21.57628","14",
"11/5/2002 1:00:00 AM","-0.823007","-0.936736","1.389363","0.5179","0","0.715891","-0.33067","0","0","0","4.562387E-02","0","0","0","0","20.53282","21.85769","21.19525","14",
"11/5/2002 2:00:00 AM","-0.954188","-0.958113","1.406787","0.607468","0","0.716787","-0.342077","0","0","0","4.562387E-02","0","0","0","0","19.99145","21.42379","20.70762","13.25",
"11/5/2002 3:00:00 AM","-0.929891","-1.018693","1.448141","0.701213","0","0.718233","-0.371934","0","0","0","4.562387E-02","0","0","0","0","19.55519","20.94859","20.25189","12.25",
"11/5/2002 4:00:00 AM","-0.846509","-1.068376","1.407608","0.740759","0","0.717954","-0.366803","0","0","0","4.562387E-02","0","0","0","0","19.19848","20.56311","19.88079","12",
"11/5/2002 5:00:00 AM","-0.961059","-1.071627","1.392181","0.804535","0","0.720277","-0.416656","0","0","0","4.562387E-02","0","0","0","0","18.63492","20.17455","19.40474","10.5",
"11/5/2002 6:00:00 AM","-0.855035","-1.335542","1.047191","0.622414","0","0.726055","-0.536204","0","1.836609","0","4.562387E-02","0","0","1.741598","0","21.99752","20.08537","21.04145","11.5",
"11/5/2002 7:00:00 AM","-0.732549","-1.403441","0.459844","0.377054","0","0.724744","-0.510055","0","1.810037","0","4.562387E-02","0","6.156452E-02","1.810037","0","22","20.55693","21.27847","12",
"11/5/2002 8:00:00 AM","0.639665","-1.391144","-0.47446","-0.126295","-0.03033","1.063046","-0.510803","-0.03033","0","1.437258","0.8458263","0.153504","0.3342621","0","-0.2698657","22.78237","21.63628","22.20933","12.75",
"11/5/2002 9:00:00 AM","2.747623","-0.932411","-1.818314","-0.751151","-1.237977","1.402921","-0.520146","-1.237977","0","1.437258","0.8458263","0.2730703","0.7838972","0","-1.727851","23.99157","23.71584","23.85371","13.75",
"11/5/2002 10:00:00 AM","3.292338","0.194305","-2.264125","-1.004757","-2.477457","2.075794","-0.429251","-2.56617","0","1.437258","0.8458263","0.5461394","0.9566614","0","-3.290031","24","25.31772","24.65886","15.5",
"11/5/2002 11:00:00 AM","2.969217","0.99515","-2.251408","-1.014274","-3.333686","2.071101","-0.326015","-3.543517","0","1.437258","0.8458263","0.5461394","0.9955715","0","-3.955328","24","26.21426","25.10713","17.5",
"11/5/2002 12:00:00 PM","2.879758","1.185713","-2.09822","-0.9965","-3.837365","2.069522","-0.261999","-4.185751","0","1.437258","0.8458263","0.5461394","1.027378","0","-4.339113","24","26.7029","25.35145","18.75",
"11/5/2002 1:00:00 PM","3.287223","1.210634","-1.957465","-1.025962","-4.501506","1.729597","-0.211169","-4.868788","0","1.437258","0.8458263","0.4096045","1.035207","0","-4.805882","24","27.21214","25.60607","19.75",
"11/5/2002 2:00:00 PM","3.555517","1.332735","-1.815281","-1.047089","-5.082777","1.730914","-0.160874","-5.345925","0","1.437258","0.8458263","0.4096045","0.9699234","0","-5.315915","24","27.68136","25.84068","20.75",
"11/5/2002 3:00:00 PM","2.461484","1.380442","-1.35452","-0.885336","-4.441795","2.068288","-0.185953","-4.770237","0","1.437258","0.8458263","0.5461394","0.6964318","0","-4.800014","24","27.61054","25.80527","20.25",
"11/5/2002 4:00:00 PM","-0.344163","0.836682","-0.239627","-0.41655","-1.968656","2.071873","-0.274409","-2.270712","0","1.437258","0.8458263","0.5461394","0.1367302","0","-2.494408","24","26.24854","25.12427","18.5",
"11/5/2002 5:00:00 PM","-0.862354","-0.158407","0.33038","-0.257385","-0.853648","2.074202","-0.338435","-1.053024","0","1.437258","0.8458263","0.5461394","0.0120957","0","-1.499595","24","25.25305","24.62652","17.25",
"11/5/2002 6:00:00 PM","-0.979199","-0.738553","0.607449","-0.179723","-0.439104","1.398037","-0.390007","-0.548182","0","1.437258","0.8458263","0.2730697","0","0","-0.8099337","24","24.61415","24.30708","16.25",
"11/5/2002 7:00:00 PM","-0.970101","-1.046117","0.71347","-0.142949","-0.304465","1.05917","-0.403228","-0.372823","0","1.437258","0.8458263","0.1365349","0","0","-0.4958329","24","24.19561","24.09781","16",
