"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"11/5/2002 8:00:00 PM","-1.137363","-0.986118","1.208787","0.17249","0","0.721201","-0.428565","0","0","0","0.8458263","0","0","0","0","22.9557","23.54116","23.24843","14.5",
"11/5/2002 9:00:00 PM","-1.056752","-1.016651","1.591273","0.411135","0","0.71845","-0.371961","0","0","0","4.562387E-02","0","0","0","0","21.32665","22.76402","22.04533","14",
"11/5/2002 10:00:00 PM","-0.906445","-1.074975","1.669859","0.468626","0","0.717007","-0.343298","0","0","0","4.562387E-02","0","0","0","0","20.75698","22.14593","21.45145","14",
"11/5/2002 11:00:00 PM","-0.937044","-1.094518","1.636497","0.527857","0","0.717542","-0.355537","0","0","0","4.562387E-02","0","0","0","0","20.23378","21.67286","20.95332","13.25",
"11/6/2002","-0.91389","-1.107616","1.610754","0.599052","0","0.717052","-0.34792","0","0","0","4.562387E-02","0","0","0","0","19.83091","21.21068","20.5208","13",
"11/6/2002 1:00:00 AM","-0.96023","-1.119689","1.565306","0.660159","0","0.71744","-0.360378","0","0","0","4.562387E-02","0","0","0","0","19.31246","20.7831","20.04778","12.25",
"11/6/2002 2:00:00 AM","-0.95687","-1.124048","1.534897","0.727411","0","0.716808","-0.352298","0","0","0","4.562387E-02","0","0","0","0","18.90119","20.35817","19.62968","12",
"11/6/2002 3:00:00 AM","-0.990645","-1.13749","1.490693","0.781906","0","0.717851","-0.370055","0","0","0","4.562387E-02","0","0","0","0","18.48039","19.95756","19.21897","11.25",
"11/6/2002 4:00:00 AM","-0.944093","-1.162214","1.476558","0.852887","0","0.717769","-0.364111","0","0","0","4.562387E-02","0","0","0","0","18.10813","19.53824","18.82318","11",
"11/6/2002 5:00:00 AM","-1.049276","-1.181939","1.46439","0.920228","0","0.72011","-0.413241","0","0","0","4.562387E-02","0","0","0","0","17.52476","19.11772","18.32124","9.5",
"11/6/2002 6:00:00 AM","-1.101688","-1.560553","0.991008","0.675769","0","0.730457","-0.62548","0","3.050154","0","4.562387E-02","0","0","2.918508","0","21.90804","19.07869","20.49336","9.75",
"11/6/2002 7:00:00 AM","-0.736407","-1.718871","0.198629","0.33722","0","0.72784","-0.577142","0","2.499465","0","4.562387E-02","0","9.777343E-02","2.49902","0","21.99947","19.81095","20.90521","10.75",
"11/6/2002 8:00:00 AM","1.285813","-1.521067","-0.885615","-0.259554","0","1.064373","-0.561956","0","0.01612","1.437258","0.8458263","0.1536011","0.4589215","0","-0.245477","22.7389","21.31287","22.02589","11.75",
"11/6/2002 9:00:00 AM","2.789352","-0.813134","-2.143999","-0.825916","-0.978549","1.402712","-0.533051","-0.978549","0","1.437258","0.8458263","0.2735028","0.8027427","0","-1.478659","23.98427","23.38408","23.68418","13.5",
"11/6/2002 10:00:00 AM","3.223922","0.306794","-2.493301","-1.060558","-2.337586","2.073454","-0.390419","-2.379712","0","1.437258","0.8458263","0.5461394","0.9415786","0","-3.077848","24","24.96143","24.48072","16.25",
"11/6/2002 11:00:00 AM","2.395916","1.040223","-2.274832","-0.994939","-2.701005","2.070611","-0.31321","-2.992691","0","1.437258","0.8458263","0.5461394","0.8273221","0","-3.298364","24","25.68607","24.84304","17.75",
"11/6/2002 12:00:00 PM","1.408915","1.085731","-1.760739","-0.827474","-2.400735","2.070489","-0.26201","-2.733629","0","1.437258","0.8458263","0.5461394","0.5876426","0","-2.902598","24","25.72602","24.86301","18.75",
"11/6/2002 1:00:00 PM","1.588551","0.761539","-1.504794","-0.827264","-2.534127","1.736211","-0.249243","-2.863627","0","1.437258","0.8458263","0.4096045","0.6056623","0","-2.892648","24","25.86288","24.93144","19",
"11/6/2002 2:00:00 PM","2.479552","0.731794","-1.580052","-0.959254","-3.423283","1.731984","-0.211325","-3.761373","0","1.437258","0.8458263","0.4096045","0.7684366","0","-3.727762","24","26.47685","25.23842","19.75",
"11/6/2002 3:00:00 PM","0.651973","0.735992","-0.90025","-0.670387","-2.192351","2.07079","-0.236407","-2.485335","0","1.437258","0.8458263","0.5461394","0.3394761","0","-2.646374","24","25.96806","24.98403","19.25",
"11/6/2002 4:00:00 PM","0.11211","0.252165","-0.441352","-0.541065","-1.492365","2.073236","-0.287092","-1.768709","0","1.437258","0.8458263","0.5461394","0.2115152","0","-2.042357","24","25.48989","24.74494","18.25",
"11/6/2002 5:00:00 PM","-0.74423","-0.238637","0.098118","-0.336917","-0.57764","2.074737","-0.338435","-0.686724","0","1.437258","0.8458263","0.5461394","2.039913E-02","0","-1.22387","24","24.70446","24.35223","17.25",
"11/6/2002 6:00:00 PM","-1.002712","-0.693939","0.408124","-0.239431","-0.127109","1.400159","-0.428535","-0.171935","0","1.437258","0.8458263","0.2730697","0","0","-0.5337203","23.9928","24.13282","24.06281","15.5",
"11/6/2002 7:00:00 PM","-1.082746","-1.044579","0.568021","-0.181638","0","1.06129","-0.448127","0","0","1.437258","0.8458263","0.1367976","0","0","-0.2120353","23.85994","23.72223","23.79108","15",
"11/6/2002 8:00:00 PM","-1.012633","-0.967456","1.11954","0.150117","0","0.719293","-0.390752","0","0","0","0.8458263","0","0","0","0","22.7236","23.07167","22.89763","15",
"11/6/2002 9:00:00 PM","-0.978662","-0.958473","1.454736","0.349041","0","0.717108","-0.344558","0","0","0","4.562387E-02","0","0","0","0","21.04265","22.38984","21.71624","14.25",
"11/6/2002 10:00:00 PM","-0.892699","-0.987298","1.561408","0.419998","0","0.71613","-0.328314","0","0","0","4.562387E-02","0","0","0","0","20.46209","21.77604","21.11906","14",
"11/6/2002 11:00:00 PM","-0.857711","-1.011201","1.532682","0.478138","0","0.715079","-0.305959","0","0","0","4.562387E-02","0","0","0","0","20.02504","21.32277","20.67391","14",
"11/7/2002","-0.761702","-1.019521","1.448381","0.509643","0","0.714446","-0.292578","0","0","0","4.562387E-02","0","0","0","0","19.76301","20.95713","20.36007","14",
"11/7/2002 1:00:00 AM","-0.731701","-1.000915","1.343052","0.532383","0","0.715092","-0.315602","0","0","0","4.562387E-02","0","0","0","0","19.45083","20.65692","20.05388","13.25",
"11/7/2002 2:00:00 AM","-0.724793","-0.957046","1.277502","0.579396","0","0.714996","-0.312994","0","0","0","4.562387E-02","0","0","0","0","19.1492","20.35592","19.75256","13",
"11/7/2002 3:00:00 AM","-0.784343","-0.940083","1.23007","0.626812","0","0.715945","-0.33219","0","0","0","4.562387E-02","0","0","0","0","18.7608","20.04047","19.40064","12.25",
"11/7/2002 4:00:00 AM","-0.634018","-0.935652","1.173163","0.661585","0","0.714455","-0.300898","0","0","0","4.562387E-02","0","0","0","0","18.6577","19.75657","19.20714","12.75",
"11/7/2002 5:00:00 AM","-0.622113","-0.913294","1.043357","0.643116","0","0.713547","-0.281908","0","0","0","4.562387E-02","0","0","0","0","18.53987","19.57609","19.05798","13",
"11/7/2002 6:00:00 AM","-0.681534","-1.101368","0.62832","0.44956","0","0.72235","-0.458151","0","1.913113","0","4.562387E-02","0","0","1.81818","0","21.99649","19.66577","20.83113","13",
"11/7/2002 7:00:00 AM","0.211872","-1.174449","-0.138593","0.078566","0","0.722013","-0.458445","0","1.376539","0","4.562387E-02","0","0.218324","1.376539","0","22","20.59452","21.29726","13",
"11/7/2002 8:00:00 AM","2.106631","-1.032528","-1.471626","-0.638831","-0.412728","1.063674","-0.513182","-0.426402","0","1.437258","0.8458263","0.145068","0.6010261","0","-0.654306","23.8433","22.39964","23.12147","13.75",
"11/7/2002 9:00:00 AM","3.08801","-0.251173","-2.220578","-0.986012","-1.894254","1.397515","-0.430018","-1.981865","0","1.437258","0.8458263","0.2730697","0.823045","0","-2.300477","24","24.17366","24.08683","15.5",
"11/7/2002 10:00:00 AM","3.356914","0.646138","-2.429093","-1.165533","-2.996723","2.069071","-0.326367","-3.000575","0","1.437258","0.8458263","0.5461394","0.9736885","0","-3.618893","24","25.46961","24.73481","17.5",
"11/7/2002 11:00:00 AM","3.040295","1.068889","-2.27434","-1.141104","-3.572437","2.065567","-0.25092","-3.572437","0","1.437258","0.8458263","0.5461394","1.014421","0","-4.053864","24","26.14451","25.07225","18.975",
"11/7/2002 12:00:00 PM","2.905277","1.130008","-2.062844","-1.11135","-3.885477","2.06444","-0.207694","-3.885477","0","1.437258","0.8458263","0.5461394","1.023147","0","-4.285713","24","26.5305","25.26525","19.825",
"11/7/2002 1:00:00 PM","3.158739","1.088676","-1.873828","-1.120709","-4.244316","1.727832","-0.198659","-4.244316","0","1.437258","0.8458263","0.4096045","1.000846","0","-4.531799","24","26.94632","25.47316","20",
"11/7/2002 2:00:00 PM","3.59567","1.11619","-1.759719","-1.158314","-4.86064","1.728581","-0.160981","-4.86064","0","1.437258","0.8458263","0.4096045","0.9826152","0","-5.094032","24","27.40083","25.70041","20.75",
"11/7/2002 3:00:00 PM","3.179822","1.152503","-1.474773","-1.0913","-4.598745","2.067931","-0.223912","-4.598745","0","1.437258","0.8458263","0.5461394","0.8398035","0","-5.028814","24","27.55205","25.77603","19.5",
"11/7/2002 4:00:00 PM","2.238369","0.961649","-0.985873","-0.918652","-3.762999","2.07097","-0.28733","-3.837959","0","1.437258","0.8458263","0.5461394","0.6068168","0","-4.312664","24","27.26901","25.63451","18.25",
"11/7/2002 5:00:00 PM","-0.234559","0.53688","-0.048933","-0.509404","-1.686116","2.073523","-0.338466","-1.774128","0","1.437258","0.8458263","0.5461394","0.12753","0","-2.331873","24","26.05514","25.02757","17.25",
"11/7/2002 6:00:00 PM","-0.968356","-0.308538","0.530233","-0.324749","-0.672455","1.397787","-0.389952","-0.72349","0","1.437258","0.8458263","0.2730697","0","0","-1.043202","24","24.98415","24.49208","16.25",
"11/7/2002 7:00:00 PM","-0.977184","-0.839086","0.721755","-0.265735","-0.343102","1.060943","-0.442183","-0.401278","0","1.437258","0.8458263","0.1365349","0","0","-0.5522848","24","24.39886","24.19943","15.25",
"11/7/2002 8:00:00 PM","-0.947942","-0.889046","1.181404","0.013523","0","0.719092","-0.385211","0","0","0","0.8458263","0","0","0","0","23.38372","23.72138","23.55255","15.75",
"11/7/2002 9:00:00 PM","-0.762604","-0.889977","1.416255","0.170431","0","0.715062","-0.30349","0","0","0","4.562387E-02","0","0","0","0","22.01516","23.1314","22.57328","16",
"11/7/2002 10:00:00 PM","-0.834673","-0.861581","1.489952","0.238782","0","0.71504","-0.30481","0","0","0","4.562387E-02","0","0","0","0","21.27857","22.59199","21.93528","15.25",
"11/7/2002 11:00:00 PM","-0.755777","-0.88284","1.496483","0.319356","0","0.714564","-0.299041","0","0","0","4.562387E-02","0","0","0","0","20.91085","22.12211","21.51648","15",
"11/8/2002","-0.69327","-0.890757","1.38568","0.33488","0","0.713711","-0.285528","0","0","0","4.562387E-02","0","0","0","0","20.64374","21.79667","21.2202","15",
"11/8/2002 1:00:00 AM","-0.672501","-0.857254","1.295808","0.371202","0","0.713097","-0.272518","0","0","0","4.562387E-02","0","0","0","0","20.39065","21.50366","20.94715","15",
"11/8/2002 2:00:00 AM","-0.654665","-0.827184","1.212126","0.404584","0","0.71253","-0.260676","0","0","0","4.562387E-02","0","0","0","0","20.15772","21.23403","20.69588","15",
"11/8/2002 3:00:00 AM","-0.64077","-0.800723","1.134862","0.434873","0","0.712007","-0.249809","0","0","0","4.562387E-02","0","0","0","0","19.9427","20.98451","20.46361","15",
"11/8/2002 4:00:00 AM","-0.706467","-0.781812","1.092736","0.480653","0","0.712993","-0.27008","0","0","0","4.562387E-02","0","0","0","0","19.58381","20.71423","20.14902","14.25",
"11/8/2002 5:00:00 AM","-0.751547","-0.796809","1.112331","0.556983","0","0.71442","-0.299993","0","0","0","4.562387E-02","0","0","0","0","19.15092","20.37469","19.7628","13.25",
"11/8/2002 6:00:00 AM","-0.853779","-1.03471","0.853175","0.427918","0","0.722373","-0.457969","0","1.638486","0","4.562387E-02","0","0","1.566848","0","21.99849","20.26414","21.13131","13",
"11/8/2002 7:00:00 AM","-0.893164","-1.150342","0.454348","0.280729","0","0.722014","-0.458046","0","1.774495","0","4.562387E-02","0","2.465684E-02","1.774495","0","22","20.50754","21.25377","13",
"11/8/2002 8:00:00 AM","-0.356879","-1.267022","-0.168045","-0.040957","0","1.058665","-0.423896","0","0.104593","1.437258","0.8458263","0.1536011","0.1216255","2.923916E-03","-9.793708E-02","22.09346","21.04198","21.56772","13.75",
"11/8/2002 9:00:00 AM","0.03826","-1.078872","-0.479537","-0.169733","0","1.397151","-0.433574","0","0","1.437258","0.8458263","0.3013986","0.2360767","0","-0.4087594","22.53902","21.66543","22.10222","14",
"11/8/2002 10:00:00 AM","0.232453","-0.882304","-0.715243","-0.301053","0","2.075303","-0.449336","0","0","1.437258","0.8458263","0.5889785","0.3074929","0","-0.8481457","22.84944","22.26519","22.55732","14",
"11/8/2002 11:00:00 AM","0.850279","-0.761439","-0.98624","-0.490157","-0.195714","2.078894","-0.447494","-0.349393","0","1.437258","0.8458263","0.5746837","0.4755866","0","-1.043451","23.58621","22.9717","23.27896","14.75",
"11/8/2002 12:00:00 PM","2.155929","-0.485985","-1.660687","-0.891167","-1.332733","2.077113","-0.424116","-1.784934","0","1.437258","0.8458263","0.5461395","0.8878036","0","-2.137112","23.99981","24.34651","24.17316","15.6",
"11/8/2002 1:00:00 PM","2.535583","0.079123","-1.786629","-0.995331","-2.220128","1.737688","-0.405621","-2.58818","0","1.437258","0.8458263","0.4096045","0.9214625","0","-2.797561","24","25.31937","24.65969","15.95",
"11/8/2002 2:00:00 PM","3.45625","0.536626","-1.964019","-1.125328","-3.545787","1.73425","-0.325736","-3.93561","0","1.437258","0.8458263","0.4096045","0.9907178","0","-4.011663","24","26.274","25.137","17.5",
"11/8/2002 3:00:00 PM","3.376823","0.9741","-1.865962","-1.109997","-3.981529","2.078615","-0.299897","-4.406379","0","1.437258","0.8458263","0.5461394","0.8597049","0","-4.554774","24","26.84611","25.42306","18",
"11/8/2002 4:00:00 PM","1.865531","1.046292","-1.273296","-0.876315","-3.113234","2.074128","-0.299822","-3.501068","0","1.437258","0.8458263","0.5461394","0.5212414","0","-3.686609","24","26.6097","25.30485","18",
"11/8/2002 5:00:00 PM","-0.314571","0.589241","-0.348402","-0.500752","-1.335545","2.075168","-0.338138","-1.459151","0","1.437258","0.8458263","0.5461394","0.1057237","0","-1.98141","24","25.54086","24.77043","17.25",
"11/8/2002 6:00:00 PM","-0.834585","-0.23187","0.22881","-0.33539","-0.561232","1.397769","-0.389783","-0.561232","0","1.437258","0.8458263","0.2730697","0","0","-0.9320577","24","24.62117","24.31059","16.25",
"11/8/2002 7:00:00 PM","-0.923983","-0.727373","0.462284","-0.275042","-0.235579","1.060929","-0.441724","-0.235579","0","1.437258","0.8458263","0.1365349","0","0","-0.4446818","24","24.11807","24.05904","15.25",
"11/8/2002 8:00:00 PM","-1.139107","-0.77915","1.087377","0.084672","0","0.721105","-0.426603","0","0","0","0.8458263","0","0","0","0","22.67025","23.34496","23.0076","14.25",
"11/8/2002 9:00:00 PM","-1.052341","-0.90314","1.537428","0.331977","0","0.717678","-0.355312","0","0","0","4.562387E-02","0","0","0","0","21.00678","22.48371","21.74524","14",
"11/8/2002 10:00:00 PM","-1.107891","-1.005145","1.724723","0.448443","0","0.719054","-0.386938","0","0","0","4.562387E-02","0","0","0","0","20.09089","21.72471","20.9078","12.5",
"11/8/2002 11:00:00 PM","-1.066694","-1.102964","1.798975","0.559572","0","0.7187","-0.381653","0","0","0","4.562387E-02","0","0","0","0","19.48185","21.0668","20.27433","12",
"11/9/2002","-1.046876","-1.172703","1.770469","0.628385","0","0.719344","-0.393342","0","0","0","4.562387E-02","0","0","0","0","18.94235","20.52694","19.73464","11.25",
"11/9/2002 1:00:00 AM","-1.009209","-1.210736","1.731852","0.699892","0","0.718848","-0.383715","0","0","0","4.562387E-02","0","0","0","0","18.49815","20.02644","19.26229","11",
"11/9/2002 2:00:00 AM","-1.070054","-1.230068","1.688604","0.770882","0","0.719281","-0.396048","0","0","0","4.562387E-02","0","0","0","0","17.96957","19.55267","18.76112","10.25",
"11/9/2002 3:00:00 AM","-1.016411","-1.247441","1.656855","0.844668","0","0.718925","-0.388067","0","0","0","4.562387E-02","0","0","0","0","17.55762","19.08669","18.32215","10",
"11/9/2002 4:00:00 AM","-1.045378","-1.264664","1.600388","0.899976","0","0.71964","-0.403344","0","0","0","4.562387E-02","0","0","0","0","17.08483","18.66098","17.87291","9.25",
"11/9/2002 5:00:00 AM","-1.019347","-1.277204","1.569044","0.966156","0","0.719328","-0.396516","0","0","0","4.562387E-02","0","0","0","0","16.69569","18.22742","17.46156","9",
"11/9/2002 6:00:00 AM","-1.055404","-1.288893","1.526797","1.021302","0","0.720067","-0.412375","0","0","0","4.562387E-02","0","0","0","0","16.23271","17.81614","17.02443","8.25",
"11/9/2002 7:00:00 AM","0.257689","-1.345329","1.097788","0.818329","0","0.722811","-0.469705","0","0","0","4.562387E-02","0","0.2333992","0","0","17.07704","18.0628","17.56992","8",
"11/9/2002 8:00:00 AM","2.412088","-1.179989","-0.329257","-0.069742","0","0.725736","-0.524442","0","0","0","4.562387E-02","0","0.638048","0","0","20.45497","19.95188","20.20342","10.25",
"11/9/2002 9:00:00 AM","3.128086","-0.407891","-1.592406","-0.689717","0","0.726649","-0.541632","0","0","0","4.562387E-02","0","0.8686158","0","0","23.11897","22.21672","22.66784","12.5",
"11/9/2002 10:00:00 AM","3.116577","0.367968","-2.288413","-1.083996","0","0.724396","-0.495032","0","0","0","4.562387E-02","0","0.994126","0","0","25.04014","24.12695","24.58354","15.25",
"11/9/2002 11:00:00 AM","2.590351","0.794955","-2.34097","-1.227824","0","0.723229","-0.47319","0","0","0","4.562387E-02","0","1.011414","0","0","26.16395","25.3508","25.75737","16.75",
"11/9/2002 12:00:00 PM","2.410644","0.840331","-2.14849","-1.302599","0","0.721062","-0.427163","0","0","0","4.562387E-02","0","1.016976","0","0","27.064","26.17784","26.62092","18.5",
"11/9/2002 1:00:00 PM","2.917001","0.770413","-2.230372","-1.529941","0","0.719795","-0.400713","0","0","0","4.562387E-02","0","1.028718","0","0","28.43887","27.25153","27.8452","20.35",
"11/9/2002 2:00:00 PM","3.257587","0.896718","-2.434372","-1.806664","0","0.7198","-0.401368","0","0","0","4.562387E-02","0","0.9789316","0","0","29.84509","28.54263","29.19386","21.7",
"11/9/2002 3:00:00 PM","2.737537","1.038869","-2.186512","-1.871539","0","0.722231","-0.449204","0","0","0","4.562387E-02","0","0.8364118","0","0","30.35887","29.45367","29.90627","21.25",
"11/9/2002 4:00:00 PM","1.546771","0.90172","-1.297495","-1.622635","0","0.725151","-0.506713","0","0","0","4.562387E-02","0","0.579461","0","0","29.71597","29.45002","29.583","19.5",
"11/9/2002 5:00:00 PM","-0.779455","0.655706","0.360158","-0.88752","0","0.722735","-0.455683","0","0","0","4.562387E-02","0","0.1166573","0","0","26.62482","27.94074","27.28278","17.5",
"11/9/2002 6:00:00 PM","-1.183417","-0.034028","1.603019","-0.323503","0","0.72027","-0.405558","0","0","0","4.562387E-02","0","0","0","0","24.32882","26.07229","25.20056","16.25",
"11/9/2002 7:00:00 PM","-1.042536","-0.638714","1.916493","-0.152871","0","0.718583","-0.37154","0","0","0","4.562387E-02","0","0","0","0","23.3928","24.9525","24.17265","16",
"11/9/2002 8:00:00 PM","-1.153862","-0.881094","2.0571","0.005986","0","0.719618","-0.395123","0","0","0","4.562387E-02","0","0","0","0","22.32162","24.04992","23.18577","14.5",
"11/9/2002 9:00:00 PM","-1.167702","-1.036961","2.166724","0.178294","0","0.720564","-0.416326","0","0","0","4.562387E-02","0","0","0","0","21.44994","23.19492","22.32243","13.25",
"11/9/2002 10:00:00 PM","-1.068642","-1.152954","2.141493","0.283215","0","0.719733","-0.398994","0","0","0","4.562387E-02","0","0","0","0","20.84975","22.48658","21.66817","13",
"11/9/2002 11:00:00 PM","-1.114395","-1.202637","2.078219","0.382008","0","0.71993","-0.405145","0","0","0","4.562387E-02","0","0","0","0","20.20663","21.87292","21.03977","12.25",
"11/10/2002","-1.119304","-1.231359","2.047691","0.498618","0","0.720799","-0.424265","0","0","0","4.562387E-02","0","0","0","0","19.55612","21.26225","20.40919","11.25",
"11/10/2002 1:00:00 AM","-1.179459","-1.265929","2.020573","0.611721","0","0.721715","-0.444172","0","0","0","4.562387E-02","0","0","0","0","18.91556","20.66118","19.78837","10.25",
"11/10/2002 2:00:00 AM","-1.091092","-1.305774","1.958561","0.693002","0","0.719167","-0.395229","0","0","0","4.562387E-02","0","0","0","0","18.47411","20.1148","19.29446","10.75",
"11/10/2002 3:00:00 AM","-1.064197","-1.313081","1.826085","0.729726","0","0.719458","-0.401944","0","0","0","4.562387E-02","0","0","0","0","18.09234","19.6875","18.88992","10.25",
"11/10/2002 4:00:00 AM","-1.028266","-1.301572","1.756953","0.805545","0","0.719214","-0.39428","0","0","0","4.562387E-02","0","0","0","0","17.6869","19.24553","18.46621","10",
"11/10/2002 5:00:00 AM","-1.060218","-1.302191","1.690174","0.868627","0","0.719966","-0.409502","0","0","0","4.562387E-02","0","0","0","0","17.21268","18.81562","18.01415","9.25",
"11/10/2002 6:00:00 AM","-1.03322","-1.306493","1.646152","0.936937","0","0.719656","-0.402629","0","0","0","4.562387E-02","0","0","0","0","16.82224","18.38008","17.60116","9",
"11/10/2002 7:00:00 AM","0.276104","-1.361405","1.171035","0.716734","0","0.721809","-0.448584","0","0","0","4.562387E-02","0","0.2324538","0","0","17.70826","18.64774","18.178","9",
"11/10/2002 8:00:00 AM","2.428239","-1.179382","-0.290499","-0.167724","0","0.724795","-0.504742","0","0","0","4.562387E-02","0","0.6354141","0","0","21.11622","20.56393","20.84008","11.25",
"11/10/2002 9:00:00 AM","2.983372","-0.375037","-1.461156","-0.732764","0","0.725262","-0.512517","0","0","0","4.562387E-02","0","0.8310562","0","0","23.59359","22.71825","23.15592","13.5",
"11/10/2002 10:00:00 AM","3.224663","0.38086","-2.240338","-1.165495","0","0.723416","-0.474992","0","0","0","4.562387E-02","0","0.9788381","0","0","25.69397","24.66158","25.17777","16.25",
"11/10/2002 11:00:00 AM","2.920099","0.94597","-2.546889","-1.421942","0","0.721583","-0.435975","0","0","0","4.562387E-02","0","1.037148","0","0","27.24209","26.16782","26.70495","18.5",
"11/10/2002 12:00:00 PM","2.734417","1.189006","-2.51405","-1.565282","0","0.719501","-0.39255","0","0","0","4.562387E-02","0","1.037529","0","0","28.42718","27.2848","27.85599","20.5",
"11/10/2002 1:00:00 PM","3.13996","1.256658","-2.635207","-1.815824","0","0.719823","-0.400516","0","0","0","4.562387E-02","0","1.040228","0","0","29.87965","28.56216","29.22091","21.75",
"11/10/2002 2:00:00 PM","3.300234","1.34703","-2.744689","-2.058698","0","0.72039","-0.413248","0","0","0","4.562387E-02","0","0.9932711","0","0","31.17438","29.87919","30.52678","22.75",
"11/10/2002 3:00:00 PM","2.752874","1.293504","-2.29711","-2.050736","0","0.722811","-0.459154","0","0","0","4.562387E-02","0","0.8351107","0","0","31.59451","30.63526","31.11489","22.25",
"11/10/2002 4:00:00 PM","1.619531","1.079448","-1.348532","-1.791447","0","0.722143","-0.444416","0","0","0","4.562387E-02","0","0.5596301","0","0","31.03656","30.57866","30.80761","22",
"11/10/2002 5:00:00 PM","-0.739364","0.785436","0.293723","-1.071372","0","0.720433","-0.409086","0","0","0","4.562387E-02","0","0.1076031","0","0","28.0058","29.09885","28.55232","19.75",
"11/10/2002 6:00:00 PM","-1.087199","0.078437","1.535014","-0.521347","0","0.718589","-0.370276","0","0","0","4.562387E-02","0","0","0","0","25.68275","27.27116","26.47695","18.25",
"11/10/2002 7:00:00 PM","-1.091212","-0.520838","1.907642","-0.315359","0","0.718234","-0.36372","0","0","0","4.562387E-02","0","0","0","0","24.52038","26.1142","25.31729","17.25",
"11/10/2002 8:00:00 PM","-1.050463","-0.816667","2.081854","-0.144939","0","0.718429","-0.368885","0","0","0","4.562387E-02","0","0","0","0","23.59628","25.17128","24.38378","16.25",
"11/10/2002 9:00:00 PM","-1.055182","-0.966197","2.13457","-0.005231","0","0.718744","-0.377289","0","0","0","4.562387E-02","0","0","0","0","22.73842","24.3772","23.55781","15.25",
"11/10/2002 10:00:00 PM","-1.17515","-1.057762","2.183195","0.153149","0","0.720884","-0.422632","0","0","0","4.562387E-02","0","0","0","0","21.83733","23.61172","22.72453","13.5",
"11/10/2002 11:00:00 PM","-1.112301","-1.160187","2.198992","0.291086","0","0.720453","-0.417172","0","0","0","4.562387E-02","0","0","0","0","21.21721","22.88307","22.05014","13",
"11/11/2002","-1.156796","-1.22649","2.144748","0.395024","0","0.72062","-0.420456","0","0","0","4.562387E-02","0","0","0","0","20.51068","22.25216","21.38142","12.25",
"11/11/2002 1:00:00 AM","-1.09025","-1.270242","2.088982","0.494142","0","0.719932","-0.409227","0","0","0","4.562387E-02","0","0","0","0","20.03388","21.66076","20.84732","12",
"11/11/2002 2:00:00 AM","-1.173381","-1.289911","2.034326","0.595979","0","0.722122","-0.452148","0","0","0","4.562387E-02","0","0","0","0","19.3295","21.10176","20.21563","10.5",
"11/11/2002 3:00:00 AM","-1.147888","-1.320915","2.020197","0.709118","0","0.721996","-0.450946","0","0","0","4.562387E-02","0","0","0","0","18.79167","20.51283","19.65225","10",
"11/11/2002 4:00:00 AM","-1.174466","-1.357349","1.960152","0.789031","0","0.722353","-0.460076","0","0","0","4.562387E-02","0","0","0","0","18.19683","19.98181","19.08932","9.25",
"11/11/2002 5:00:00 AM","-1.13922","-1.381588","1.914782","0.872723","0","0.721883","-0.449724","0","0","0","4.562387E-02","0","0","0","0","17.7381","19.46118","18.59964","9",
"11/11/2002 6:00:00 AM","-1.329986","-1.743247","1.395717","0.623798","0","0.734305","-0.705591","0","3.143949","0","4.562387E-02","0","0","3.019388","0","21.92382","19.37573","20.64977","8.25",
"11/11/2002 7:00:00 AM","-0.181346","-1.90192","0.410283","0.180024","0","0.732784","-0.682938","0","2.072139","0","4.562387E-02","0","0.2336196","2.071744","0","21.99949","20.35951","21.1795","8.75",
"11/11/2002 8:00:00 AM","2.328895","-1.56114","-1.146792","-0.608707","-0.384586","1.067194","-0.600727","-0.384586","0","1.437258","0.8458263","0.1450687","0.6438942","0","-0.6649743","23.77473","22.38546","23.08009","12",
"11/11/2002 9:00:00 AM","3.262128","-0.450391","-2.033635","-0.986082","-2.060923","1.397856","-0.441578","-2.060923","0","1.437258","0.8458263","0.2730697","0.8609113","0","-2.476689","23.99997","24.34768","24.17382","15.25",
"11/11/2002 10:00:00 AM","3.645862","0.641271","-2.338068","-1.171212","-3.586282","2.064494","-0.249426","-3.586282","0","1.437258","0.8458263","0.5461394","0.9784619","0","-4.062153","24","25.74139","24.8707","19",
"11/11/2002 11:00:00 AM","3.472934","1.356635","-2.344733","-1.190766","-4.626576","2.058112","-0.086346","-4.626576","0","1.437258","0.8458263","0.5461394","1.002372","0","-4.794573","24","26.62796","25.31398","22.25",
"11/11/2002 12:00:00 PM","3.577044","1.762322","-2.282243","-1.225009","-5.639848","2.051157","0.060859","-5.639848","0","1.437258","0.8458263","0.5461394","1.040054","0","-5.524113","24","27.30291","25.65145","25.25",
"11/11/2002 1:00:00 PM","4.121989","2.074552","-2.229582","-1.290627","-6.495833","1.70968","0.133293","-6.495833","0","1.437258","0.8458263","0.4096045","1.036559","0","-6.302532","24","28.02755","26.01377","26.75",
"11/11/2002 2:00:00 PM","4.528296","2.403952","-2.152468","-1.3346","-7.35425","1.710269","0.180964","-7.35425","0","1.437258","0.8458263","0.4096045","0.9913915","0","-7.090024","24","28.68851","26.34425","27.75",
"11/11/2002 3:00:00 PM","4.036732","2.434708","-1.799497","-1.237141","-7.376527","2.049603","0.157135","-7.376527","0","1.437258","0.8458263","0.5461394","0.8211322","0","-7.066564","24","28.85318","26.42659","27.25",
"11/11/2002 4:00:00 PM","2.829939","2.12256","-1.201602","-1.024961","-6.216627","2.054859","0.072933","-6.216627","0","1.437258","0.8458263","0.5461394","0.5626184","0","-6.073692","24","28.48415","26.24208","25.5",
"11/11/2002 5:00:00 PM","0.230228","1.557453","-0.226691","-0.620926","-3.764639","2.060347","-0.028217","-3.764639","0","1.437258","0.8458263","0.5461394","0.1057855","0","-3.819982","24","27.25468","25.62734","23.425",
"11/11/2002 6:00:00 PM","-0.513871","0.551177","0.368153","-0.439152","-2.22931","1.385581","-0.124676","-2.28969","0","1.437258","0.8458263","0.2730697","0","0","-2.350283","24","26.19191","25.09595","21.475",
"11/11/2002 7:00:00 PM","-0.662873","-0.159439","0.617486","-0.357535","-1.468037","1.050777","-0.223698","-1.488165","0","1.437258","0.8458263","0.1365349","0","0","-1.575723","24","25.52561","24.7628","19.5",
"11/11/2002 8:00:00 PM","-0.92794","-0.45639","1.03138","-0.127351","0","0.717044","-0.342606","0","0","0","0.8458263","0","0","0","0","24.34588","24.78972","24.5678","17.5",
"11/11/2002 9:00:00 PM","-1.029789","-0.641518","1.433012","0.132579","0","0.717206","-0.347025","0","0","0","4.562387E-02","0","0","0","0","22.38724","23.98447","23.18586","15.5",
"11/11/2002 10:00:00 PM","-1.033726","-0.848325","1.683746","0.282817","0","0.718241","-0.370037","0","0","0","4.562387E-02","0","0","0","0","21.56345","23.1699","22.36667","14.25",
"11/11/2002 11:00:00 PM","-0.988783","-0.989831","1.758448","0.385675","0","0.717484","-0.355884","0","0","0","4.562387E-02","0","0","0","0","21.02852","22.51181","21.77016","14",
"11/12/2002","-0.944333","-1.084099","1.732725","0.450795","0","0.71632","-0.333104","0","0","0","4.562387E-02","0","0","0","0","20.58425","21.9819","21.28308","14",
"11/12/2002 1:00:00 AM","-1.04052","-1.118586","1.726335","0.543615","0","0.718446","-0.37644","0","0","0","4.562387E-02","0","0","0","0","19.90358","21.46884","20.68621","12.5",
"11/12/2002 2:00:00 AM","-0.994521","-1.160242","1.725431","0.632243","0","0.716629","-0.345058","0","0","0","4.562387E-02","0","0","0","0","19.54354","20.95306","20.2483","12.75",
"11/12/2002 3:00:00 AM","-1.010078","-1.183354","1.635072","0.668092","0","0.716658","-0.346056","0","0","0","4.562387E-02","0","0","0","0","19.05081","20.55186","19.80133","12.25",
"11/12/2002 4:00:00 AM","-1.022625","-1.183382","1.615423","0.751364","0","0.71817","-0.374816","0","0","0","4.562387E-02","0","0","0","0","18.59039","20.11276","19.35157","11.25",
"11/12/2002 5:00:00 AM","-0.995941","-1.211865","1.593046","0.821799","0","0.71786","-0.367297","0","0","0","4.562387E-02","0","0","0","0","18.1881","19.67322","18.93066","11",
"11/12/2002 6:00:00 AM","-1.246772","-1.543321","1.171046","0.611126","0","0.7311","-0.640633","0","2.860248","0","4.562387E-02","0","0","2.748711","0","21.97157","19.58179","20.77668","9.5",
"11/12/2002 7:00:00 AM","-0.04503","-1.723876","0.284404","0.193401","0","0.728398","-0.589063","0","1.7328","0","4.562387E-02","0","0.2284869","1.732416","0","21.99975","20.49848","21.24912","10.5",
"11/12/2002 8:00:00 AM","2.674491","-1.388013","-1.29429","-0.629234","-0.958374","1.058349","-0.422361","-0.958374","0","1.437258","0.8458263","0.145068","0.6415784","0","-1.159743","23.87734","22.58952","23.23343","15.5",
"11/12/2002 9:00:00 AM","3.635463","-0.180487","-2.213276","-1.037013","-2.802666","1.389398","-0.274425","-2.802666","0","1.437258","0.8458263","0.2730697","0.8707903","0","-3.063437","24","24.66023","24.33011","18.5",
"11/12/2002 10:00:00 AM","3.842897","0.932845","-2.479285","-1.19174","-4.238109","2.05984","-0.136049","-4.238109","0","1.437258","0.8458263","0.5461394","0.9728467","0","-4.498959","24","26.05047","25.02523","21.25",
"11/12/2002 11:00:00 AM","3.802077","1.648566","-2.496205","-1.225879","-5.477943","2.051955","0.048646","-5.477943","0","1.437258","0.8458263","0.5461394","1.026173","0","-5.384699","24","26.9656","25.4828","25",
"11/12/2002 12:00:00 PM","3.702592","2.014616","-2.358577","-1.227142","-6.260078","2.045499","0.169315","-6.260078","0","1.437258","0.8458263","0.5461394","1.033324","0","-5.932117","24","27.57325","25.78662","27.5",
"11/12/2002 1:00:00 PM","4.221669","2.109278","-2.224618","-1.263434","-6.901589","1.704957","0.228699","-6.901589","0","1.437258","0.8458263","0.4096045","1.027764","0","-6.566023","24","28.17525","26.08763","28.75",
"11/12/2002 2:00:00 PM","4.539695","2.28451","-2.076065","-1.284857","-7.506505","1.708147","0.240392","-7.506505","0","1.437258","0.8458263","0.4096045","0.9657069","0","-7.149877","24","28.69994","26.34997","29",
"11/12/2002 3:00:00 PM","4.380651","2.397866","-1.833302","-1.249935","-7.800897","2.048689","0.204797","-7.800897","0","1.437258","0.8458263","0.5461394","0.8555978","0","-7.396607","24","28.99646","26.49823","28.25",
"11/12/2002 4:00:00 PM","3.150677","2.287294","-1.288717","-1.053747","-6.853","2.050052","0.157141","-6.853","0","1.437258","0.8458263","0.5461394","0.5857064","0","-6.54398","24","28.73835","26.36917","27.25",
"11/12/2002 5:00:00 PM","0.304598","1.692296","-0.253376","-0.615072","-4.04925","2.058975","-0.000172","-4.201593","0","1.437258","0.8458263","0.5461394","0.1094442","0","-4.047134","24","27.44414","25.72207","24",
"11/12/2002 6:00:00 PM","-0.439279","0.575965","0.375185","-0.424373","-2.429501","1.384605","-0.086124","-2.757316","0","1.437258","0.8458263","0.2730697","0","0","-2.512567","24","26.31706","25.15853","22.25",
"11/12/2002 7:00:00 PM","-0.638498","-0.143908","0.633634","-0.340565","-1.562307","1.05088","-0.21102","-1.780968","0","1.437258","0.8458263","0.1365349","0","0","-1.663627","24","25.62606","24.81303","19.75",
"11/12/2002 8:00:00 PM","-0.870014","-0.450507","1.017238","-0.130092","0","0.715984","-0.315911","0","0","0","0.8458263","0","0","0","0","24.57805","24.90912","24.74359","18.25",
"11/12/2002 9:00:00 PM","-0.881781","-0.628283","1.323597","0.073316","0","0.714256","-0.282755","0","0","0","4.562387E-02","0","0","0","0","22.89379","24.2162","23.555","17.25",
"11/12/2002 10:00:00 PM","-0.855135","-0.774314","1.500516","0.183028","0","0.713085","-0.26562","0","0","0","4.562387E-02","0","0","0","0","22.29951","23.53872","22.91912","17",
"11/12/2002 11:00:00 PM","-0.807252","-0.861389","1.508344","0.246755","0","0.711926","-0.243877","0","0","0","4.562387E-02","0","0","0","0","21.86712","23.04229","22.45471","17",
"11/13/2002","-0.891082","-0.901849","1.511123","0.329484","0","0.714214","-0.289684","0","0","0","4.562387E-02","0","0","0","0","21.25559","22.58004","21.91782","15.5",
"11/13/2002 1:00:00 AM","-0.897846","-0.955586","1.547765","0.430514","0","0.714254","-0.291727","0","0","0","4.562387E-02","0","0","0","0","20.78419","22.07852","21.43135","15",
"11/13/2002 2:00:00 AM","-0.898514","-1.006866","1.524188","0.495249","0","0.715063","-0.305715","0","0","0","4.562387E-02","0","0","0","0","20.29735","21.64091","20.96913","14.25",
"11/13/2002 3:00:00 AM","-0.935694","-1.043656","1.52774","0.579924","0","0.716425","-0.332239","0","0","0","4.562387E-02","0","0","0","0","19.80086","21.18843","20.49465","13.25",
"11/13/2002 4:00:00 AM","-0.942224","-1.085518","1.525116","0.65487","0","0.715788","-0.323309","0","0","0","4.562387E-02","0","0","0","0","19.37536","20.73992","20.05764","13",
"11/13/2002 5:00:00 AM","-0.880211","-1.114751","1.472873","0.698554","0","0.714979","-0.30742","0","0","0","4.562387E-02","0","0","0","0","19.05835","20.35965","19.709","13",
"11/13/2002 6:00:00 AM","-1.072968","-1.343484","1.134869","0.53696","0","0.724134","-0.495409","0","1.903447","0","4.562387E-02","0","0","1.829483","0","21.99259","20.25631","21.12445","12.25",
"11/13/2002 7:00:00 AM","-0.054517","-1.465303","0.402955","0.189814","0","0.722767","-0.469766","0","1.284395","0","4.562387E-02","0","0.2030033","1.284395","0","22","20.99082","21.49541","12.75",
"11/13/2002 8:00:00 AM","2.160443","-1.26033","-1.047726","-0.563414","-0.847625","1.061983","-0.473936","-0.847625","0","1.437258","0.8458263","0.145068","0.5707976","0","-1.07418","23.87856","22.82286","23.35071","14.5",
"11/13/2002 9:00:00 AM","3.220205","-0.288223","-1.922349","-0.953005","-2.544719","1.392322","-0.299782","-2.544719","0","1.437258","0.8458263","0.2730697","0.7980798","0","-2.830483","23.99999","24.70189","24.35094","18",
"11/13/2002 10:00:00 AM","3.687469","0.743166","-2.27072","-1.129095","-4.233216","2.058856","-0.098736","-4.233216","0","1.437258","0.8458263","0.5461394","0.9322519","0","-4.425275","24","26.08672","25.04336","22",
"11/13/2002 11:00:00 AM","3.547971","1.460188","-2.304569","-1.149949","-5.19395","2.053506","0.024378","-5.19395","0","1.437258","0.8458263","0.5461394","0.9787765","0","-5.148341","24","26.94373","25.47186","24.5",
"11/13/2002 12:00:00 PM","3.452513","1.766395","-2.149932","-1.144239","-5.860674","2.050686","0.121159","-5.860674","0","1.437258","0.8458263","0.5461394","0.9719126","0","-5.623967","24","27.47756","25.73878","26.5",
"11/13/2002 1:00:00 PM","3.965349","1.903463","-2.053514","-1.192689","-6.445469","1.711622","0.145196","-6.445469","0","1.437258","0.8458263","0.4096045","0.9936024","0","-6.231171","24","28.06732","26.03366","27",
"11/13/2002 2:00:00 PM","4.371093","2.067818","-1.948989","-1.225707","-7.073301","1.716126","0.145124","-7.073301","0","1.437258","0.8458263","0.4096045","0.9685755","0","-6.857554","24","28.60092","26.30046","27",
"11/13/2002 3:00:00 PM","3.575722","2.143435","-1.571393","-1.102577","-6.706377","2.058749","0.072887","-6.905238","0","1.437258","0.8458263","0.5461394","0.7702949","0","-6.560715","24","28.67281","26.33641","25.5",
"11/13/2002 4:00:00 PM","1.103468","1.71621","-0.65046","-0.724721","-4.44506","2.061718","-0.024542","-5.008834","0","1.437258","0.8458263","0.5461394","0.3049446","0","-4.491079","24","27.70732","25.85366","23.5",
"11/13/2002 5:00:00 PM","-0.246632","0.795827","0.107965","-0.452364","-2.679105","2.066115","-0.123376","-3.189828","0","1.437258","0.8458263","0.5461394","4.505426E-02","0","-2.917132","24","26.55725","25.27863","21.5",
"11/13/2002 6:00:00 PM","-0.641703","-0.038016","0.530386","-0.32232","-1.591394","1.39139","-0.223564","-1.912121","0","1.437258","0.8458263","0.2730697","0","0","-1.806173","24","25.68818","24.84409","19.5",
"11/13/2002 7:00:00 PM","-0.776006","-0.559481","0.711518","-0.255244","-1.052817","1.054334","-0.287062","-1.248614","0","1.437258","0.8458263","0.1365349","0","0","-1.190145","24","25.1101","24.55505","18.25",
"11/13/2002 8:00:00 PM","-1.038467","-0.708846","1.138408","-0.004665","0","0.718617","-0.37122","0","0","0","0.8458263","0","0","0","0","23.88905","24.3926","24.14082","16.5",
"11/13/2002 9:00:00 PM","-1.033423","-0.827584","1.521275","0.253888","0","0.717452","-0.348113","0","0","0","4.562387E-02","0","0","0","0","22.14949","23.60537","22.87743","15.25",
"11/13/2002 10:00:00 PM","-0.932415","-0.947396","1.666936","0.347419","0","0.716514","-0.330335","0","0","0","4.562387E-02","0","0","0","0","21.53664","22.90873","22.22268","15",
"11/13/2002 11:00:00 PM","-0.971505","-1.017379","1.671276","0.421047","0","0.716762","-0.337951","0","0","0","4.562387E-02","0","0","0","0","20.91892","22.37588","21.6474","14.25",
"11/14/2002","-0.982973","-1.061304","1.685391","0.514727","0","0.717881","-0.361339","0","0","0","4.562387E-02","0","0","0","0","20.35591","21.84899","21.10245","13.25",
"11/14/2002 1:00:00 AM","-0.951933","-1.113038","1.663737","0.587528","0","0.717334","-0.351969","0","0","0","4.562387E-02","0","0","0","0","19.92234","21.3631","20.64272","13",
"11/14/2002 2:00:00 AM","-0.917662","-1.148008","1.604872","0.639564","0","0.716364","-0.334553","0","0","0","4.562387E-02","0","0","0","0","19.57766","20.93892","20.25829","13",
"11/14/2002 3:00:00 AM","-0.957783","-1.157708","1.557598","0.700409","0","0.716983","-0.348792","0","0","0","4.562387E-02","0","0","0","0","19.09386","20.53203","19.81294","12.25",
"11/14/2002 4:00:00 AM","-0.931144","-1.170653","1.529401","0.766244","0","0.716813","-0.343026","0","0","0","4.562387E-02","0","0","0","0","18.72615","20.11953","19.42284","12",
"11/14/2002 5:00:00 AM","-0.994207","-1.178399","1.494554","0.824678","0","0.717343","-0.358131","0","0","0","4.562387E-02","0","0","0","0","18.25426","19.7238","18.98903","11.25",
"11/14/2002 6:00:00 AM","-1.081402","-1.477172","1.08464","0.616874","0","0.727294","-0.562015","0","2.316935","0","4.562387E-02","0","0","2.207759","0","21.98267","19.66316","20.82291","11",
"11/14/2002 7:00:00 AM","-0.23172","-1.61775","0.279661","0.244633","0","0.727055","-0.563328","0","1.814188","0","4.562387E-02","0","0.182792","1.814188","0","22","20.47995","21.23997","11",
"11/14/2002 8:00:00 AM","1.67026","-1.401797","-1.045589","-0.4406","-0.083898","1.067906","-0.602994","-0.083898","0","1.437258","0.8458263","0.1466984","0.527173","0","-0.3653441","23.55036","22.18982","22.87009","11.75",
"11/14/2002 9:00:00 AM","2.648644","-0.590758","-1.913172","-0.823383","-1.324443","1.40396","-0.533399","-1.324443","0","1.437258","0.8458263","0.2730697","0.7689012","0","-1.825646","23.99981","23.965","23.9824","13.5",
"11/14/2002 10:00:00 AM","3.312347","0.348876","-2.268153","-1.056758","-2.724369","2.074169","-0.390328","-2.816147","0","1.437258","0.8458263","0.5461394","0.9642466","0","-3.46502","24","25.3967","24.69835","16.25",
"11/14/2002 11:00:00 AM","2.925725","0.969974","-2.178144","-1.037123","-3.446445","2.069509","-0.274693","-3.52255","0","1.437258","0.8458263","0.5461394","0.9709656","0","-3.97291","24","26.15159","25.0758","18.5",
"11/14/2002 12:00:00 PM","2.9642","1.146402","-2.046051","-1.03994","-4.19787","2.063441","-0.136107","-4.371595","0","1.437258","0.8458263","0.5461394","0.968731","0","-4.461385","24","26.64809","25.32404","21.25",
"11/14/2002 1:00:00 PM","3.535603","1.313527","-1.994804","-1.10787","-5.051472","1.721804","-0.06148","-5.26239","0","1.437258","0.8458263","0.4096045","0.9898468","0","-5.141379","24","27.28713","25.64356","22.75",
"11/14/2002 2:00:00 PM","3.493945","1.520571","-1.804977","-1.095292","-5.364046","1.725027","-0.049124","-5.65609","0","1.437258","0.8458263","0.4096045","0.8771652","0","-5.43544","24","27.7039","25.85195","23",
"11/14/2002 3:00:00 PM","3.173401","1.496432","-1.521397","-1.034806","-5.185282","2.065558","-0.123466","-5.442853","0","1.437258","0.8458263","0.5461394","0.7765058","0","-5.424487","24","27.86571","25.93285","21.5",
"11/14/2002 4:00:00 PM","1.802009","1.174787","-0.884324","-0.794714","-4.049642","2.065785","-0.148356","-4.234647","0","1.437258","0.8458263","0.5461394","0.4651897","0","-4.336977","24","27.35028","25.67514","21",
"11/14/2002 5:00:00 PM","-0.360232","0.617974","-0.003825","-0.433312","-1.932897","2.071037","-0.2617","-1.968224","0","1.437258","0.8458263","0.5461394","0.0791434","0","-2.435653","24","26.16107","25.08054","18.75",
"11/14/2002 6:00:00 PM","-0.988828","-0.272397","0.532186","-0.264766","-0.798805","1.396646","-0.36539","-0.84744","0","1.437258","0.8458263","0.2730697","0","0","-1.146716","24","25.15014","24.57507","16.725",
"11/14/2002 7:00:00 PM","-1.122141","-0.850526","0.764924","-0.184294","-0.322044","1.060733","-0.438293","-0.377497","0","1.437258","0.8458263","0.1365349","0","0","-0.5294007","24","24.49228","24.24614","15.325",
"11/14/2002 8:00:00 PM","-1.226838","-0.954944","1.31823","0.149819","0","0.721785","-0.439921","0","0","0","0.8458263","0","0","0","0","22.92277","23.6751","23.29893","14.25",
"11/14/2002 9:00:00 PM","-1.052723","-1.052446","1.677729","0.371903","0","0.718413","-0.370958","0","0","0","4.562387E-02","0","0","0","0","21.30141","22.86746","22.08444","14",
"11/14/2002 10:00:00 PM","-0.994793","-1.105311","1.773751","0.449692","0","0.718755","-0.378302","0","0","0","4.562387E-02","0","0","0","0","20.67455","22.19862","21.43658","13.25",
"11/14/2002 11:00:00 PM","-0.981422","-1.136611","1.764624","0.52656","0","0.718109","-0.367691","0","0","0","4.562387E-02","0","0","0","0","20.21012","21.65559","20.93285","13",
"11/15/2002","-0.912777","-1.147245","1.684235","0.571651","0","0.716768","-0.346259","0","0","0","4.562387E-02","0","0","0","0","19.79565","21.21564","20.50564","13",
"11/15/2002 1:00:00 AM","-0.938437","-1.128394","1.5888","0.612131","0","0.71568","-0.327402","0","0","0","4.562387E-02","0","0","0","0","19.42741","20.83268","20.13004","13",
"11/15/2002 2:00:00 AM","-0.977432","-1.107869","1.536973","0.678549","0","0.716458","-0.343188","0","0","0","4.562387E-02","0","0","0","0","18.96958","20.43662","19.7031","12.25",
"11/15/2002 3:00:00 AM","-0.902716","-1.11391","1.488256","0.73575","0","0.716562","-0.341202","0","0","0","4.562387E-02","0","0","0","0","18.67498","20.05096","19.36297","12",
"11/15/2002 4:00:00 AM","-0.820616","-1.128196","1.396777","0.758959","0","0.716147","-0.32964","0","0","0","4.562387E-02","0","0","0","0","18.44941","19.7296","19.0895","12",
"11/15/2002 5:00:00 AM","-0.697068","-1.10705","1.278783","0.764107","0","0.715476","-0.322858","0","0","0","4.562387E-02","0","0","0","0","18.32169","19.48494","18.90331","12",
"11/15/2002 6:00:00 AM","-0.730577","-1.295484","0.783732","0.521127","0","0.7232","-0.471438","0","2.315129","0","4.562387E-02","0","0","2.213817","0","21.99949","19.61695","20.80822","12.75",
"11/15/2002 7:00:00 AM","0.078995","-1.309035","0.006971","0.167375","0","0.722425","-0.458398","0","1.42304","0","4.562387E-02","0","0.1598462","1.42306","0","22","20.4944","21.2472","13",
"11/15/2002 8:00:00 AM","2.400153","-1.058958","-1.492882","-0.628607","-0.73482","1.061885","-0.474708","-0.73482","0","1.437258","0.8458263","0.145068","0.5975782","0","-0.9612852","23.86875","22.51949","23.19412","14.5",
"11/15/2002 9:00:00 AM","3.425454","-0.089253","-2.330405","-1.015681","-2.377441","1.395422","-0.377692","-2.377441","0","1.437258","0.8458263","0.2730697","0.857174","0","-2.735769","23.99999","24.48018","24.24009","16.5",
"11/15/2002 10:00:00 AM","3.624672","0.873069","-2.528196","-1.170181","-3.545118","2.066412","-0.275109","-3.545118","0","1.437258","0.8458263","0.5461394","0.9866924","0","-4.071683","24","25.80235","24.90117","18.5",
"11/15/2002 11:00:00 AM","3.282858","1.387562","-2.37732","-1.143026","-4.344342","2.05943","-0.136333","-4.344342","0","1.437258","0.8458263","0.5461394","0.999292","0","-4.608732","24","26.504","25.252","21.25",
"11/15/2002 12:00:00 PM","3.313511","1.526328","-2.21681","-1.144766","-4.918674","2.056876","-0.06158","-4.918674","0","1.437258","0.8458263","0.5461394","1.020971","0","-5.039852","24","26.99677","25.49838","22.75",
"11/15/2002 1:00:00 PM","3.771762","1.636625","-2.099481","-1.19258","-5.576287","1.717815","-0.012274","-5.576287","0","1.437258","0.8458263","0.4096045","1.025134","0","-5.594708","24","27.57957","25.78979","23.75",
"11/15/2002 2:00:00 PM","4.204283","1.815052","-1.999905","-1.236844","-6.253427","1.72133","0","-6.309744","0","1.437258","0.8458263","0.4096045","0.9969201","0","-6.252783","24","28.14655","26.07327","24",
"11/15/2002 3:00:00 PM","4.043639","1.939644","-1.765347","-1.200947","-6.523354","2.05958","0","-6.779012","0","1.437258","0.8458263","0.5461394","0.8695483","0","-6.523463","24","28.44707","26.22353","24",
"11/15/2002 4:00:00 PM","2.860006","1.858357","-1.233878","-1.009545","-5.863608","2.056808","0.036608","-5.951455","0","1.437258","0.8458263","0.5461394","0.5792239","0","-5.793507","24","28.20035","26.10017","24.75",
"11/15/2002 5:00:00 PM","0.151379","1.321371","-0.227905","-0.58323","-3.388204","2.061314","-0.061543","-3.506181","0","1.437258","0.8458263","0.5461394","0.1031191","0","-3.508592","24","26.94404","25.47202","22.75",
"11/15/2002 6:00:00 PM","-0.51686","0.299645","0.367896","-0.405156","-1.985275","1.385677","-0.136011","-2.166931","0","1.437258","0.8458263","0.2730697","0","0","-2.116699","24","25.88292","24.94146","21.25",
"11/15/2002 7:00:00 PM","-0.670066","-0.342059","0.605895","-0.331488","-1.290434","1.050689","-0.223979","-1.41799","0","1.437258","0.8458263","0.1365349","0","0","-1.397913","24","25.25026","24.62513","19.5",
"11/15/2002 8:00:00 PM","-0.858752","-0.561674","1.004344","-0.107569","0","0.715277","-0.303619","0","0","0","0.8458263","0","0","0","0","24.32501","24.56782","24.44641","18.25",
"11/15/2002 9:00:00 PM","-0.87116","-0.677825","1.31744","0.096168","0","0.713741","-0.272711","0","0","0","4.562387E-02","0","0","0","0","22.68789","23.89385","23.29087","17.25",
"11/15/2002 10:00:00 PM","-0.886006","-0.790325","1.501541","0.211583","0","0.714244","-0.285795","0","0","0","4.562387E-02","0","0","0","0","21.92981","23.2173","22.57355","16.25",
"11/15/2002 11:00:00 PM","-0.931701","-0.879102","1.576352","0.317102","0","0.715048","-0.302959","0","0","0","4.562387E-02","0","0","0","0","21.25494","22.63669","21.94581","15.25",
"11/16/2002","-0.989299","-0.957052","1.618691","0.417568","0","0.71589","-0.324059","0","0","0","4.562387E-02","0","0","0","0","20.65317","22.08529","21.36923","14.25",
