"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"11/16/2002 1:00:00 AM","-0.938661","-1.020393","1.620059","0.49923","0","0.715419","-0.313659","0","0","0","4.562387E-02","0","0","0","0","20.19718","21.58304","20.89011","14",
"11/16/2002 2:00:00 AM","-0.892572","-1.055302","1.55113","0.541865","0","0.714565","-0.296744","0","0","0","4.562387E-02","0","0","0","0","19.8606","21.17764","20.51912","14",
"11/16/2002 3:00:00 AM","-0.868774","-1.053195","1.47088","0.580677","0","0.713484","-0.280964","0","0","0","4.562387E-02","0","0","0","0","19.55189","20.82521","20.18855","14",
"11/16/2002 4:00:00 AM","-0.870809","-1.03952","1.402666","0.625791","0","0.714754","-0.302016","0","0","0","4.562387E-02","0","0","0","0","19.20305","20.49354","19.8483","13.25",
"11/16/2002 5:00:00 AM","-0.913904","-1.049846","1.396592","0.703543","0","0.716312","-0.330701","0","0","0","4.562387E-02","0","0","0","0","18.74617","20.10376","19.42497","12.25",
"11/16/2002 6:00:00 AM","-0.892496","-1.087671","1.389773","0.767309","0","0.716011","-0.325853","0","0","0","4.562387E-02","0","0","0","0","18.39566","19.70401","19.04983","12",
"11/16/2002 7:00:00 AM","-0.436038","-1.140828","1.224127","0.730467","0","0.716117","-0.328081","0","0","0","4.562387E-02","0","7.502349E-02","0","0","18.43445","19.55439","18.99442","12",
"11/16/2002 8:00:00 AM","1.333259","-1.105946","0.29478","0.185708","0","0.71585","-0.317261","0","0","0","4.562387E-02","0","0.3895496","0","0","20.51952","20.60421","20.56186","14.25",
"11/16/2002 9:00:00 AM","2.957647","-0.614998","-1.221163","-0.623398","0","0.716853","-0.336314","0","0","0","4.562387E-02","0","0.7355723","0","0","23.95932","22.84918","23.40425","17.25",
"11/16/2002 10:00:00 AM","2.711948","0.321906","-2.074025","-1.021116","0","0.716041","-0.318339","0","0","0","4.562387E-02","0","0.793003","0","0","25.67278","24.80052","25.23665","19.275",
"11/16/2002 11:00:00 AM","1.737998","0.880431","-1.881708","-0.991","0","0.713715","-0.270403","0","0","0","4.562387E-02","0","0.6496267","0","0","26.13665","25.63668","25.88667","20.675",
"11/16/2002 12:00:00 PM","1.645446","0.788068","-1.537098","-0.958541","0","0.712191","-0.240169","0","0","0","4.562387E-02","0","0.641232","0","0","26.62291","26.01393","26.31842","21.75",
"11/16/2002 1:00:00 PM","2.979223","0.525162","-2.213497","-1.438535","0","0.714509","-0.286199","0","0","0","4.562387E-02","0","0.9781941","0","0","28.5815","27.37013","27.97582","22.75",
"11/16/2002 2:00:00 PM","2.907107","0.699782","-2.222825","-1.58741","0","0.71789","-0.35923","0","0","0","4.562387E-02","0","0.9022841","0","0","29.56387","28.46692","29.0154","22.25",
"11/16/2002 3:00:00 PM","2.396951","0.711292","-1.871351","-1.609882","0","0.721285","-0.428047","0","0","0","4.562387E-02","0","0.7612446","0","0","29.93709","29.15502","29.54605","21.25",
"11/16/2002 4:00:00 PM","0.745262","0.696021","-0.67069","-1.187595","0","0.720767","-0.414244","0","0","0","4.562387E-02","0","0.3864714","0","0","28.6283","28.67012","28.64921","20.25",
"11/16/2002 5:00:00 PM","-0.802197","0.388337","0.633481","-0.612871","0","0.719016","-0.377525","0","0","0","4.562387E-02","0","6.105901E-02","0","0","26.09018","27.25544","26.67281","18.5",
"11/16/2002 6:00:00 PM","-1.11456","-0.241201","1.487065","-0.215038","0","0.71928","-0.383544","0","0","0","4.562387E-02","0","0","0","0","24.1518","25.79924","24.97552","16.5",
"11/16/2002 7:00:00 PM","-1.09364","-0.703057","1.848576","-0.003266","0","0.719689","-0.392878","0","0","0","4.562387E-02","0","0","0","0","23.0526","24.72526","23.88893","15.25",
"11/16/2002 8:00:00 PM","-0.982352","-0.926536","1.952806","0.117929","0","0.718678","-0.373135","0","0","0","4.562387E-02","0","0","0","0","22.40406","23.91511","23.15958","15",
"11/16/2002 9:00:00 PM","-0.840832","-1.011102","1.871699","0.167004","0","0.716679","-0.335988","0","0","0","4.562387E-02","0","0","0","0","22.05094","23.35164","22.70129","15.375",
"11/16/2002 10:00:00 PM","-0.720727","-1.011252","1.713885","0.192698","0","0.714632","-0.29591","0","0","0","4.562387E-02","0","0","0","0","21.76531","22.95993","22.36262","15.875",
"11/16/2002 11:00:00 PM","-0.763542","-0.96488","1.581606","0.236366","0","0.714805","-0.307697","0","0","0","4.562387E-02","0","0","0","0","21.36176","22.61211","21.98693","15.25",
"11/17/2002","-0.745363","-0.917556","1.513628","0.311102","0","0.714563","-0.302335","0","0","0","4.562387E-02","0","0","0","0","21.00011","22.24499","21.62255","15",
"11/17/2002 1:00:00 AM","-0.641625","-0.901786","1.394294","0.337158","0","0.714169","-0.294037","0","0","0","4.562387E-02","0","0","0","0","20.83544","21.95059","21.39301","15",
"11/17/2002 2:00:00 AM","-0.828123","-0.869095","1.349814","0.409703","0","0.715104","-0.305995","0","0","0","4.562387E-02","0","0","0","0","20.31215","21.60989","20.96102","14.25",
"11/17/2002 3:00:00 AM","-0.770776","-0.897987","1.365913","0.499666","0","0.714729","-0.302017","0","0","0","4.562387E-02","0","0","0","0","19.9799","21.19627","20.58809","14",
"11/17/2002 4:00:00 AM","-0.672398","-0.930395","1.267408","0.510054","0","0.714104","-0.292636","0","0","0","4.562387E-02","0","0","0","0","19.79417","20.91332","20.35375","14",
"11/17/2002 5:00:00 AM","-0.610513","-0.901732","1.166275","0.524218","0","0.713727","-0.284624","0","0","0","4.562387E-02","0","0","0","0","19.63553","20.69069","20.16311","14",
"11/17/2002 6:00:00 AM","-0.583182","-0.860448","1.075069","0.539243","0","0.713398","-0.276489","0","0","0","4.562387E-02","0","0","0","0","19.47385","20.49224","19.98305","14",
"11/17/2002 7:00:00 AM","-0.144399","-0.856882","0.875863","0.478799","0","0.714149","-0.286969","0","0","0","4.562387E-02","0","9.135559E-02","0","0","19.67673","20.50755","20.09214","14",
"11/17/2002 8:00:00 AM","0.843958","-0.796412","0.149588","0.054481","0","0.71768","-0.355063","0","0","0","4.562387E-02","0","0.3339578","0","0","21.02209","21.39324","21.20766","14",
"11/17/2002 9:00:00 AM","1.188087","-0.45632","-0.30567","-0.17839","0","0.718576","-0.369759","0","0","0","4.562387E-02","0","0.4639338","0","0","22.08113","22.2603","22.17072","14.75",
"11/17/2002 10:00:00 AM","2.0936","-0.212101","-1.019394","-0.582009","0","0.720577","-0.413078","0","0","0","4.562387E-02","0","0.7207634","0","0","23.97023","23.5738","23.77201","15.75",
"11/17/2002 11:00:00 AM","2.123823","0.21176","-1.737634","-0.943663","0","0.721516","-0.433168","0","0","0","4.562387E-02","0","0.812721","0","0","25.39968","25.03048","25.21507","16.75",
"11/17/2002 12:00:00 PM","0.187549","0.621044","-0.592641","-0.435307","0","0.715924","-0.322153","0","0","0","4.562387E-02","0","0.3087003","0","0","24.21067","24.54922","24.37994","17.75",
"11/17/2002 1:00:00 PM","0.996672","0.122307","-0.53582","-0.552914","0","0.716291","-0.331215","0","0","0","4.562387E-02","0","0.5035555","0","0","24.65024","24.71333","24.68179","18",
"11/17/2002 2:00:00 PM","1.792825","0.001304","-0.902022","-0.821938","0","0.71928","-0.392124","0","0","0","4.562387E-02","0","0.6861836","0","0","25.88079","25.47525","25.67802","18",
"11/17/2002 3:00:00 PM","1.750996","0.105651","-1.105885","-0.992486","0","0.722606","-0.463068","0","0","0","4.562387E-02","0","0.6532021","0","0","26.53645","26.26878","26.40261","17.25",
"11/17/2002 4:00:00 PM","0.031872","0.300235","-0.107134","-0.552512","0","0.719436","-0.395551","0","0","0","4.562387E-02","0","0.2573572","0","0","24.92636","25.65995","25.29315","17",
"11/17/2002 5:00:00 PM","-0.775534","-0.025902","0.787021","-0.134834","0","0.715563","-0.312187","0","0","0","4.562387E-02","0","3.121866E-02","0","0","23.25504","24.48438","23.86971","17",
"11/17/2002 6:00:00 PM","-0.914748","-0.443638","1.255047","0.087043","0","0.714807","-0.296316","0","0","0","4.562387E-02","0","0","0","0","22.16686","23.52434","22.8456","16.25",
"11/17/2002 7:00:00 PM","-0.897474","-0.70962","1.461673","0.219651","0","0.715404","-0.308778","0","0","0","4.562387E-02","0","0","0","0","21.39277","22.78784","22.09031","15.25",
"11/17/2002 8:00:00 PM","-0.98933","-0.85506","1.581391","0.342505","0","0.717786","-0.359641","0","0","0","4.562387E-02","0","0","0","0","20.61136","22.13312","21.37224","13.5",
"11/17/2002 9:00:00 PM","-1.026256","-0.96875","1.684895","0.473375","0","0.71915","-0.388015","0","0","0","4.562387E-02","0","0","0","0","19.88968","21.48174","20.68571","12.25",
"11/17/2002 10:00:00 PM","-1.006698","-1.073397","1.707862","0.563456","0","0.718531","-0.375848","0","0","0","4.562387E-02","0","0","0","0","19.38817","20.90114","20.14466","12",
"11/17/2002 11:00:00 PM","-1.04462","-1.13902","1.697101","0.645472","0","0.718996","-0.386807","0","0","0","4.562387E-02","0","0","0","0","18.83145","20.37684","19.60414","11.25",
"11/18/2002","-1.017997","-1.178159","1.677972","0.723547","0","0.71822","-0.374698","0","0","0","4.562387E-02","0","0","0","0","18.33775","19.88152","19.10964","11",
"11/18/2002 1:00:00 AM","-1.018229","-1.202884","1.623125","0.779929","0","0.719151","-0.391896","0","0","0","4.562387E-02","0","0","0","0","17.90479","19.44364","18.67421","10.25",
"11/18/2002 2:00:00 AM","-1.054418","-1.215426","1.610476","0.862999","0","0.720243","-0.417417","0","0","0","4.562387E-02","0","0","0","0","17.3748","18.98086","18.17783","9.25",
"11/18/2002 3:00:00 AM","-0.989925","-1.239935","1.567211","0.917856","0","0.71983","-0.411402","0","0","0","4.562387E-02","0","0","0","0","17.00076","18.556","17.77838","9",
"11/18/2002 4:00:00 AM","-0.912699","-1.247728","1.476119","0.940734","0","0.71923","-0.398768","0","0","0","4.562387E-02","0","0","0","0","16.75507","18.20975","17.48241","9",
"11/18/2002 5:00:00 AM","-0.914547","-1.222893","1.390085","0.968164","0","0.718555","-0.383814","0","0","0","4.562387E-02","0","0","0","0","16.46367","17.89735","17.18051","9",
"11/18/2002 6:00:00 AM","-1.085972","-1.638503","0.684682","0.622813","0","0.732215","-0.662878","0","3.445976","0","4.562387E-02","0","0","3.283803","0","21.88122","18.08053","19.98088","9",
"11/18/2002 7:00:00 AM","-0.580121","-1.795273","-0.272778","0.219683","0","0.73223","-0.669648","0","3.114303","0","4.562387E-02","0","0.1187156","3.114303","0","22","19.10888","20.55444","9",
"11/18/2002 8:00:00 AM","1.774527","-1.465503","-1.375772","-0.418181","0","1.067211","-0.620648","0","0.089764","1.437258","0.8458263","0.1536011","0.5363985","0","-0.1979225","22.60071","20.91097","21.75584","10.5",
"11/18/2002 9:00:00 AM","3.012934","-0.676831","-2.482905","-0.926801","-0.698451","1.405293","-0.58411","-0.698451","0","1.437258","0.8458263","0.2770416","0.8182981","0","-1.244451","23.96281","22.95546","23.45914","12.5",
"11/18/2002 10:00:00 AM","3.320864","0.371354","-2.769947","-1.142797","-1.91299","2.077345","-0.472933","-1.91299","0","1.437258","0.8458263","0.5461394","0.9502937","0","-2.804105","24","24.50134","24.25067","14.65",
"11/18/2002 11:00:00 AM","3.234073","1.081547","-2.686174","-1.228272","-2.903694","2.073158","-0.378192","-2.903694","0","1.437258","0.8458263","0.5461394","1.024994","0","-3.621979","24","25.51169","24.75585","16.475",
"11/18/2002 12:00:00 PM","2.932057","1.369143","-2.404125","-1.192868","-3.394598","2.070124","-0.313986","-3.394598","0","1.437258","0.8458263","0.5461394","1.00441","0","-3.993912","24","26.07337","25.03669","17.725",
"11/18/2002 1:00:00 PM","3.276813","1.414825","-2.238367","-1.223664","-4.068801","1.730355","-0.261598","-4.068801","0","1.437258","0.8458263","0.4096045","1.011951","0","-4.444843","24","26.64674","25.32337","18.75",
"11/18/2002 2:00:00 PM","3.604595","1.416669","-2.070718","-1.239522","-4.546868","1.73319","-0.24884","-4.546868","0","1.437258","0.8458263","0.4096045","0.9664003","0","-4.905345","24","27.13239","25.5662","19",
"11/18/2002 3:00:00 PM","3.293813","1.452113","-1.768939","-1.183905","-4.525477","2.069833","-0.248852","-4.525477","0","1.437258","0.8458263","0.5461394","0.8148179","0","-5.00318","24","27.36666","25.68333","19",
"11/18/2002 4:00:00 PM","1.614528","1.252477","-1.072984","-0.920756","-3.241116","2.071337","-0.286994","-3.241116","0","1.437258","0.8458263","0.5461394","0.4800872","0","-3.790055","24","26.8782","25.4391","18.25",
"11/18/2002 5:00:00 PM","-0.599816","0.508544","-0.083143","-0.519348","-1.094485","2.076069","-0.376651","-1.094485","0","1.437258","0.8458263","0.5461394","0.0802541","0","-1.811428","24","25.56546","24.78273","16.5",
"11/18/2002 6:00:00 PM","-1.174622","-0.423716","0.489944","-0.341568","-0.154177","1.401907","-0.478291","-0.154177","0","1.437258","0.8458263","0.2730697","0","0","-0.6059018","23.95011","24.52619","24.23815","14.5",
"11/18/2002 7:00:00 PM","-1.18666","-0.988653","0.74556","-0.252415","0","1.063136","-0.495781","0","0","1.437258","0.8458263","0.1378034","0","0","-0.2334882","23.76948","23.87775","23.82361","14",
"11/18/2002 8:00:00 PM","-1.110162","-1.018336","1.326603","0.094131","0","0.721222","-0.429807","0","0","0","0.8458263","0","0","0","0","22.46729","23.08555","22.77642","14",
"11/18/2002 9:00:00 PM","-1.058322","-1.056715","1.682285","0.31054","0","0.718913","-0.383196","0","0","0","4.562387E-02","0","0","0","0","20.77998","22.29261","21.53629","13.25",
"11/18/2002 10:00:00 PM","-1.053049","-1.090199","1.834728","0.427358","0","0.719368","-0.395207","0","0","0","4.562387E-02","0","0","0","0","19.98402","21.54879","20.7664","12.25",
"11/18/2002 11:00:00 PM","-1.08066","-1.150479","1.863292","0.53175","0","0.720062","-0.41124","0","0","0","4.562387E-02","0","0","0","0","19.26873","20.92002","20.09438","11.25",
"11/19/2002","-1.044017","-1.204066","1.842766","0.617718","0","0.719432","-0.398393","0","0","0","4.562387E-02","0","0","0","0","18.76232","20.3504","19.55636","11",
"11/19/2002 1:00:00 AM","-1.067949","-1.238064","1.7911","0.691523","0","0.719923","-0.410273","0","0","0","4.562387E-02","0","0","0","0","18.22892","19.83685","19.03289","10.25",
"11/19/2002 2:00:00 AM","-1.034443","-1.259793","1.750346","0.771113","0","0.719459","-0.399731","0","0","0","4.562387E-02","0","0","0","0","17.76908","19.33917","18.55413","10",
"11/19/2002 3:00:00 AM","-1.093166","-1.272708","1.700646","0.842066","0","0.720056","-0.411752","0","0","0","4.562387E-02","0","0","0","0","17.23143","18.8691","18.05026","9.25",
"11/19/2002 4:00:00 AM","-1.038133","-1.28633","1.661859","0.91295","0","0.719411","-0.404255","0","0","0","4.562387E-02","0","0","0","0","16.82927","18.40653","17.6179","9",
"11/19/2002 5:00:00 AM","-1.070968","-1.300183","1.600808","0.96688","0","0.720401","-0.420876","0","0","0","4.562387E-02","0","0","0","0","16.3745","17.98415","17.17932","8.25",
"11/19/2002 6:00:00 AM","-1.241526","-1.766926","0.915368","0.63314","0","0.734855","-0.71917","0","4.033272","0","4.562387E-02","0","0","3.841467","0","21.85627","18.06715","19.96171","8",
"11/19/2002 7:00:00 AM","-0.697533","-1.971339","-0.093632","0.211066","0","0.734966","-0.727257","0","3.246791","0","4.562387E-02","0","0.1316445","3.244153","0","21.99768","19.08529","20.54149","8",
"11/19/2002 8:00:00 AM","1.95058","-1.613511","-1.288478","-0.460575","0","1.068189","-0.678027","0","0.063524","1.437258","0.8458263","0.1536022","0.5854744","0","-0.2480757","22.60656","20.97406","21.79031","9.5",
"11/19/2002 9:00:00 AM","2.944975","-0.739436","-2.386278","-0.944407","-0.574713","1.4042","-0.640044","-0.574713","0","1.437258","0.8458263","0.2767802","0.837474","0","-1.167687","23.95591","22.98597","23.47094","11.5",
"11/19/2002 10:00:00 AM","3.051231","0.26461","-2.622279","-1.115468","-1.545959","2.072111","-0.536271","-1.545959","0","1.437258","0.8458263","0.5461394","0.9474945","0","-2.546136","24","24.40836","24.20418","13.5",
"11/19/2002 11:00:00 AM","2.701076","0.770478","-2.415922","-1.122627","-2.256812","2.068845","-0.430988","-2.256812","0","1.437258","0.8458263","0.5461394","0.9716964","0","-3.067942","24","25.1444","24.5722","15.5",
"11/19/2002 12:00:00 PM","2.593184","0.786769","-2.125053","-1.095421","-2.680031","2.066897","-0.365944","-2.680031","0","1.437258","0.8458263","0.5461394","0.9729095","0","-3.372487","24","25.56899","24.78449","16.75",
"11/19/2002 1:00:00 PM","3.115033","0.827184","-2.028537","-1.161118","-3.450102","1.728305","-0.314128","-3.450102","0","1.437258","0.8458263","0.4096045","0.9972424","0","-3.898407","24","26.17439","25.08719","17.75",
"11/19/2002 2:00:00 PM","2.892407","1.034277","-1.825895","-1.133899","-3.58483","1.731815","-0.300975","-3.58483","0","1.437258","0.8458263","0.4096045","0.8521109","0","-4.015254","24","26.57646","25.28823","18",
"11/19/2002 3:00:00 PM","2.245527","1.011346","-1.443107","-1.033119","-3.219355","2.068282","-0.300935","-3.219355","0","1.437258","0.8458263","0.5461394","0.6453872","0","-3.79291","24","26.59232","25.29616","18",
"11/19/2002 4:00:00 PM","1.357563","0.784079","-0.9513","-0.871812","-2.482856","2.068473","-0.339709","-2.482856","0","1.437258","0.8458263","0.5461394","0.437401","0","-3.128386","24","26.29239","25.14619","17.25",
"11/19/2002 5:00:00 PM","-0.607979","0.301008","-0.103553","-0.517134","-0.796487","2.070388","-0.391472","-0.796487","0","1.437258","0.8458263","0.5461394","6.912076E-02","0","-1.537768","24","25.19209","24.59605","16.25",
"11/19/2002 6:00:00 PM","-0.810467","-0.423946","0.341294","-0.389913","-0.420317","1.395551","-0.404437","-0.420317","0","1.437258","0.8458263","0.2730697","0","0","-0.8028542","24","24.3953","24.19765","16",
"11/19/2002 7:00:00 PM","-0.82914","-0.805225","0.506266","-0.340213","-0.282793","1.057593","-0.404362","-0.282793","0","1.437258","0.8458263","0.1365349","0","0","-0.4740306","24","23.96699","23.98349","16",
"11/19/2002 8:00:00 PM","-0.836762","-0.78042","0.996121","-0.047648","0","0.717716","-0.365392","0","0","0","0.8458263","0","0","0","0","23.22523","23.35806","23.29164","16",
"11/19/2002 9:00:00 PM","-0.718129","-0.774996","1.283235","0.12148","0","0.714005","-0.288525","0","0","0","4.562387E-02","0","0","0","0","21.70414","22.7626","22.23337","16",
"11/19/2002 10:00:00 PM","-0.703373","-0.774472","1.366622","0.181897","0","0.714208","-0.294099","0","0","0","4.562387E-02","0","0","0","0","21.04957","22.23556","21.64256","15.25",
"11/19/2002 11:00:00 PM","-0.656475","-0.793136","1.354556","0.247762","0","0.714008","-0.288831","0","0","0","4.562387E-02","0","0","0","0","20.69098","21.81647","21.25372","15",
"11/20/2002","-0.622418","-0.803054","1.28365","0.285084","0","0.713218","-0.274316","0","0","0","4.562387E-02","0","0","0","0","20.40498","21.47659","20.94079","15",
"11/20/2002 1:00:00 AM","-0.690189","-0.796909","1.232722","0.337883","0","0.71397","-0.291206","0","0","0","4.562387E-02","0","0","0","0","19.97661","21.14314","20.55987","14.25",
"11/20/2002 2:00:00 AM","-0.641708","-0.80261","1.212131","0.405083","0","0.713896","-0.288805","0","0","0","4.562387E-02","0","0","0","0","19.6754","20.79637","20.23588","14",
"11/20/2002 3:00:00 AM","-0.743207","-0.813093","1.182757","0.459209","0","0.716789","-0.343059","0","0","0","4.562387E-02","0","0","0","0","19.20358","20.45835","19.83097","12.5",
"11/20/2002 4:00:00 AM","-0.761589","-0.831429","1.228661","0.558934","0","0.716754","-0.346055","0","0","0","4.562387E-02","0","0","0","0","18.75545","20.04444","19.39994","12",
"11/20/2002 5:00:00 AM","-0.702607","-0.880321","1.193211","0.596295","0","0.716001","-0.332107","0","0","0","4.562387E-02","0","0","0","0","18.48482","19.70171","19.09326","12",
"11/20/2002 6:00:00 AM","-0.775985","-1.138572","0.787394","0.3982","0","0.724953","-0.511815","0","1.99482","0","4.562387E-02","0","0","1.897232","0","21.9929","19.70426","20.84858","12",
"11/20/2002 7:00:00 AM","-0.806452","-1.227602","0.285942","0.218412","0","0.724641","-0.512195","0","2.069821","0","4.562387E-02","0","2.491468E-02","2.069821","0","22","20.0917","21.04585","12",
"11/20/2002 8:00:00 AM","-0.381112","-1.294399","-0.306908","-0.084719","0","1.061617","-0.512581","0","0.416011","1.437258","0.8458263","0.1536011","0.1152237","0.1770689","0","22","20.65642","21.32821","12",
"11/20/2002 9:00:00 AM","-0.138106","-1.064093","-0.450176","-0.133776","0","1.394798","-0.473268","0","0.088847","1.437258","0.8458263","0.3072021","0.169821","0","-0.3531781","22.00472","21.1171","21.56091","12.75",
"11/20/2002 10:00:00 AM","-0.057783","-0.864077","-0.513275","-0.190301","0","2.065298","-0.426931","0","0.000689","1.437258","0.8458263","0.6141966","0.1692769","0","-0.8005698","22.12697","21.47797","21.80247","13.75",
"11/20/2002 11:00:00 AM","0.087333","-0.756303","-0.619889","-0.281313","0","2.06842","-0.434413","0","0","1.437258","0.8458263","0.6029822","0.212091","0","-0.8165349","22.53101","21.8812","22.20611","14",
"11/20/2002 12:00:00 PM","1.21847","-0.687105","-1.185447","-0.632763","-0.273568","2.074118","-0.450814","-0.375596","0","1.437258","0.8458263","0.5743152","0.5306982","0","-1.124542","23.63301","22.91279","23.2729","14.75",
"11/20/2002 1:00:00 PM","3.14828","-0.158777","-2.048579","-1.132786","-2.159141","1.735803","-0.416829","-2.52743","0","1.437258","0.8458263","0.4096045","0.9696326","0","-2.751138","23.9999","24.70792","24.35391","15.75",
"11/20/2002 2:00:00 PM","2.767504","0.759194","-2.052515","-1.143954","-2.753365","1.735079","-0.364679","-3.077017","0","1.437258","0.8458263","0.4096045","0.8357721","0","-3.273111","24","25.69479","24.84739","16.75",
"11/20/2002 3:00:00 PM","1.859803","0.856888","-1.621542","-0.97231","-2.357073","2.076182","-0.351393","-2.554656","0","1.437258","0.8458263","0.5461394","0.5881475","0","-3.026579","24","25.76217","24.88109","17",
"11/20/2002 4:00:00 PM","1.35451","0.634015","-1.222294","-0.854092","-1.928641","2.077367","-0.389952","-2.067942","0","1.437258","0.8458263","0.5461394","0.4502067","0","-2.669948","24","25.67723","24.83862","16.25",
"11/20/2002 5:00:00 PM","-0.686661","0.233295","-0.32899","-0.47646","-0.327159","2.078746","-0.440429","-0.344668","0","1.437258","0.8458263","0.5461394","0.0632436","0","-1.161642","23.97301","24.64355","24.30828","15.25",
"11/20/2002 6:00:00 PM","-1.0863","-0.503099","0.217417","-0.30655","0","1.401456","-0.47735","0","0","1.437258","0.8458263","0.2751279","0","0","-0.4506393","23.67154","23.81325","23.74239","14.25",
"11/20/2002 7:00:00 PM","-0.964388","-0.948359","0.509396","-0.215133","0","1.062612","-0.48318","0","0","1.437258","0.8458263","0.1412946","0","0","-0.2278251","23.52939","23.28109","23.40524","14",
"11/20/2002 8:00:00 PM","-0.921284","-0.896543","1.070351","0.098571","0","0.72074","-0.422576","0","0","0","0.8458263","0","0","0","0","22.33444","22.63967","22.48705","14",
"11/20/2002 9:00:00 PM","-0.923708","-0.901681","1.409478","0.280116","0","0.716745","-0.337283","0","0","0","4.562387E-02","0","0","0","0","20.65148","21.96538","21.30843","14",
"11/20/2002 10:00:00 PM","-1.007219","-0.936072","1.600518","0.404442","0","0.718246","-0.36864","0","0","0","4.562387E-02","0","0","0","0","19.73742","21.26275","20.50009","12.5",
"11/20/2002 11:00:00 PM","-1.043035","-1.020983","1.700083","0.532857","0","0.719613","-0.396986","0","0","0","4.562387E-02","0","0","0","0","19.01245","20.61336","19.81291","11.25",
"11/21/2002","-1.078025","-1.112173","1.736886","0.635916","0","0.720425","-0.417354","0","0","0","4.562387E-02","0","0","0","0","18.38366","20.01238","19.19802","10.25",
"11/21/2002 1:00:00 AM","-0.971254","-1.189017","1.705495","0.70169","0","0.718328","-0.371889","0","0","0","4.562387E-02","0","0","0","0","18.0153","19.4916","18.75345","10.75",
"11/21/2002 2:00:00 AM","-1.02795","-1.212258","1.629305","0.750744","0","0.718316","-0.373388","0","0","0","4.562387E-02","0","0","0","0","17.53365","19.05663","18.29514","10.25",
"11/21/2002 3:00:00 AM","-0.928726","-1.204619","1.573371","0.810273","0","0.715972","-0.332419","0","0","0","4.562387E-02","0","0","0","0","17.25123","18.64231","17.94677","10.75",
"11/21/2002 4:00:00 AM","-0.900786","-1.187617","1.43009","0.808129","0","0.714867","-0.307945","0","0","0","4.562387E-02","0","0","0","0","17.02927","18.35402","17.69165","11",
"11/21/2002 5:00:00 AM","-0.975735","-1.14023","1.372219","0.864872","0","0.717649","-0.363159","0","0","0","4.562387E-02","0","0","0","0","16.57256","18.02425","17.29841","9.5",
"11/21/2002 6:00:00 AM","-1.146539","-1.583635","0.743133","0.568111","0","0.732296","-0.661831","0","3.811472","0","4.562387E-02","0","0","3.635333","0","21.86925","18.11085","19.99005","9",
"11/21/2002 7:00:00 AM","-0.565527","-1.783438","-0.209529","0.164712","0","0.726233","-0.548786","0","2.969534","0","4.562387E-02","0","0.1102938","2.968442","0","21.99875","19.09399","20.54637","11.25",
"11/21/2002 8:00:00 AM","1.606652","-1.462081","-1.289392","-0.44804","0","1.060173","-0.46201","0","0","1.437258","0.8458263","0.1533898","0.4932583","0","-0.2169883","22.62083","20.8201","21.72046","13.5",
"11/21/2002 9:00:00 AM","2.376396","-0.773881","-2.250979","-0.871175","-0.486652","1.39856","-0.424966","-0.486652","0","1.437258","0.8458263","0.2771503","0.7194229","0","-0.8887939","23.94768","22.59521","23.27145","15.5",
"11/21/2002 10:00:00 AM","2.63958","-0.075877","-2.45373","-1.035568","-1.441236","2.073096","-0.363084","-1.441236","0","1.437258","0.8458263","0.5461394","0.8485001","0","-2.131306","24","23.90002","23.95001","16.75",
"11/21/2002 11:00:00 AM","2.535205","0.343561","-2.28669","-1.073487","-2.112089","2.071279","-0.311669","-2.112089","0","1.437258","0.8458263","0.5461394","0.9020516","0","-2.706833","24","24.66241","24.3312","17.75",
"11/21/2002 12:00:00 PM","2.273729","0.404684","-1.984048","-1.048013","-2.391372","2.070186","-0.260613","-2.391372","0","1.437258","0.8458263","0.5461394","0.8870597","0","-2.891343","24","25.06379","24.53189","18.75",
"11/21/2002 1:00:00 PM","2.510136","0.345309","-1.772988","-1.061597","-2.780348","1.731068","-0.247918","-2.780348","0","1.437258","0.8458263","0.4096045","0.8798759","0","-3.137151","24","25.47914","24.73957","19",
"11/21/2002 2:00:00 PM","2.635916","0.362446","-1.623326","-1.074582","-2.950831","1.734088","-0.285855","-2.950831","0","1.437258","0.8458263","0.4096045","0.8534357","0","-3.360708","24","25.86662","24.93331","18.25",
"11/21/2002 3:00:00 PM","2.240973","0.285971","-1.32705","-0.998802","-2.605202","2.075845","-0.336479","-2.605202","0","1.437258","0.8458263","0.5461394","0.723954","0","-3.246301","24","25.94994","24.97497","17.25",
"11/21/2002 4:00:00 PM","0.872628","0.06294","-0.717148","-0.761982","-1.482124","2.077953","-0.387576","-1.482124","0","1.437258","0.8458263","0.5461394","0.4275591","0","-2.218153","24","25.44856","24.72428","16.25",
"11/21/2002 5:00:00 PM","-1.027718","-0.403341","0.132622","-0.401614","-0.086627","2.078917","-0.454614","-0.086627","0","1.437258","0.8458263","0.5461394","6.381129E-02","0","-0.9443153","23.53571","24.27291","23.90431","14.5",
"11/21/2002 6:00:00 PM","-1.260094","-0.930795","0.729523","-0.16881","0","1.399005","-0.456873","0","0","1.437258","0.8458263","0.2901884","0","0","-0.4297475","23.05859","23.29655","23.17757","14",
"11/21/2002 7:00:00 PM","-1.247751","-1.246422","0.886845","-0.140132","0","1.059604","-0.443032","0","0","1.437258","0.8458263","0.1467769","0","0","-0.2082344","22.78206","22.81888","22.80047","14",
"11/21/2002 8:00:00 PM","-1.204246","-1.100482","1.396093","0.173546","0","0.718687","-0.383642","0","0","0","0.8458263","0","0","0","0","21.60479","22.17151","21.88815","14",
"11/21/2002 9:00:00 PM","-1.128499","-1.061171","1.688828","0.364716","0","0.716601","-0.340767","0","0","0","4.562387E-02","0","0","0","0","19.98226","21.47923","20.73075","13.25",
"11/21/2002 10:00:00 PM","-1.029048","-1.075652","1.771186","0.447944","0","0.715663","-0.321677","0","0","0","4.562387E-02","0","0","0","0","19.34313","20.83403","20.08858","13",
"11/21/2002 11:00:00 PM","-0.978138","-1.091869","1.70065","0.499109","0","0.714619","-0.302324","0","0","0","4.562387E-02","0","0","0","0","18.95568","20.36486","19.66027","13",
"11/22/2002","-0.917328","-1.078734","1.592045","0.535996","0","0.713784","-0.286135","0","0","0","4.562387E-02","0","0","0","0","18.63513","19.98044","19.30779","13",
"11/22/2002 1:00:00 AM","-0.809403","-1.055779","1.463635","0.559437","0","0.711463","-0.240622","0","0","0","4.562387E-02","0","0","0","0","18.50211","19.66564","19.08387","13.75",
"11/22/2002 2:00:00 AM","-0.865256","-1.005674","1.335325","0.578869","0","0.711877","-0.249736","0","0","0","4.562387E-02","0","0","0","0","18.1746","19.40096","18.78778","13.25",
"11/22/2002 3:00:00 AM","-0.923806","-0.973773","1.318197","0.662132","0","0.713299","-0.277889","0","0","0","4.562387E-02","0","0","0","0","17.71084","19.0449","18.37787","12.25",
"11/22/2002 4:00:00 AM","-0.922561","-0.998449","1.307037","0.728147","0","0.713056","-0.272719","0","0","0","4.562387E-02","0","0","0","0","17.35511","18.66485","18.00998","12",
"11/22/2002 5:00:00 AM","-0.886933","-1.012601","1.256936","0.763675","0","0.712424","-0.25927","0","0","0","4.562387E-02","0","0","0","0","17.09132","18.33942","17.71537","12",
"11/22/2002 6:00:00 AM","-0.915703","-1.345349","0.618665","0.452856","0","0.72052","-0.425757","0","3.105173","0","4.562387E-02","0","0","2.963687","0","21.89828","18.52458","20.21143","13.5",
"11/22/2002 7:00:00 AM","-0.495116","-1.375112","-0.252968","0.083549","0","0.72138","-0.444347","0","2.442759","0","4.562387E-02","0","0.1229821","2.441363","0","21.99892","19.50024","20.74958","13.25",
"11/22/2002 8:00:00 AM","1.875409","-1.254737","-1.48439","-0.60177","-0.077425","1.054902","-0.404599","-0.077425","0","1.437258","0.8458263","0.1496235","0.5543562","0","-0.2666636","23.26364","21.32602","22.29483","15.25",
"11/22/2002 9:00:00 AM","3.118129","-0.570943","-2.437651","-1.035497","-1.419629","1.389834","-0.3642","-1.419629","0","1.437258","0.8458263","0.2730697","0.8082511","0","-1.762036","23.99938","23.23313","23.61626","16.75",
"11/22/2002 10:00:00 AM","3.310983","0.431191","-2.62155","-1.2171","-2.494693","2.059898","-0.31292","-2.494693","0","1.437258","0.8458263","0.5461394","0.9360104","0","-3.08484","24","24.65924","24.32962","17.75",
"11/22/2002 11:00:00 AM","2.90473","0.916318","-2.416745","-1.226598","-2.979629","2.057665","-0.261953","-2.979629","0","1.437258","0.8458263","0.5461394","0.9640262","0","-3.475902","24","25.40748","24.70374","18.75",
"11/22/2002 12:00:00 PM","2.738508","0.950789","-2.122778","-1.187894","-3.222844","2.058198","-0.249072","-3.222844","0","1.437258","0.8458263","0.5461394","0.9566091","0","-3.6956","24","25.81868","24.90934","19",
"11/22/2002 1:00:00 PM","3.420314","1.088682","-2.092682","-1.281356","-4.177139","1.718391","-0.173466","-4.177139","0","1.437258","0.8458263","0.4096045","1.008126","0","-4.42564","24","26.49248","25.24624","20.5",
"11/22/2002 2:00:00 PM","3.567398","1.321878","-1.976803","-1.297991","-4.677957","1.718874","-0.148285","-4.677957","0","1.437258","0.8458263","0.4096045","0.9460102","0","-4.891154","24","27.04681","25.52341","21",
"11/22/2002 3:00:00 PM","3.223738","1.259521","-1.657902","-1.222629","-4.519423","2.057448","-0.185796","-4.519423","0","1.437258","0.8458263","0.5461394","0.8111357","0","-4.874565","24","27.21172","25.60586","20.25",
"11/22/2002 4:00:00 PM","2.139441","1.103817","-1.123353","-1.03471","-3.76101","2.05702","-0.198496","-3.76101","0","1.437258","0.8458263","0.5461394","0.5496224","0","-4.139726","24","26.93292","25.46646","20",
"11/22/2002 5:00:00 PM","-0.42092","0.63227","-0.134832","-0.612461","-1.559732","2.060631","-0.274488","-1.559732","0","1.437258","0.8458263","0.5461394","8.982218E-02","0","-2.079835","24","25.6774","24.8387","18.5",
"11/22/2002 6:00:00 PM","-1.021837","-0.261018","0.436485","-0.431193","-0.495804","1.391667","-0.377196","-0.495804","0","1.437258","0.8458263","0.2730697","0","0","-0.8505004","24","24.66329","24.33165","16.5",
"11/22/2002 7:00:00 PM","-1.258132","-0.853083","0.709216","-0.329657","-0.036086","1.05908","-0.471216","-0.036086","0","1.437258","0.8458263","0.1365349","0","0","-0.2559931","23.80444","23.99041","23.89742","14.5",
"11/22/2002 8:00:00 PM","-1.348635","-0.951538","1.442378","0.105569","0","0.723434","-0.48616","0","0","0","0.8458263","0","0","0","0","22.03325","23.00499","22.51912","12.5",
"11/22/2002 9:00:00 PM","-1.280532","-1.108292","1.917592","0.382436","0","0.722076","-0.457148","0","0","0","4.562387E-02","0","0","0","0","20.16834","21.99467","21.0815","11.25",
"11/22/2002 10:00:00 PM","-1.36633","-1.220347","2.149519","0.549119","0","0.723821","-0.493905","0","0","0","4.562387E-02","0","0","0","0","19.08114","21.05195","20.06655","9.5",
"11/22/2002 11:00:00 PM","-1.283211","-1.352067","2.218204","0.679003","0","0.72331","-0.483154","0","0","0","4.562387E-02","0","0","0","0","18.3517","20.24962","19.30066","9",
"11/23/2002","-1.292621","-1.433015","2.176353","0.768553","0","0.72355","-0.489282","0","0","0","4.562387E-02","0","0","0","0","17.69336","19.58469","18.63902","8.25",
"11/23/2002 1:00:00 AM","-1.273188","-1.472718","2.142563","0.871647","0","0.724526","-0.508576","0","0","0","4.562387E-02","0","0","0","0","17.03028","18.94759","17.98893","7.25",
"11/23/2002 2:00:00 AM","-1.300562","-1.495097","2.099643","0.969559","0","0.725627","-0.530175","0","0","0","4.562387E-02","0","0","0","0","16.40792","18.34264","17.37528","6.25",
"11/23/2002 3:00:00 AM","-1.199756","-1.524983","2.021173","1.037617","0","0.723216","-0.481353","0","0","0","4.562387E-02","0","0","0","0","15.98916","17.79559","16.89238","6.75",
"11/23/2002 4:00:00 AM","-1.261524","-1.525555","1.918296","1.092118","0","0.723183","-0.480696","0","0","0","4.562387E-02","0","0","0","0","15.46023","17.31439","16.38731","6.25",
"11/23/2002 5:00:00 AM","-1.154631","-1.518243","1.843096","1.155218","0","0.720909","-0.437173","0","0","0","4.562387E-02","0","0","0","0","15.14241","16.84338","15.99289","6.75",
"11/23/2002 6:00:00 AM","-1.229178","-1.513179","1.745466","1.199031","0","0.722961","-0.476931","0","0","0","4.562387E-02","0","0","0","0","14.61397","16.42184","15.51791","5.5",
"11/23/2002 7:00:00 AM","-0.414241","-1.541815","1.525008","1.15671","0","0.723042","-0.478539","0","0","0","4.562387E-02","0","0.1326616","0","0","14.89631","16.27996","15.58814","5.75",
"11/23/2002 8:00:00 AM","2.237043","-1.509526","0.029065","0.199076","0","0.725128","-0.520425","0","0","0","4.562387E-02","0","0.595836","0","0","18.28356","18.1015","18.19253","8.25",
"11/23/2002 9:00:00 AM","3.223396","-0.737151","-1.44507","-0.522618","0","0.72363","-0.489342","0","0","0","4.562387E-02","0","0.8346283","0","0","21.5511","20.57513","21.06312","12",
"11/23/2002 10:00:00 AM","3.25806","0.214582","-2.299381","-0.964945","0","0.720748","-0.430845","0","0","0","4.562387E-02","0","0.9247936","0","0","23.7544","22.69119","23.2228","15.25",
"11/23/2002 11:00:00 AM","2.885286","0.865768","-2.606274","-1.214214","0","0.718959","-0.393311","0","0","0","4.562387E-02","0","0.9503022","0","0","25.32445","24.24335","24.7839","17.5",
"11/23/2002 12:00:00 PM","2.651848","1.094019","-2.556509","-1.344811","0","0.715097","-0.311133","0","0","0","4.562387E-02","0","0.9452258","0","0","26.50137","25.34818","25.92477","20.25",
"11/23/2002 1:00:00 PM","3.08755","0.993687","-2.635791","-1.57191","0","0.713108","-0.269916","0","0","0","4.562387E-02","0","0.9763154","0","0","27.97121","26.51588","27.24355","22.5",
"11/23/2002 2:00:00 PM","3.321608","0.969656","-2.711629","-1.809712","0","0.714812","-0.306022","0","0","0","4.562387E-02","0","0.95844","0","0","29.21528","27.76392","28.4896","23",
"11/23/2002 3:00:00 PM","3.001396","0.946813","-2.376535","-1.877102","0","0.718523","-0.378083","0","0","0","4.562387E-02","0","0.8415769","0","0","29.91208","28.66237","29.28722","22.25",
"11/23/2002 4:00:00 PM","1.553719","0.903734","-1.429627","-1.619714","0","0.7209","-0.426396","0","0","0","4.562387E-02","0","0.5527675","0","0","29.08492","28.68858","28.88675","20.5",
"11/23/2002 5:00:00 PM","-0.90634","0.641351","0.380241","-0.834523","0","0.71972","-0.402554","0","0","0","4.562387E-02","0","8.953798E-02","0","0","25.77773","27.03182","26.40478","17.75",
"11/23/2002 6:00:00 PM","-1.222399","-0.092405","1.55535","-0.299001","0","0.719637","-0.401504","0","0","0","4.562387E-02","0","0","0","0","23.43742","25.21762","24.32752","15.5",
"11/23/2002 7:00:00 PM","-1.292699","-0.677181","1.998954","-0.051498","0","0.721296","-0.436937","0","0","0","4.562387E-02","0","0","0","0","22.08265","23.95199","23.01732","13.5",
"11/23/2002 8:00:00 PM","-1.124777","-0.991931","2.175401","0.113586","0","0.71838","-0.382247","0","0","0","4.562387E-02","0","0","0","0","21.26424","22.94817","22.1062","13.75",
"11/23/2002 9:00:00 PM","-1.077694","-1.131789","2.123211","0.191554","0","0.7163","-0.340175","0","0","0","4.562387E-02","0","0","0","0","20.69262","22.22526","21.45894","14",
"11/23/2002 10:00:00 PM","-1.101346","-1.158719","2.063154","0.292718","0","0.716622","-0.34624","0","0","0","4.562387E-02","0","0","0","0","20.04387","21.60469","20.82428","13.25",
"11/23/2002 11:00:00 PM","-1.149219","-1.170044","2.021467","0.406172","0","0.717392","-0.362472","0","0","0","4.562387E-02","0","0","0","0","19.3379","21.00038","20.16914","12.25",
"11/24/2002","-1.092056","-1.20159","1.962337","0.501","0","0.716868","-0.350803","0","0","0","4.562387E-02","0","0","0","0","18.8538","20.43644","19.64512","12",
"11/24/2002 1:00:00 AM","-1.203307","-1.222826","1.927001","0.611315","0","0.720759","-0.430619","0","0","0","4.562387E-02","0","0","0","0","18.09507","19.87417","18.98462","9.75",
"11/24/2002 2:00:00 AM","-1.253418","-1.277944","1.985259","0.765689","0","0.722718","-0.471673","0","0","0","4.562387E-02","0","0","0","0","17.33669","19.2043","18.27049","8.25",
"11/24/2002 3:00:00 AM","-1.35213","-1.35673","2.019131","0.895999","0","0.725251","-0.524478","0","0","0","4.562387E-02","0","0","0","0","16.54558","18.53381","17.5397","6.5",
"11/24/2002 4:00:00 AM","-1.295209","-1.437104","2.031908","1.008804","0","0.723224","-0.482475","0","0","0","4.562387E-02","0","0","0","0","15.99472","17.88382","16.93927","6.75",
"11/24/2002 5:00:00 AM","-1.246489","-1.487738","1.940634","1.057542","0","0.723325","-0.48447","0","0","0","4.562387E-02","0","0","0","0","15.51387","17.3671","16.44049","6.25",
"11/24/2002 6:00:00 AM","-1.201279","-1.503653","1.874266","1.12593","0","0.722952","-0.476438","0","0","0","4.562387E-02","0","0","0","0","15.09535","16.86905","15.9822","6",
"11/24/2002 7:00:00 AM","-0.482983","-1.542667","1.600484","1.055243","0","0.721689","-0.45077","0","0","0","4.562387E-02","0","0.1133527","0","0","15.37672","16.73064","16.05368","6.75",
"11/24/2002 8:00:00 AM","1.98076","-1.480609","0.217086","0.212122","0","0.721094","-0.437868","0","0","0","4.562387E-02","0","0.5221173","0","0","18.47017","18.3487","18.40944","10",
"11/24/2002 9:00:00 AM","3.04474","-0.75239","-1.242354","-0.524318","0","0.722657","-0.469977","0","0","0","4.562387E-02","0","0.7959139","0","0","21.66959","20.7255","21.19755","12.5",
"11/24/2002 10:00:00 AM","3.356699","0.131413","-2.23908","-1.026271","0","0.719917","-0.412852","0","0","0","4.562387E-02","0","0.9498727","0","0","24.14577","22.92753","23.53665","16",
"11/24/2002 11:00:00 AM","2.927666","0.783862","-2.560223","-1.272056","0","0.717381","-0.360319","0","0","0","4.562387E-02","0","0.9788835","0","0","25.6756","24.49941","25.08751","18.5",
"11/24/2002 12:00:00 PM","2.795274","0.995354","-2.535114","-1.421014","0","0.715483","-0.321499","0","0","0","4.562387E-02","0","0.9932653","0","0","26.94871","25.63752","26.29311","20.5",
"11/24/2002 1:00:00 PM","3.063604","1.033723","-2.613395","-1.650782","0","0.715614","-0.323674","0","0","0","4.562387E-02","0","1.001559","0","0","28.27501","26.8796","27.57731","21.75",
"11/24/2002 2:00:00 PM","3.272009","1.032803","-2.609399","-1.853237","0","0.717762","-0.369106","0","0","0","4.562387E-02","0","0.9559951","0","0","29.44886","28.07689","28.76288","22",
"11/24/2002 3:00:00 PM","2.94326","1.099518","-2.331776","-1.93753","0","0.719531","-0.405717","0","0","0","4.562387E-02","0","0.818294","0","0","30.19387","29.01185","29.60286","22",
"11/24/2002 4:00:00 PM","1.528048","1.110472","-1.464382","-1.69924","0","0.719833","-0.410587","0","0","0","4.562387E-02","0","0.526814","0","0","29.52312","29.09001","29.30656","21.25",
"11/24/2002 5:00:00 PM","-0.735266","0.81828","0.233667","-0.957643","0","0.715565","-0.321557","0","0","0","4.562387E-02","0","8.412898E-02","0","0","26.70768","27.56248","27.13508","20.25",
"11/24/2002 6:00:00 PM","-1.143498","0.090009","1.343754","-0.46995","0","0.717737","-0.36506","0","0","0","4.562387E-02","0","0","0","0","24.24071","25.88588","25.0633","17",
"11/24/2002 7:00:00 PM","-1.21825","-0.491758","1.861766","-0.18137","0","0.720398","-0.421302","0","0","0","4.562387E-02","0","0","0","0","22.78438","24.61361","23.69899","14.5",
"11/24/2002 8:00:00 PM","-1.183574","-0.84858","2.107553","0.015652","0","0.719199","-0.398303","0","0","0","4.562387E-02","0","0","0","0","21.8197","23.56445","22.69207","14",
"11/24/2002 9:00:00 PM","-1.1567","-1.049759","2.172336","0.152536","0","0.718982","-0.394315","0","0","0","4.562387E-02","0","0","0","0","20.9716","22.71096","21.84128","13.25",
"11/24/2002 10:00:00 PM","-1.194005","-1.160565","2.19336","0.290318","0","0.719615","-0.4077","0","0","0","4.562387E-02","0","0","0","0","20.20597","21.9431","21.07454","12.25",
"11/24/2002 11:00:00 PM","-1.184264","-1.244112","2.184436","0.418451","0","0.720425","-0.424295","0","0","0","4.562387E-02","0","0","0","0","19.50049","21.23675","20.36862","11.25",
"11/25/2002","-1.265761","-1.301198","2.179012","0.553822","0","0.72294","-0.476116","0","0","0","4.562387E-02","0","0","0","0","18.7003","20.54858","19.62444","9.5",
"11/25/2002 1:00:00 AM","-1.15883","-1.362671","2.134658","0.653874","0","0.719271","-0.401632","0","0","0","4.562387E-02","0","0","0","0","18.29399","19.91226","19.10312","10.5",
"11/25/2002 2:00:00 AM","-1.232263","-1.367234","2.013507","0.716042","0","0.72201","-0.457177","0","0","0","4.562387E-02","0","0","0","0","17.56891","19.41024","18.48958","8.75",
"11/25/2002 3:00:00 AM","-1.212226","-1.379897","2.011736","0.843107","0","0.722536","-0.467728","0","0","0","4.562387E-02","0","0","0","0","17.00677","18.81135","17.90906","8",
"11/25/2002 4:00:00 AM","-1.167358","-1.426984","1.940635","0.913334","0","0.721438","-0.444797","0","0","0","4.562387E-02","0","0","0","0","16.56744","18.28306","17.42525","8",
"11/25/2002 5:00:00 AM","-1.189286","-1.444952","1.872379","0.98497","0","0.721994","-0.456332","0","0","0","4.562387E-02","0","0","0","0","16.0158","17.78775","16.90178","7.25",
"11/25/2002 6:00:00 AM","-1.374319","-1.953464","1.119884","0.624407","0","0.73718","-0.772005","0","4.366137","0","4.562387E-02","0","0","4.154566","0","21.81646","17.86241","19.83943","7",
"11/25/2002 7:00:00 AM","-1.026439","-2.159326","0.082832","0.216634","0","0.737556","-0.78142","0","3.660941","0","4.562387E-02","0","0.1024849","3.657177","0","21.99663","18.84409","20.42036","7",
"11/25/2002 8:00:00 AM","1.4746","-1.856083","-1.059429","-0.399609","0","1.062597","-0.599634","0","0.329075","1.437258","0.8458263","0.153603","0.4818644","0.1815428","-0.1274235","22.39964","20.55274","21.47619","10.75",
"11/25/2002 9:00:00 AM","2.761454","-0.94004","-2.139911","-0.884626","-0.549659","1.394201","-0.491493","-0.549659","0","1.437258","0.8458263","0.2815159","0.7466178","0","-1.00631","23.91607","22.52709","23.22158","14.25",
"11/25/2002 10:00:00 AM","3.276676","0.122721","-2.627064","-1.168687","-2.076773","2.057924","-0.339702","-2.076773","0","1.437258","0.8458263","0.5461394","0.9077049","0","-2.71491","24","24.22943","24.11472","17.25",
"11/25/2002 11:00:00 AM","3.269155","0.938817","-2.603491","-1.266239","-3.336049","2.050847","-0.186843","-3.336049","0","1.437258","0.8458263","0.5461394","0.9642133","0","-3.691427","24","25.32168","24.66084","20.25",
"11/25/2002 12:00:00 PM","2.976314","1.311543","-2.366369","-1.249218","-3.85827","2.049504","-0.111331","-3.85827","0","1.437258","0.8458263","0.5461394","0.9088348","0","-4.072178","24","25.96017","24.98008","21.75",
"11/25/2002 1:00:00 PM","3.625177","1.515213","-2.327493","-1.334622","-4.775523","1.712539","-0.061569","-4.775523","0","1.437258","0.8458263","0.4096045","0.9911078","0","-4.865256","24","26.72188","25.36094","22.75",
"11/25/2002 2:00:00 PM","3.893907","1.675174","-2.184673","-1.345526","-5.325744","1.713573","-0.049154","-5.325744","0","1.437258","0.8458263","0.4096045","0.9304881","0","-5.397645","24","27.28918","25.64459","23",
"11/25/2002 3:00:00 PM","3.594289","1.853427","-1.921784","-1.306582","-5.500655","2.052454","-0.049146","-5.500655","0","1.437258","0.8458263","0.5461394","0.7846041","0","-5.596131","24","27.62628","25.81314","23",
"11/25/2002 4:00:00 PM","2.161333","1.821535","-1.328128","-1.093972","-4.60886","2.052081","-0.049113","-4.60886","0","1.437258","0.8458263","0.5461394","0.4812623","0","-4.704313","24","27.35833","25.67916","23",
"11/25/2002 5:00:00 PM","-0.267231","1.163585","-0.312226","-0.676471","-2.31274","2.057656","-0.160885","-2.31274","0","1.437258","0.8458263","0.5461394","7.311317E-02","0","-2.621564","24","26.10935","25.05467","20.75",
"11/25/2002 6:00:00 PM","-0.827813","0.11402","0.290054","-0.492258","-1.056093","1.388276","-0.274266","-1.056093","0","1.437258","0.8458263","0.2730697","0","0","-1.316663","24","25.09454","24.54727","18.5",
"11/25/2002 7:00:00 PM","-1.008467","-0.572069","0.588205","-0.391848","-0.423422","1.055845","-0.376597","-0.423422","0","1.437258","0.8458263","0.1365349","0","0","-0.6009396","24","24.4098","24.2049","16.5",
"11/25/2002 8:00:00 PM","-1.195302","-0.747405","1.219117","-0.027531","0","0.720486","-0.420102","0","0","0","0.8458263","0","0","0","0","22.80866","23.51888","23.16377","14.5",
"11/25/2002 9:00:00 PM","-1.171383","-0.915654","1.709434","0.260814","0","0.718776","-0.384848","0","0","0","4.562387E-02","0","0","0","0","20.83467","22.55567","21.69517","13.25",
"11/25/2002 10:00:00 PM","-1.057678","-1.058759","1.882601","0.372862","0","0.717747","-0.364437","0","0","0","4.562387E-02","0","0","0","0","20.17844","21.73725","20.95785","13",
"11/25/2002 11:00:00 PM","-1.078859","-1.149961","1.885092","0.459633","0","0.71818","-0.371561","0","0","0","4.562387E-02","0","0","0","0","19.54845","21.11369","20.33107","12.25",
"11/26/2002","-1.015373","-1.193647","1.853577","0.54148","0","0.71757","-0.358771","0","0","0","4.562387E-02","0","0","0","0","19.04612","20.55778","19.80195","12",
"11/26/2002 1:00:00 AM","-1.058924","-1.21508","1.79665","0.616345","0","0.718122","-0.371054","0","0","0","4.562387E-02","0","0","0","0","18.51995","20.05665","19.2883","11.25",
"11/26/2002 2:00:00 AM","-1.075327","-1.228796","1.772661","0.708936","0","0.719167","-0.393116","0","0","0","4.562387E-02","0","0","0","0","17.93093","19.54398","18.73746","10.25",
"11/26/2002 3:00:00 AM","-1.105517","-1.2595","1.753847","0.798934","0","0.720386","-0.417874","0","0","0","4.562387E-02","0","0","0","0","17.38795","19.02973","18.20884","9.25",
"11/26/2002 4:00:00 AM","-1.073037","-1.2975","1.725307","0.87617","0","0.719912","-0.408743","0","0","0","4.562387E-02","0","0","0","0","16.95322","18.53271","17.74297","9",
"11/26/2002 5:00:00 AM","-1.097419","-1.321134","1.679934","0.942739","0","0.720565","-0.421533","0","0","0","4.562387E-02","0","0","0","0","16.42967","18.0719","17.25079","8.25",
"11/26/2002 6:00:00 AM","-1.267068","-1.792054","1.000648","0.611833","0","0.734814","-0.714875","0","3.995836","0","4.562387E-02","0","0","3.808832","0","21.85944","18.13395","19.9967","8",
"11/26/2002 7:00:00 AM","-0.825974","-1.995315","0.020648","0.211971","0","0.734973","-0.722008","0","3.286823","0","4.562387E-02","0","0.1144176","3.28434","0","21.99773","19.08708","20.54241","8",
"11/26/2002 8:00:00 AM","1.725615","-1.684847","-1.144555","-0.431913","0","1.067675","-0.630205","0","0.131974","1.437258","0.8458263","0.1536022","0.5287608","0","-0.1595341","22.55576","20.86511","21.71044","10.25",
"11/26/2002 9:00:00 AM","3.004773","-0.81037","-2.277388","-0.936896","-0.91274","1.399543","-0.464852","-0.91274","0","1.437258","0.8458263","0.2777803","0.7748919","0","-1.350052","23.96317","22.89395","23.42856","14.75",
