"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"11/26/2002 10:00:00 AM","3.408148","0.322584","-2.652422","-1.178426","-2.509236","2.06839","-0.286583","-2.509236","0","1.437258","0.8458263","0.5461394","0.8923543","0","-3.05531","24","24.5154","24.2577","18.25",
"11/26/2002 11:00:00 AM","3.391541","1.139965","-2.631619","-1.280131","-3.745374","2.061172","-0.135696","-3.745374","0","1.437258","0.8458263","0.5461394","0.947205","0","-4.008187","24","25.59974","24.79987","21.25",
"11/26/2002 12:00:00 PM","3.253293","1.547747","-2.441345","-1.277066","-4.549988","2.056634","-0.024495","-4.549988","0","1.437258","0.8458263","0.5461394","0.9425785","0","-4.599699","24","26.29203","25.14602","23.5",
"11/26/2002 1:00:00 PM","3.795814","1.68986","-2.353066","-1.330444","-5.402361","1.714377","0.072734","-5.402361","0","1.437258","0.8458263","0.4096045","0.9591475","0","-5.297092","24","26.97941","25.4897","25.5",
"11/26/2002 2:00:00 PM","4.113448","1.838507","-2.219581","-1.354606","-6.020451","1.716055","0.09677","-6.020451","0","1.437258","0.8458263","0.4096045","0.925502","0","-5.880327","24","27.57189","25.78594","26",
"11/26/2002 3:00:00 PM","3.643937","1.819288","-1.859928","-1.26974","-5.939215","2.056499","0.060612","-5.939215","0","1.437258","0.8458263","0.5461394","0.7763628","0","-5.822564","24","27.75063","25.87532","25.25",
"11/26/2002 4:00:00 PM","2.438838","1.627092","-1.28493","-1.074307","-4.870872","2.060013","-0.024432","-4.870872","0","1.437258","0.8458263","0.5461394","0.5282816","0","-4.920244","24","27.46952","25.73476","23.5",
"11/26/2002 5:00:00 PM","-0.204497","1.049747","-0.249075","-0.644816","-2.368133","2.066834","-0.160164","-2.368133","0","1.437258","0.8458263","0.5461394","8.232634E-02","0","-2.677145","24","26.1781","25.08905","20.75",
"11/26/2002 6:00:00 PM","-0.786652","0.065833","0.333972","-0.469931","-1.114448","1.393381","-0.273055","-1.114448","0","1.437258","0.8458263","0.2730697","0","0","-1.376041","24","25.16812","24.58406","18.5",
"11/26/2002 7:00:00 PM","-0.818997","-0.552516","0.574742","-0.397141","-0.720771","1.054477","-0.298554","-0.720771","0","1.437258","0.8458263","0.1365349","0","0","-0.8635004","24","24.55862","24.27931","18",
"11/26/2002 8:00:00 PM","-0.918723","-0.682522","1.045062","-0.126591","0","0.71571","-0.31962","0","0","0","0.8458263","0","0","0","0","23.65565","23.86067","23.75816","17.25",
"11/26/2002 9:00:00 PM","-0.970036","-0.757056","1.434204","0.120101","0","0.715527","-0.315553","0","0","0","4.562387E-02","0","0","0","0","21.78562","23.10545","22.44554","15.5",
"11/26/2002 10:00:00 PM","-1.047401","-0.869849","1.683921","0.27614","0","0.717865","-0.363722","0","0","0","4.562387E-02","0","0","0","0","20.69517","22.30626","21.50071","13.5",
"11/26/2002 11:00:00 PM","-1.111022","-0.996243","1.816127","0.422355","0","0.719086","-0.389837","0","0","0","4.562387E-02","0","0","0","0","19.92906","21.57587","20.75246","12.25",
"11/27/2002","-1.147211","-1.113441","1.87598","0.542407","0","0.719765","-0.404713","0","0","0","4.562387E-02","0","0","0","0","19.19478","20.89704","20.04591","11.25",
"11/27/2002 1:00:00 AM","-1.05518","-1.208255","1.861195","0.62693","0","0.719212","-0.393662","0","0","0","4.562387E-02","0","0","0","0","18.72171","20.31037","19.51604","11",
"11/27/2002 2:00:00 AM","-0.975038","-1.252419","1.770074","0.673974","0","0.718366","-0.375783","0","0","0","4.562387E-02","0","0","0","0","18.37073","19.84421","19.10747","11",
"11/27/2002 3:00:00 AM","-0.931787","-1.248414","1.665021","0.715667","0","0.717475","-0.35774","0","0","0","4.562387E-02","0","0","0","0","18.01669","19.44676","18.73173","11",
"11/27/2002 4:00:00 AM","-1.059655","-1.221782","1.62176","0.795009","0","0.719775","-0.405406","0","0","0","4.562387E-02","0","0","0","0","17.40913","19.01792","18.21352","9.5",
"11/27/2002 5:00:00 AM","-1.02398","-1.23535","1.626686","0.889264","0","0.71996","-0.409208","0","0","0","4.562387E-02","0","0","0","0","16.96978","18.53424","17.75201","9",
"11/27/2002 6:00:00 AM","-1.157664","-1.661968","0.99848","0.576019","0","0.732175","-0.662712","0","3.145168","0","4.562387E-02","0","0","3.005635","0","21.89724","18.58701","20.24212","9",
"11/27/2002 7:00:00 AM","-1.310985","-1.818997","0.252841","0.30974","0","0.734207","-0.70861","0","3.326006","0","4.562387E-02","0","0.0309167","3.326006","0","22","19.20073","20.60036","8.25",
"11/27/2002 8:00:00 AM","-0.174482","-1.861261","-0.491669","-0.076047","0","1.066117","-0.60188","0","1.028658","1.437258","0.8458263","0.1536011","0.2039995","0.7498354","0","22","20.05603","21.02802","10.25",
"11/27/2002 9:00:00 AM","1.739884","-1.318639","-1.228253","-0.46478","-0.046545","1.400515","-0.535756","-0.046545","0","1.437258","0.8458263","0.3036216","0.5584103","0","-0.5460725","23.03356","21.56094","22.29725","12.5",
"11/27/2002 10:00:00 AM","2.889128","-0.522062","-2.351231","-1.009958","-0.97265","2.075231","-0.480162","-0.97265","0","1.437258","0.8458263","0.5461394","0.8470524","0","-1.874414","23.99634","23.56634","23.78134","14.5",
"11/27/2002 11:00:00 AM","2.457561","0.523476","-2.357542","-1.065478","-1.88992","2.071242","-0.376433","-1.88992","0","1.437258","0.8458263","0.5461394","0.8278124","0","-2.602684","24","24.69482","24.34741","16.5",
"11/27/2002 12:00:00 PM","2.035671","0.814616","-2.069314","-1.026135","-2.298887","2.067072","-0.274113","-2.298887","0","1.437258","0.8458263","0.5461394","0.7179921","0","-2.82212","24","25.18161","24.59081","18.5",
"11/27/2002 1:00:00 PM","3.109408","0.976818","-2.138115","-1.185492","-3.688826","1.723837","-0.173246","-3.688826","0","1.437258","0.8458263","0.4096045","0.8936995","0","-3.939491","24","26.0521","25.02605","20.5",
"11/27/2002 2:00:00 PM","3.513152","1.296098","-2.121712","-1.23767","-4.445854","1.723413","-0.148199","-4.445854","0","1.437258","0.8458263","0.4096045","0.8865033","0","-4.660892","24","26.77014","25.38507","21",
"11/27/2002 3:00:00 PM","3.124665","1.420051","-1.836453","-1.171424","-4.497054","2.062286","-0.14822","-4.497054","0","1.437258","0.8458263","0.5461394","0.7473873","0","-4.782861","24","27.05894","25.52947","21",
"11/27/2002 4:00:00 PM","1.781861","1.238463","-1.229008","-0.952244","-3.387674","2.066807","-0.223417","-3.387674","0","1.437258","0.8458263","0.5461394","0.4864521","0","-3.815188","24","26.73507","25.36754","19.5",
"11/27/2002 5:00:00 PM","-0.406929","0.677642","-0.269595","-0.565797","-1.462419","2.070236","-0.286863","-1.462419","0","1.437258","0.8458263","0.5461394","7.038338E-02","0","-2.010337","24","25.55314","24.77657","18.25",
"11/27/2002 6:00:00 PM","-0.912103","-0.131645","0.257941","-0.414086","-0.564441","1.397054","-0.376631","-0.564441","0","1.437258","0.8458263","0.2730697","0","0","-0.922276","24","24.68389","24.34194","16.5",
"11/27/2002 7:00:00 PM","-0.968548","-0.700033","0.510042","-0.336403","-0.264776","1.05902","-0.402711","-0.264776","0","1.437258","0.8458263","0.1365349","0","0","-0.4557045","24","24.11444","24.05722","16",
"11/27/2002 8:00:00 PM","-1.102493","-0.783741","1.121381","0.019452","0","0.720464","-0.41529","0","0","0","0.8458263","0","0","0","0","22.70532","23.32558","23.01545","14.5",
"11/27/2002 9:00:00 PM","-1.081877","-0.89077","1.583332","0.280994","0","0.718809","-0.383226","0","0","0","4.562387E-02","0","0","0","0","20.78513","22.44291","21.61402","13.25",
"11/27/2002 10:00:00 PM","-1.141372","-1.007225","1.814413","0.429597","0","0.720836","-0.427285","0","0","0","4.562387E-02","0","0","0","0","19.84878","21.60778","20.72828","11.5",
"11/27/2002 11:00:00 PM","-1.172232","-1.120895","1.925265","0.569034","0","0.722082","-0.453266","0","0","0","4.562387E-02","0","0","0","0","19.06888","20.85987","19.96438","10.25",
"11/28/2002","-1.19768","-1.227737","1.960845","0.681974","0","0.722893","-0.470945","0","0","0","4.562387E-02","0","0","0","0","18.38135","20.18088","19.28111","9.25",
"11/28/2002 1:00:00 AM","-1.119067","-1.306718","1.93548","0.766111","0","0.722195","-0.458199","0","0","0","4.562387E-02","0","0","0","0","17.87721","19.58112","18.72917","9",
"11/28/2002 2:00:00 AM","-1.127023","-1.33716","1.865249","0.832134","0","0.722706","-0.468994","0","0","0","4.562387E-02","0","0","0","0","17.31229","19.06575","18.18902","8.25",
"11/28/2002 3:00:00 AM","-1.120026","-1.346332","1.819955","0.912543","0","0.722196","-0.457767","0","0","0","4.562387E-02","0","0","0","0","16.8376","18.55553","17.69657","8",
"11/28/2002 4:00:00 AM","-1.171872","-1.361838","1.775501","0.989013","0","0.722725","-0.469186","0","0","0","4.562387E-02","0","0","0","0","16.28437","18.05803","17.1712","7.25",
"11/28/2002 5:00:00 AM","-1.143182","-1.387218","1.746015","1.067196","0","0.722258","-0.459613","0","0","0","4.562387E-02","0","0","0","0","15.83574","17.55693","16.69634","7",
"11/28/2002 6:00:00 AM","-1.366248","-1.914921","0.944343","0.670047","0","0.737318","-0.77033","0","4.488946","0","4.562387E-02","0","0","4.268804","0","21.80447","17.69168","19.74807","7",
"11/28/2002 7:00:00 AM","-1.027931","-2.102679","-0.108585","0.247917","0","0.737565","-0.780347","0","3.813509","0","4.562387E-02","0","0.108417","3.811247","0","21.99754","18.74118","20.36936","7",
"11/28/2002 8:00:00 AM","1.157183","-1.835637","-1.164097","-0.335302","0","1.070644","-0.740025","0","0.574264","1.437258","0.8458263","0.1536016","0.4932931","0.3165377","-8.000942E-02","22","20.40111","21.20056","7.75",
"11/28/2002 9:00:00 AM","2.347397","-1.008865","-1.817028","-0.655038","-0.097934","1.402785","-0.636593","-0.097934","0","1.437258","0.8458263","0.297458","0.7010869","0","-0.6856918","23.38447","21.95984","22.67216","11",
"11/28/2002 10:00:00 AM","2.860932","-0.187194","-2.580947","-1.042079","-1.006448","2.070957","-0.495712","-1.006448","0","1.437258","0.8458263","0.5461394","0.8459746","0","-1.932922","23.99985","23.69129","23.84557","14.25",
"11/28/2002 11:00:00 AM","2.65839","0.651378","-2.508008","-1.104545","-2.256213","2.061904","-0.301194","-2.256213","0","1.437258","0.8458263","0.5461394","0.8421033","0","-2.827991","24","24.70637","24.35318","18",
"11/28/2002 12:00:00 PM","2.699727","0.958492","-2.33703","-1.154191","-3.123057","2.056165","-0.173981","-3.123057","0","1.437258","0.8458263","0.5461394","0.8633815","0","-3.457521","24","25.4164","24.7082","20.5",
"11/28/2002 1:00:00 PM","3.513758","1.176777","-2.319596","-1.26585","-4.249602","1.716458","-0.111331","-4.249602","0","1.437258","0.8458263","0.4096045","0.9644985","0","-4.410803","24","26.25845","25.12922","21.75",
"11/28/2002 2:00:00 PM","3.740166","1.553256","-2.251639","-1.303335","-4.8629","1.716289","-0.098873","-4.8629","0","1.437258","0.8458263","0.4096045","0.893232","0","-5.006215","24","26.9577","25.47885","22",
"11/28/2002 3:00:00 PM","3.247944","1.81013","-1.968189","-1.248577","-4.930344","2.054646","-0.098873","-4.930344","0","1.437258","0.8458263","0.5461394","0.7334587","0","-5.121564","24","27.29557","25.64778","22",
"11/28/2002 4:00:00 PM","2.122158","1.675851","-1.410841","-1.061036","-4.125875","2.055355","-0.136316","-4.125875","0","1.437258","0.8458263","0.5461394","0.4923664","0","-4.38812","24","27.08614","25.54307","21.25",
"11/28/2002 5:00:00 PM","-0.297432","1.114475","-0.407451","-0.653151","-1.972554","2.059882","-0.22446","-1.972554","0","1.437258","0.8458263","0.5461394","0.0735049","0","-2.40096","24","25.89801","24.949","19.5",
"11/28/2002 6:00:00 PM","-0.843042","0.147246","0.180413","-0.479844","-0.871827","1.390637","-0.326439","-0.871827","0","1.437258","0.8458263","0.2730697","0","0","-1.181347","24","24.9567","24.47835","17.5",
"11/28/2002 7:00:00 PM","-1.070362","-0.538647","0.501448","-0.372875","-0.191866","1.060261","-0.469067","-0.191866","0","1.437258","0.8458263","0.1365349","0","0","-0.4118865","24","24.28234","24.14117","14.75",
"11/28/2002 8:00:00 PM","-1.198162","-0.7294","1.190449","0.023336","0","0.723025","-0.472563","0","0","0","0.8458263","0","0","0","0","22.51606","23.36559","22.94083","13.25",
"11/28/2002 9:00:00 PM","-1.096024","-0.905722","1.658343","0.278322","0","0.719113","-0.394627","0","0","0","4.562387E-02","0","0","0","0","20.73139","22.41827","21.57483","13",
"11/28/2002 10:00:00 PM","-1.053194","-1.03209","1.824199","0.390106","0","0.719234","-0.39688","0","0","0","4.562387E-02","0","0","0","0","20.00525","21.62493","20.81509","12.25",
"11/28/2002 11:00:00 PM","-1.030716","-1.118213","1.841138","0.481263","0","0.718482","-0.383387","0","0","0","4.562387E-02","0","0","0","0","19.4858","20.99706","20.24143","12",
"11/29/2002","-1.046719","-1.16209","1.804169","0.559384","0","0.718892","-0.391229","0","0","0","4.562387E-02","0","0","0","0","18.87479","20.45247","19.66363","11.25",
"11/29/2002 1:00:00 AM","-1.006122","-1.196982","1.768108","0.6415","0","0.718469","-0.380158","0","0","0","4.562387E-02","0","0","0","0","18.40402","19.93179","19.16791","11",
"11/29/2002 2:00:00 AM","-0.938574","-1.223468","1.679304","0.689242","0","0.717637","-0.363072","0","0","0","4.562387E-02","0","0","0","0","18.0707","19.49445","18.78257","11",
"11/29/2002 3:00:00 AM","-0.977318","-1.212425","1.607019","0.749588","0","0.718347","-0.377542","0","0","0","4.562387E-02","0","0","0","0","17.5884","19.0836","18.336","10.25",
"11/29/2002 4:00:00 AM","-0.967532","-1.209831","1.567443","0.820772","0","0.717989","-0.37015","0","0","0","4.562387E-02","0","0","0","0","17.19026","18.65643","17.92334","10",
"11/29/2002 5:00:00 AM","-0.99667","-1.219231","1.520169","0.880079","0","0.718691","-0.386325","0","0","0","4.562387E-02","0","0","0","0","16.7354","18.24707","17.49123","9.25",
"11/29/2002 6:00:00 AM","-1.081836","-1.644641","0.875079","0.567023","0","0.730122","-0.625694","0","3.214266","0","4.562387E-02","0","0","3.061711","0","21.88678","18.33308","20.10993","9.75",
"11/29/2002 7:00:00 AM","-0.83948","-1.791105","-0.006403","0.215394","0","0.729746","-0.618297","0","3.067128","0","4.562387E-02","0","8.258475E-02","3.067128","0","22","19.18955","20.59477","10",
"11/29/2002 8:00:00 AM","1.349742","-1.583669","-1.060572","-0.371525","0","1.060419","-0.528172","0","0.208251","1.437258","0.8458263","0.1536011","0.4273367","8.403587E-02","-0.1201812","22.57513","20.74467","21.6599","12.25",
"11/29/2002 9:00:00 AM","3.118994","-0.808148","-2.308889","-0.953078","-1.044268","1.393607","-0.4421","-1.044268","0","1.437258","0.8458263","0.27749","0.7919505","0","-1.457814","23.97143","22.90135","23.43639","15.25",
"11/29/2002 10:00:00 AM","3.86501","0.327202","-2.764581","-1.240745","-3.167809","2.052904","-0.174632","-3.167809","0","1.437258","0.8458263","0.5461394","0.9550638","0","-3.501019","24","24.66391","24.33195","20.5",
"11/29/2002 11:00:00 AM","3.597817","1.213786","-2.705032","-1.307722","-4.275585","2.045237","-0.024677","-4.275585","0","1.437258","0.8458263","0.5461394","0.9730715","0","-4.325561","24","25.7427","24.87135","23.5",
"11/29/2002 12:00:00 PM","3.430309","1.526925","-2.466542","-1.284332","-4.974904","2.041304","0.073302","-4.974904","0","1.437258","0.8458263","0.5461394","0.9545451","0","-4.835624","24","26.36685","25.18342","25.5",
"11/29/2002 1:00:00 PM","3.988085","1.631319","-2.37551","-1.338646","-5.678224","1.702633","0.133879","-5.678224","0","1.437258","0.8458263","0.4096045","0.9817989","0","-5.484444","24","27.04317","25.52158","26.75",
"11/29/2002 2:00:00 PM","4.135939","1.816793","-2.202142","-1.349126","-6.070247","1.705991","0.109629","-6.070247","0","1.437258","0.8458263","0.4096045","0.9196752","0","-5.912573","24","27.58964","25.79482","26.25",
"11/29/2002 3:00:00 PM","4.007685","1.876852","-1.943619","-1.318785","-6.364982","2.042691","0.097511","-6.364982","0","1.437258","0.8458263","0.5461394","0.8193896","0","-6.178124","24","27.91521","25.9576","26",
"11/29/2002 4:00:00 PM","2.546848","1.784751","-1.338772","-1.099596","-5.107123","2.048094","-0.012385","-5.107123","0","1.437258","0.8458263","0.5461394","0.5382541","0","-5.130197","24","27.62836","25.81418","23.75",
"11/29/2002 5:00:00 PM","-0.137486","1.2087","-0.2925","-0.669598","-2.632652","2.054035","-0.123844","-2.632652","0","1.437258","0.8458263","0.5461394","8.230918E-02","0","-2.870878","24","26.33589","25.16795","21.5",
"11/29/2002 6:00:00 PM","-0.69943","0.188923","0.297163","-0.493257","-1.36171","1.385199","-0.224437","-1.36171","0","1.437258","0.8458263","0.2730697","0","0","-1.575701","24","25.324","24.662","19.5",
"11/29/2002 7:00:00 PM","-0.851726","-0.469399","0.56751","-0.406478","-0.718509","1.052952","-0.326685","-0.718509","0","1.437258","0.8458263","0.1365349","0","0","-0.872929","24","24.67409","24.33704","17.5",
"11/29/2002 8:00:00 PM","-0.964856","-0.649467","1.07628","-0.11821","0","0.718039","-0.369121","0","0","0","0.8458263","0","0","0","0","23.56233","23.91124","23.73678","16.25",
"11/29/2002 9:00:00 PM","-0.978787","-0.769398","1.473808","0.131578","0","0.71564","-0.322878","0","0","0","4.562387E-02","0","0","0","0","21.62624","23.11617","22.3712","15.25",
"11/29/2002 10:00:00 PM","-1.035897","-0.88775","1.702608","0.276262","0","0.717841","-0.368042","0","0","0","4.562387E-02","0","0","0","0","20.72348","22.32255","21.52302","13.5",
"11/29/2002 11:00:00 PM","-1.034348","-1.002959","1.793581","0.399375","0","0.717816","-0.364829","0","0","0","4.562387E-02","0","0","0","0","20.14641","21.63712","20.89176","13",
"11/30/2002","-1.001984","-1.089397","1.772218","0.474986","0","0.718126","-0.372697","0","0","0","4.562387E-02","0","0","0","0","19.53113","21.07594","20.30353","12.25",
"11/30/2002 1:00:00 AM","-1.012607","-1.132047","1.743862","0.557541","0","0.717399","-0.360367","0","0","0","4.562387E-02","0","0","0","0","19.03568","20.5546","19.79514","12",
"11/30/2002 2:00:00 AM","-0.958729","-1.153759","1.677637","0.616719","0","0.716266","-0.340629","0","0","0","4.562387E-02","0","0","0","0","18.65576","20.10142","19.37859","12",
"11/30/2002 3:00:00 AM","-1.043366","-1.149116","1.627352","0.68983","0","0.718879","-0.390302","0","0","0","4.562387E-02","0","0","0","0","18.08759","19.66562","18.8766","10.5",
"11/30/2002 4:00:00 AM","-1.049021","-1.173656","1.643183","0.793217","0","0.718782","-0.391041","0","0","0","4.562387E-02","0","0","0","0","17.58987","19.15964","18.37476","10",
"11/30/2002 5:00:00 AM","-1.049927","-1.213376","1.594915","0.847889","0","0.719602","-0.407317","0","0","0","4.562387E-02","0","0","0","0","17.13459","18.71836","17.92648","9.25",
"11/30/2002 6:00:00 AM","-0.934364","-1.240556","1.543515","0.90089","0","0.717824","-0.367897","0","0","0","4.562387E-02","0","0","0","0","16.88384","18.30894","17.5964","9.75",
"11/30/2002 7:00:00 AM","-0.802307","-1.243602","1.388864","0.883609","0","0.714846","-0.31072","0","0","0","4.562387E-02","0","1.636834E-02","0","0","16.79706","18.05428","17.42567","10.75",
"11/30/2002 8:00:00 AM","-0.471566","-1.177432","1.111078","0.79202","0","0.714927","-0.307103","0","0","0","4.562387E-02","0","9.084897E-02","0","0","16.97686","18.06528","17.52107","11",
"11/30/2002 9:00:00 AM","0.294581","-1.059833","0.601333","0.547154","0","0.713383","-0.273407","0","0","0","4.562387E-02","0","0.2438632","0","0","17.84767","18.53701","18.19234","12.5",
"11/30/2002 10:00:00 AM","1.193359","-0.757207","-0.23733","0.066084","0","0.714609","-0.296172","0","0","0","4.562387E-02","0","0.4678957","0","0","19.56327","19.73234","19.6478","13.75",
"11/30/2002 11:00:00 AM","1.600519","-0.247718","-0.914262","-0.266541","0","0.71278","-0.25921","0","0","0","4.562387E-02","0","0.5813131","0","0","21.38055","21.00293","21.19174","16.25",
"11/30/2002 12:00:00 PM","2.326274","0.176063","-1.675924","-0.65439","0","0.712156","-0.246384","0","0","0","4.562387E-02","0","0.7562053","0","0","23.42307","22.48109","22.95208","18.5",
"11/30/2002 1:00:00 PM","3.480811","0.65194","-2.722365","-1.238563","0","0.713525","-0.274011","0","0","0","4.562387E-02","0","0.971961","0","0","26.01491","24.52714","25.27102","20.5",
"11/30/2002 2:00:00 PM","3.583285","1.210675","-3.231705","-1.611609","0","0.714828","-0.304433","0","0","0","4.562387E-02","0","0.9469283","0","0","27.90905","26.41197","27.16051","21.75",
"11/30/2002 3:00:00 PM","2.773745","1.363251","-2.848273","-1.632488","0","0.71758","-0.355846","0","0","0","4.562387E-02","0","0.7796003","0","0","28.43479","27.44954","27.94217","21.25",
"11/30/2002 4:00:00 PM","1.339589","1.132366","-1.697738","-1.304639","0","0.719829","-0.40411","0","0","0","4.562387E-02","0","0.4907008","0","0","27.61865","27.33121","27.47493","19.5",
"11/30/2002 5:00:00 PM","-0.769511","0.766255","0.038429","-0.60828","0","0.716234","-0.32973","0","0","0","4.562387E-02","0","6.808333E-02","0","0","24.84857","25.81166","25.33011","18.25",
"11/30/2002 6:00:00 PM","-1.007702","0.025705","1.053787","-0.180412","0","0.715991","-0.320739","0","0","0","4.562387E-02","0","0","0","0","22.87228","24.30102","23.58665","16.5",
"11/30/2002 7:00:00 PM","-1.113325","-0.501236","1.520529","0.051783","0","0.71937","-0.39234","0","0","0","4.562387E-02","0","0","0","0","21.46804","23.19984","22.33394","13.75",
"11/30/2002 8:00:00 PM","-1.124425","-0.811283","1.796116","0.236757","0","0.718842","-0.386145","0","0","0","4.562387E-02","0","0","0","0","20.5797","22.24681","21.41326","13",
"11/30/2002 9:00:00 PM","-1.116812","-1.005193","1.891217","0.357642","0","0.718788","-0.386402","0","0","0","4.562387E-02","0","0","0","0","19.81557","21.46468","20.64012","12.25",
"11/30/2002 10:00:00 PM","-1.159238","-1.115884","1.940834","0.481695","0","0.720195","-0.414049","0","0","0","4.562387E-02","0","0","0","0","19.02565","20.75593","19.89079","10.95",
"11/30/2002 11:00:00 PM","-1.222947","-1.204813","1.987205","0.61613","0","0.722","-0.452987","0","0","0","4.562387E-02","0","0","0","0","18.26031","20.06236","19.16133","9.475",
"12/1/2002","-1.283905","-1.289009","2.030193","0.751294","0","0.723685","-0.487233","0","0","0","4.562387E-02","0","0","0","0","17.44896","19.36617","18.40757","8.05",
"12/1/2002 1:00:00 AM","-1.330261","-1.372042","2.064856","0.882265","0","0.725165","-0.522491","0","0","0","4.562387E-02","0","0","0","0","16.68251","18.67321","17.67786","6.65",
"12/1/2002 2:00:00 AM","-1.380404","-1.448937","2.094015","1.010175","0","0.726836","-0.558211","0","0","0","4.562387E-02","0","0","0","0","15.91698","17.98186","16.94942","5.25",
"12/1/2002 3:00:00 AM","-1.441874","-1.521168","2.126342","1.140079","0","0.728753","-0.597184","0","0","0","4.562387E-02","0","0","0","0","15.12676","17.28286","16.20481","3.775",
"12/1/2002 4:00:00 AM","-1.499519","-1.593818","2.161355","1.269897","0","0.730521","-0.633184","0","0","0","4.562387E-02","0","0","0","0","14.33387","16.57211","15.45299","2.35",
"12/1/2002 5:00:00 AM","-1.523173","-1.667605","2.181925","1.388424","0","0.731589","-0.654809","0","0","0","4.562387E-02","0","0","0","0","13.59708","15.86864","14.73286","1.25",
"12/1/2002 6:00:00 AM","-1.476802","-1.733428","2.154332","1.474991","0","0.730796","-0.637982","0","0","0","4.562387E-02","0","0","0","0","13.01892","15.22231","14.12061","1",
"12/1/2002 7:00:00 AM","-0.835825","-1.801185","1.924394","1.435579","0","0.730904","-0.640971","0","0","0","4.562387E-02","0","0.11072","0","0","13.066","14.92523","13.99562","1",
"12/1/2002 8:00:00 AM","1.62985","-1.784495","0.610616","0.642499","0","0.73016","-0.62447","0","0","0","4.562387E-02","0","0.5147402","0","0","15.88032","16.34047","16.11039","4",
"12/1/2002 9:00:00 AM","2.739449","-1.116282","-0.796242","-0.148289","0","0.729576","-0.612944","0","0","0","4.562387E-02","0","0.7758538","0","0","19.0397","18.58833","18.81401","7.25",
"12/1/2002 10:00:00 AM","3.006962","-0.251495","-1.81353","-0.63808","0","0.727651","-0.574035","0","0","0","4.562387E-02","0","0.9387409","0","0","21.40698","20.74896","21.07797","10.25",
"12/1/2002 11:00:00 AM","2.633095","0.410841","-2.139723","-0.862209","0","0.725682","-0.532479","0","0","0","4.562387E-02","0","0.9738185","0","0","22.93996","22.22361","22.58179","12.5",
"12/1/2002 12:00:00 PM","2.449339","0.640464","-2.14455","-0.996886","0","0.723482","-0.486521","0","0","0","4.562387E-02","0","0.9826694","0","0","24.10817","23.26517","23.68667","14.5",
"12/1/2002 1:00:00 PM","2.881437","0.729621","-2.295525","-1.245265","0","0.723829","-0.493716","0","0","0","4.562387E-02","0","0.9844077","0","0","25.55086","24.4839","25.01738","15.75",
"12/1/2002 2:00:00 PM","3.076721","0.918946","-2.465099","-1.504667","0","0.724554","-0.508676","0","0","0","4.562387E-02","0","0.9484307","0","0","26.893","25.81058","26.35179","16.75",
"12/1/2002 3:00:00 PM","2.584681","0.965247","-2.199654","-1.565025","0","0.725205","-0.521168","0","0","0","4.562387E-02","0","0.8022805","0","0","27.40278","26.69439","27.04859","17",
"12/1/2002 4:00:00 PM","0.937363","0.863647","-1.091639","-1.197031","0","0.724495","-0.504644","0","0","0","4.562387E-02","0","0.4672547","0","0","26.29623","26.40707","26.35165","16.25",
"12/1/2002 5:00:00 PM","-1.126971","0.469911","0.607414","-0.428419","0","0.722694","-0.466729","0","0","0","4.562387E-02","0","0.0693213","0","0","22.96061","24.63133","23.79597","13.75",
"12/1/2002 6:00:00 PM","-1.422173","-0.322767","1.615576","0.040464","0","0.723262","-0.477944","0","0","0","4.562387E-02","0","0","0","0","20.85678","22.89485","21.87581","11.5",
"12/1/2002 7:00:00 PM","-1.35671","-0.88071","2.043757","0.282035","0","0.723447","-0.482399","0","0","0","4.562387E-02","0","0","0","0","19.65293","21.62444","20.63868","10.25",
"12/1/2002 8:00:00 PM","-1.369334","-1.15497","2.21791","0.448611","0","0.723377","-0.482376","0","0","0","4.562387E-02","0","0","0","0","18.61266","20.61158","19.61212","9.25",
"12/1/2002 9:00:00 PM","-1.354274","-1.308423","2.279188","0.589683","0","0.723844","-0.492637","0","0","0","4.562387E-02","0","0","0","0","17.7832","19.74358","18.76339","8.25",
"12/1/2002 10:00:00 PM","-1.374338","-1.405637","2.286111","0.721555","0","0.726229","-0.541001","0","0","0","4.562387E-02","0","0","0","0","16.89707","18.96417","17.93062","6.5",
"12/1/2002 11:00:00 PM","-1.392996","-1.476495","2.294569","0.86119","0","0.727481","-0.567173","0","0","0","4.562387E-02","0","0","0","0","16.09886","18.20323","17.15104","5.25",
"12/2/2002","-1.412785","-1.541095","2.274992","0.982926","0","0.728163","-0.582161","0","0","0","4.562387E-02","0","0","0","0","15.35488","17.48192","16.4184","4.25",
"12/2/2002 1:00:00 AM","-1.369696","-1.595889","2.225214","1.08363","0","0.727319","-0.565398","0","0","0","4.562387E-02","0","0","0","0","14.77874","16.81593","15.79734","4",
"12/2/2002 2:00:00 AM","-1.184245","-1.635822","2.077661","1.117176","0","0.722764","-0.471427","0","0","0","4.562387E-02","0","0","0","0","14.53537","16.29619","15.41578","5.5",
"12/2/2002 3:00:00 AM","-1.252604","-1.606416","1.921256","1.153823","0","0.724017","-0.496713","0","0","0","4.562387E-02","0","0","0","0","13.99326","15.86618","14.92972","4.5",
"12/2/2002 4:00:00 AM","-1.234315","-1.569013","1.875005","1.247089","0","0.724115","-0.498862","0","0","0","4.562387E-02","0","0","0","0","13.52035","15.36086","14.44061","4",
"12/2/2002 5:00:00 AM","-1.300552","-1.568092","1.802459","1.306164","0","0.724724","-0.511938","0","0","0","4.562387E-02","0","0","0","0","12.9931","14.88307","13.93808","3.25",
"12/2/2002 6:00:00 AM","-1.734602","-2.366228","0.539125","0.711122","0","0.74915","-1.015969","0","7.184672","0","4.562387E-02","0","0","6.75408","0","21.51459","15.26881","18.3917","2.25",
"12/2/2002 7:00:00 AM","-1.592876","-2.669341","-0.936671","0.131917","0","0.750899","-1.056296","0","6.219536","0","4.562387E-02","0","0.1062987","6.215926","0","21.99635","16.85732","19.42683","2",
"12/2/2002 8:00:00 AM","1.06659","-2.339656","-1.89406","-0.448935","0","1.077561","-0.889447","0","2.243029","1.437258","0.8458263","0.153608","0.4984322","1.841652","0","21.99996","18.76261","20.38128","5",
"12/2/2002 9:00:00 AM","2.541483","-1.203643","-2.330857","-0.747249","0","1.404674","-0.725966","0","0.248823","1.437258","0.8458263","0.3072021","0.7742695","0","-0.4137647","22.28586","20.55843","21.42214","8.25",
"12/2/2002 10:00:00 AM","2.838839","-0.289356","-2.834542","-1.074047","0","2.073612","-0.623407","0","0","1.437258","0.8458263","0.5830823","0.9125669","0","-1.149926","23.42308","22.22028","22.82168","11.25",
"12/2/2002 11:00:00 AM","2.64808","0.34203","-3.016279","-1.235941","-0.70248","2.071813","-0.533643","-0.70248","0","1.437258","0.8458263","0.5467901","0.9378268","0","-1.695109","23.99978","23.41964","23.70971","13.5",
"12/2/2002 12:00:00 PM","2.515798","0.744247","-2.730018","-1.2481","-1.60003","2.067979","-0.428707","-1.60003","0","1.437258","0.8458263","0.5461394","0.9586914","0","-2.403989","24","24.14904","24.07452","15.5",
"12/2/2002 1:00:00 PM","3.060843","0.855499","-2.529541","-1.336057","-2.587271","1.729069","-0.363674","-2.587271","0","1.437258","0.8458263","0.4096045","0.9627323","0","-3.101741","24","24.90245","24.45123","16.75",
"12/2/2002 2:00:00 PM","3.268542","1.122945","-2.369059","-1.418131","-3.147805","1.729585","-0.350716","-3.147805","0","1.437258","0.8458263","0.4096045","0.9264312","0","-3.644527","24","25.65947","24.82973","17",
"12/2/2002 3:00:00 PM","3.059119","1.135848","-2.049167","-1.362941","-3.224648","2.066208","-0.350713","-3.224648","0","1.437258","0.8458263","0.5461394","0.8224524","0","-3.886841","24","26.00805","25.00403","17",
"12/2/2002 4:00:00 PM","1.856237","0.96992","-1.461657","-1.148133","-2.450584","2.065887","-0.350721","-2.450584","0","1.437258","0.8458263","0.5461394","0.547401","0","-3.112714","24","25.76881","24.88441","17",
"12/2/2002 5:00:00 PM","-0.787251","0.44023","-0.365602","-0.676031","-0.362795","2.068395","-0.42038","-0.362795","0","1.437258","0.8458263","0.5461394","8.285735E-02","0","-1.151694","23.84649","24.45594","24.15121","15.5",
"12/2/2002 6:00:00 PM","-1.295978","-0.467342","0.368721","-0.414089","0","1.395186","-0.480498","0","0","1.437258","0.8458263","0.284017","0","0","-0.4474348","22.97433","23.33381","23.15407","13.5",
"12/2/2002 7:00:00 PM","-1.153813","-1.010364","0.760695","-0.284452","0","1.057486","-0.452477","0","0","1.437258","0.8458263","0.1485442","0","0","-0.210801","22.6799","22.59132","22.63561","13.75",
"12/2/2002 8:00:00 PM","-1.21159","-1.02086","1.385793","0.069163","0","0.720924","-0.432631","0","0","0","0.8458263","0","0","0","0","21.0007","21.77358","21.38714","12.5",
"12/2/2002 9:00:00 PM","-1.175111","-1.078183","1.811583","0.31197","0","0.717932","-0.370708","0","0","0","4.562387E-02","0","0","0","0","19.27183","20.87171","20.07177","12",
"12/2/2002 10:00:00 PM","-1.159912","-1.136164","1.956226","0.432599","0","0.719536","-0.40277","0","0","0","4.562387E-02","0","0","0","0","18.35791","20.07811","19.21801","10.5",
"12/2/2002 11:00:00 PM","-1.234348","-1.210707","2.021949","0.574481","0","0.722566","-0.464704","0","0","0","4.562387E-02","0","0","0","0","17.50187","19.3514","18.42664","8.5",
"12/3/2002","-1.165701","-1.297033","2.027132","0.684279","0","0.720616","-0.425898","0","0","0","4.562387E-02","0","0","0","0","17.00811","18.67513","17.84162","8.75",
"12/3/2002 1:00:00 AM","-1.264539","-1.340591","1.971216","0.77042","0","0.721884","-0.451874","0","0","0","4.562387E-02","0","0","0","0","16.22926","18.08956","17.15941","7.5",
"12/3/2002 2:00:00 AM","-1.125315","-1.379055","1.934565","0.864018","0","0.720243","-0.418534","0","0","0","4.562387E-02","0","0","0","0","15.84504","17.5154","16.68022","7.75",
"12/3/2002 3:00:00 AM","-1.08982","-1.401859","1.798016","0.89344","0","0.718645","-0.386335","0","0","0","4.562387E-02","0","0","0","0","15.47935","17.07999","16.27967","8",
"12/3/2002 4:00:00 AM","-1.265064","-1.367015","1.766233","0.993696","0","0.722673","-0.467673","0","0","0","4.562387E-02","0","0","0","0","14.73651","16.5858","15.66116","5.75",
"12/3/2002 5:00:00 AM","-1.280436","-1.393684","1.826068","1.133446","0","0.724863","-0.513372","0","0","0","4.562387E-02","0","0","0","0","14.05771","15.97426","15.01598","4.25",
"12/3/2002 6:00:00 AM","-1.531406","-2.152967","0.757272","0.611479","0","0.744749","-0.924841","0","6.079149","0","4.562387E-02","0","0","5.744729","0","21.64848","16.20606","18.92727","4",
"12/3/2002 7:00:00 AM","-1.345235","-2.432523","-0.541956","0.105165","0","0.745506","-0.942907","0","5.191053","0","4.562387E-02","0","9.656303E-02","5.182989","0","21.99322","17.53219","19.7627","4",
"12/3/2002 8:00:00 AM","1.014207","-2.143207","-1.526511","-0.460095","0","1.074862","-0.818822","0","1.661426","1.437258","0.8458263","0.1536067","0.4663407","1.289761","0","21.99996","19.27677","20.63836","6.25",
"12/3/2002 9:00:00 AM","2.691041","-1.104861","-2.126606","-0.806506","0","1.402063","-0.622503","0","0","1.437258","0.8458263","0.3042389","0.7570453","0","-0.5739271","22.90532","21.08238","21.99385","10.75",
"12/3/2002 10:00:00 AM","3.041689","-0.207658","-2.9661","-1.233794","-0.660708","2.070605","-0.453122","-0.660708","0","1.437258","0.8458263","0.5487547","0.8666874","0","-1.509491","23.9771","22.94021","23.45866","15",
"12/3/2002 11:00:00 AM","2.750851","0.654262","-2.857426","-1.28428","-1.625061","2.068496","-0.40225","-1.625061","0","1.437258","0.8458263","0.5461394","0.9407287","0","-2.381896","24","24.04925","24.02463","16",
"12/3/2002 12:00:00 PM","2.642612","0.826027","-2.524107","-1.277343","-2.183967","2.067681","-0.363312","-2.183967","0","1.437258","0.8458263","0.5461394","0.9689587","0","-2.870167","24","24.62599","24.31299","16.75",
"12/3/2002 1:00:00 PM","3.096765","0.910804","-2.340379","-1.36307","-2.971631","1.727806","-0.31202","-2.971631","0","1.437258","0.8458263","0.4096045","0.9672197","0","-3.415448","24","25.33581","24.66791","17.75",
"12/3/2002 2:00:00 PM","3.410003","1.157287","-2.214741","-1.425155","-3.593007","1.728047","-0.299033","-3.593007","0","1.437258","0.8458263","0.4096045","0.9255751","0","-4.018998","24","26.03949","25.01975","18",
"12/3/2002 3:00:00 PM","3.342033","1.305005","-2.024413","-1.409263","-3.827158","2.068143","-0.298742","-3.827158","0","1.437258","0.8458263","0.5461394","0.8530536","0","-4.394771","24","26.49615","25.24808","18",
"12/3/2002 4:00:00 PM","1.793926","1.096991","-1.34283","-1.136087","-2.781536","2.067407","-0.298671","-2.781536","0","1.437258","0.8458263","0.5461394","0.5237543","0","-3.349271","24","26.10743","25.05372","18",
"12/3/2002 5:00:00 PM","-0.697099","0.441716","-0.261346","-0.682996","-0.598681","2.071125","-0.375333","-0.598681","0","1.437258","0.8458263","0.5461394","8.000745E-02","0","-1.307778","24","24.76095","24.38047","16.5",
"12/3/2002 6:00:00 PM","-1.223625","-0.469752","0.366827","-0.466001","0","1.397651","-0.456358","0","0","1.437258","0.8458263","0.2749057","0","0","-0.4279029","23.55644","23.72695","23.6417","14.5",
"12/3/2002 7:00:00 PM","-1.186196","-0.96874","0.763709","-0.326037","0","1.060727","-0.488745","0","0","1.437258","0.8458263","0.1449759","0","0","-0.2281098","22.90718","22.98862","22.9479","13.25",
"12/3/2002 8:00:00 PM","-1.304843","-1.006712","1.46397","0.072553","0","0.723782","-0.489799","0","0","0","0.8458263","0","0","0","0","21.11861","22.06549","21.59205","11.5",
"12/3/2002 9:00:00 PM","-1.333662","-1.11023","1.970845","0.372717","0","0.723759","-0.488143","0","0","0","4.562387E-02","0","0","0","0","19.018","21.03183","20.02491","9.5",
"12/3/2002 10:00:00 PM","-1.312437","-1.230072","2.197069","0.53898","0","0.724743","-0.507835","0","0","0","4.562387E-02","0","0","0","0","18.10785","20.06684","19.08735","8.25",
"12/3/2002 11:00:00 PM","-1.360719","-1.35047","2.249262","0.672181","0","0.725174","-0.517616","0","0","0","4.562387E-02","0","0","0","0","17.26226","19.25886","18.26056","7.25",
"12/4/2002","-1.275673","-1.440011","2.226014","0.777027","0","0.724226","-0.498343","0","0","0","4.562387E-02","0","0","0","0","16.63105","18.54734","17.5892","7",
"12/4/2002 1:00:00 AM","-1.277225","-1.483327","2.148869","0.861551","0","0.724632","-0.50584","0","0","0","4.562387E-02","0","0","0","0","16.00669","17.93255","16.96962","6.25",
"12/4/2002 2:00:00 AM","-1.372156","-1.496668","2.133816","0.986961","0","0.727208","-0.558534","0","0","0","4.562387E-02","0","0","0","0","15.21586","17.28518","16.25052","4.5",
"12/4/2002 3:00:00 AM","-1.3354","-1.54086","2.109886","1.091729","0","0.725186","-0.519475","0","0","0","4.562387E-02","0","0","0","0","14.72857","16.64426","15.68642","4.75",
"12/4/2002 4:00:00 AM","-1.267308","-1.569967","1.992283","1.137706","0","0.725288","-0.519951","0","0","0","4.562387E-02","0","0","0","0","14.22774","16.13622","15.18198","4.25",
"12/4/2002 5:00:00 AM","-1.270058","-1.558238","1.923132","1.214571","0","0.726564","-0.54549","0","0","0","4.562387E-02","0","0","0","0","13.68224","15.62632","14.65428","3.25",
"12/4/2002 6:00:00 AM","-1.588617","-2.285659","0.763996","0.662558","0","0.747381","-0.974039","0","6.45252","0","4.562387E-02","0","0","6.086813","0","21.61193","15.93958","18.77576","3",
"12/4/2002 7:00:00 AM","-1.733802","-2.556978","-0.56102","0.161657","0","0.750179","-1.036291","0","5.810446","0","4.562387E-02","0","9.151546E-02","5.808279","0","21.99775","17.28796","19.64285","2.25",
"12/4/2002 8:00:00 AM","0.578933","-2.36851","-1.484678","-0.368538","0","1.084185","-0.966509","0","2.419665","1.437258","0.8458263","0.1536054","0.4441113","1.982576","0","21.99996","18.92842","20.46419","3.5",
"12/4/2002 9:00:00 AM","2.211273","-1.380008","-1.978309","-0.670987","0","1.411876","-0.781392","0","0.353626","1.437258","0.8458263","0.3072021","0.734145","0","-0.3614282","22.13239","20.61422","21.37331","7",
"12/4/2002 10:00:00 AM","2.66448","-0.448035","-2.429844","-0.966495","-0.008786","2.083168","-0.624761","-0.008786","0","1.437258","0.8458263","0.5941526","0.8433601","0","-1.169065","23.26906","22.14973","22.7094","11",
"12/4/2002 11:00:00 AM","2.4116","0.231644","-2.811169","-1.190867","-0.470899","2.086027","-0.569035","-0.470899","0","1.437258","0.8458263","0.5461394","0.8985989","0","-1.536769","23.99974","23.44983","23.72478","12.75",
"12/4/2002 12:00:00 PM","2.030782","0.55119","-2.46766","-1.141859","-0.971317","2.086534","-0.515687","-0.971317","0","1.437258","0.8458263","0.5461394","0.8767896","0","-1.94336","24","24.02264","24.01132","13.75",
"12/4/2002 1:00:00 PM","2.285633","0.481715","-2.188679","-1.16255","-1.65661","1.745557","-0.463203","-1.65661","0","1.437258","0.8458263","0.4096045","0.8844115","0","-2.314511","24","24.52796","24.26398","14.75",
"12/4/2002 2:00:00 PM","2.358498","0.369473","-1.904043","-1.167147","-1.714796","1.751693","-0.52816","-1.714796","0","1.437258","0.8458263","0.4096045","0.8443447","0","-2.461837","24","24.90983","24.45491","13.5",
"12/4/2002 3:00:00 PM","2.305933","0.292107","-1.626646","-1.149772","-1.616281","2.093993","-0.554196","-1.616281","0","1.437258","0.8458263","0.5461394","0.7569787","0","-2.661823","24","25.16387","24.58194","13",
"12/4/2002 4:00:00 PM","1.202001","0.236538","-1.11348","-0.964545","-0.972203","2.092605","-0.554142","-0.972203","0","1.437258","0.8458263","0.5461394","0.5121158","0","-2.017512","24","24.95364","24.47682","13",
"12/4/2002 5:00:00 PM","-0.979775","-0.143421","-0.098106","-0.494724","0","2.086495","-0.535829","0","0","1.437258","0.8458263","0.5613925","7.742285E-02","0","-1.00827","22.85685","23.69124","23.27404","12.25",
"12/4/2002 6:00:00 PM","-1.221563","-0.755355","0.610266","-0.226343","0","1.403945","-0.518415","0","0.032959","1.437258","0.8458263","0.3028454","0","0","-0.4541291","22.24448","22.60146","22.42297","12",
"12/4/2002 7:00:00 PM","-1.178356","-1.171581","0.83624","-0.175477","0","1.065723","-0.545584","0","0.119245","1.437258","0.8458263","0.1536011","0","0","-0.136223","22.00009","22.0259","22.01299","11.25",
"12/4/2002 8:00:00 PM","-1.177366","-1.106607","1.405159","0.169995","0","0.723955","-0.486661","0","0","0","0.8458263","0","0","0","0","20.58747","21.28596","20.93671","11",
"12/4/2002 9:00:00 PM","-1.036061","-1.10163","1.726896","0.3625","0","0.720034","-0.406706","0","0","0","4.562387E-02","0","0","0","0","19.00866","20.5209","19.76478","11",
"12/4/2002 10:00:00 PM","-0.96458","-1.092209","1.77508","0.430364","0","0.718301","-0.373471","0","0","0","4.562387E-02","0","0","0","0","18.3513","19.89328","19.12229","11",
"12/4/2002 11:00:00 PM","-1.063928","-1.087935","1.742163","0.513876","0","0.718727","-0.382712","0","0","0","4.562387E-02","0","0","0","0","17.76917","19.36375","18.56646","10.25",
"12/5/2002","-1.052625","-1.111789","1.737342","0.619673","0","0.718123","-0.368698","0","0","0","4.562387E-02","0","0","0","0","17.24016","18.81703","18.02859","10",
"12/5/2002 1:00:00 AM","-0.986687","-1.13677","1.645197","0.66255","0","0.717001","-0.350628","0","0","0","4.562387E-02","0","0","0","0","16.89074","18.37675","17.63375","10",
"12/5/2002 2:00:00 AM","-0.975468","-1.117463","1.549672","0.710135","0","0.717955","-0.368951","0","0","0","4.562387E-02","0","0","0","0","16.48281","17.99504","17.23893","9.25",
"12/5/2002 3:00:00 AM","-0.983862","-1.10344","1.49498","0.776643","0","0.717619","-0.361836","0","0","0","4.562387E-02","0","0","0","0","16.09241","17.59678","16.84459","9",
"12/5/2002 4:00:00 AM","-0.929795","-1.100903","1.42009","0.818862","0","0.716867","-0.347414","0","0","0","4.562387E-02","0","0","0","0","15.81202","17.23842","16.52522","9",
"12/5/2002 5:00:00 AM","-0.87183","-1.077856","1.318172","0.839395","0","0.716335","-0.336089","0","0","0","4.562387E-02","0","0","0","0","15.59516","16.94691","16.27103","9",
"12/5/2002 6:00:00 AM","-1.140106","-1.543265","0.442799","0.433396","0","0.732103","-0.651787","0","4.451431","0","4.562387E-02","0","0","4.227743","0","21.79348","17.24671","19.5201","9",
"12/5/2002 7:00:00 AM","-1.42868","-1.672718","-0.450849","0.117921","0","0.732186","-0.662115","0","4.21084","0","4.562387E-02","0","8.472433E-03","4.208152","0","21.99706","18.1475","20.07228","9",
"12/5/2002 8:00:00 AM","-1.189168","-1.713272","-0.846089","-0.10512","0","1.071564","-0.622351","0","2.43478","1.437258","0.8458263","0.1536067","4.156828E-02","2.144468","0","21.99989","18.72191","20.3609","9.75",
"12/5/2002 9:00:00 AM","-0.950818","-1.55647","-0.8221","-0.123496","0","1.408935","-0.569528","0","2.029728","1.437258","0.8458263","0.3072024","7.568348E-02","1.496751","0","22","19.16113","20.58056","10.75",
"12/5/2002 10:00:00 AM","-0.803044","-1.425012","-0.794976","-0.184436","0","2.089414","-0.556371","0","1.941748","1.437258","0.8458263","0.6144043","0.1161093","0.8991644","0","22","19.56528","20.78264","11",
"12/5/2002 11:00:00 AM","-0.804021","-1.328798","-0.692428","-0.204601","0","2.090723","-0.556337","0","1.733223","1.437258","0.8458263","0.6144043","0.1403132","0.6911991","0","22","19.85006","20.92503","11",
"12/5/2002 12:00:00 PM","-0.866341","-1.324534","-0.565779","-0.212179","0","2.097381","-0.635182","0","1.872237","1.437258","0.8458263","0.6144043","0.1595408","0.6861869","0","22","20.0265","21.01325","9.5",
"12/5/2002 1:00:00 PM","-0.558385","-1.338836","-0.49092","-0.243032","0","1.757788","-0.661574","0","1.429762","1.437258","0.8458263","0.4608032","0.1834063","0.5045046","0","22","20.23418","21.11709","9",
"12/5/2002 2:00:00 PM","-0.810249","-1.247532","-0.350728","-0.219048","0","1.758068","-0.661617","0","1.46735","1.437258","0.8458263","0.4608032","0.1255196","0.5415612","0","22","20.30196","21.15098","9",
"12/5/2002 3:00:00 PM","-0.957694","-1.297655","-0.22638","-0.203732","0","2.10092","-0.661685","0","1.726081","1.437258","0.8458263","0.6144043","8.057277E-02","0.4904073","0","22","20.29322","21.14661","9",
"12/5/2002 4:00:00 PM","-1.142122","-1.377833","-0.082327","-0.167234","0","2.096831","-0.662209","0","1.848045","1.437258","0.8458263","0.6144043","3.427288E-02","0.612549","0","22","20.21654","21.10827","9",
"12/5/2002 5:00:00 PM","-1.265779","-1.489938","0.036634","-0.140203","0","2.096655","-0.662378","0","1.96869","1.437258","0.8458263","0.6144043","8.004958E-04","0.7335294","0","22","20.1202","21.0601","9",
"12/5/2002 6:00:00 PM","-1.174241","-1.568866","0.118394","-0.125156","0","1.413976","-0.662886","0","1.543277","1.437258","0.8458263","0.3072021","0","0.9259496","0","22","20.07363","21.03681","9",
"12/5/2002 7:00:00 PM","-1.287895","-1.601805","0.179763","-0.10989","0","1.075039","-0.703188","0","1.509286","1.437258","0.8458263","0.1536011","0","1.182677","0","22","20.02464","21.01232","8.25",
"12/5/2002 8:00:00 PM","-1.42488","-1.257857","0.965998","0.376192","0","0.728722","-0.581504","0","0","0","0.8458263","0","0","0","0","18.58039","19.34346","18.96192","7.25",
"12/5/2002 9:00:00 PM","-1.304343","-1.18379","1.684314","0.738283","0","0.723818","-0.483233","0","0","0","4.562387E-02","0","0","0","0","16.40076","18.22293","17.31185","7",
"12/5/2002 10:00:00 PM","-1.188296","-1.290199","1.839879","0.819146","0","0.721996","-0.448521","0","0","0","4.562387E-02","0","0","0","0","15.72348","17.43135","16.57742","7",
"12/5/2002 11:00:00 PM","-1.217445","-1.330913","1.840694","0.898967","0","0.722194","-0.453194","0","0","0","4.562387E-02","0","0","0","0","15.03458","16.82982","15.9322","6.25",
"12/6/2002","-1.209557","-1.353261","1.821956","0.981229","0","0.722991","-0.474866","0","0","0","4.562387E-02","0","0","0","0","14.42725","16.26468","15.34596","5.25",
"12/6/2002 1:00:00 AM","-1.179124","-1.378069","1.777592","1.05342","0","0.724552","-0.502695","0","0","0","4.562387E-02","0","0","0","0","13.92604","15.74247","14.83425","4.25",
"12/6/2002 2:00:00 AM","-1.156316","-1.399524","1.733217","1.123846","0","0.724041","-0.49207","0","0","0","4.562387E-02","0","0","0","0","13.4537","15.23652","14.34511","4",
"12/6/2002 3:00:00 AM","-1.13515","-1.418822","1.667315","1.178016","0","0.723031","-0.470904","0","0","0","4.562387E-02","0","0","0","0","13.04474","14.77369","13.90922","4",
"12/6/2002 4:00:00 AM","-1.171374","-1.425106","1.617479","1.241038","0","0.7237","-0.48555","0","0","0","4.562387E-02","0","0","0","0","12.54413","14.31928","13.4317","3.25",
"12/6/2002 5:00:00 AM","-1.143534","-1.4366","1.583957","1.306368","0","0.723319","-0.477632","0","0","0","4.562387E-02","0","0","0","0","12.1323","13.86061","12.99645","3",
"12/6/2002 6:00:00 AM","-1.46641","-2.326684","0.083183","0.59821","0","0.747054","-0.964818","0","7.609822","0","4.562387E-02","0","0","7.134348","0","21.43308","14.44634","17.93971","3",
"12/6/2002 7:00:00 AM","-1.510837","-2.572673","-1.480357","-0.002046","0","0.746219","-0.95358","0","6.630145","0","4.562387E-02","0","8.347721E-02","6.629314","0","21.99921","16.2285","19.11386","3.75",
"12/6/2002 8:00:00 AM","0.488817","-2.26376","-2.209211","-0.494257","0","1.082884","-0.940707","0","3.251272","1.437258","0.8458263","0.1536015","0.4112405","2.824652","0","21.99999","17.99153","19.99576","4",
"12/6/2002 9:00:00 AM","1.505989","-1.293456","-2.407352","-0.696974","0","1.410694","-0.777139","0","1.42243","1.437258","0.8458263","0.3072021","0.6079117","0.7109262","0","22","19.54567","20.77284","7",
"12/6/2002 10:00:00 AM","0.314319","-0.558016","-1.983341","-0.589301","0","2.079171","-0.682523","0","1.657724","1.437258","0.8458263","0.6144043","0.372917","0.3995005","0","22","20.02471","21.01235","8.75",
"12/6/2002 11:00:00 AM","-0.022896","-0.442518","-1.575788","-0.534312","0","2.074735","-0.589272","0","1.2369","1.437258","0.8458263","0.6144043","0.2744328","0.1438152","0","22","20.24561","21.12281","10.5",
"12/6/2002 12:00:00 PM","0.288352","-0.554675","-1.390843","-0.60404","0","2.073731","-0.562736","0","0.787267","1.437258","0.8458263","0.6144043","0.3604085","0","-0.2582883","22","20.60476","21.30238","11",
"12/6/2002 1:00:00 PM","1.365355","-0.513356","-1.617561","-0.85693","0","1.738439","-0.552215","0","0","1.437258","0.8458263","0.4550845","0.6467161","0","-0.7722657","22.57228","21.53068","22.05148","11.75",
"12/6/2002 2:00:00 PM","1.852901","-0.336089","-1.928733","-1.073822","-0.069809","1.743089","-0.551987","-0.069809","0","1.437258","0.8458263","0.4310896","0.709832","0","-0.8454346","23.61463","22.48133","23.04798","12.75",
