"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"12/6/2002 3:00:00 PM","2.438675","-0.101666","-2.214878","-1.278365","-0.586034","2.087196","-0.558147","-0.586034","0","1.437258","0.8458263","0.5461414","0.774904","0","-1.633192","23.99852","23.52606","23.76229","13",
"12/6/2002 4:00:00 PM","1.345013","0.144393","-1.729026","-1.091393","-0.305754","2.084301","-0.555547","-0.305754","0","1.437258","0.8458263","0.5461396","0.5207856","0","-1.347548","23.9473","23.65553","23.80141","13",
"12/6/2002 5:00:00 PM","-0.918324","-0.026181","-0.534453","-0.570013","0","2.073561","-0.515445","0","0.15834","1.437258","0.8458263","0.5776898","7.949306E-02","0","-0.80482","22.37203","22.48418","22.42811","12.25",
"12/6/2002 6:00:00 PM","-1.094245","-0.659321","0.208616","-0.324952","0","1.397645","-0.510218","0","0.315607","1.437258","0.8458263","0.3072021","0","0","-0.1599338","22.00022","21.48885","21.74453","12",
"12/6/2002 7:00:00 PM","-1.018843","-1.072792","0.40681","-0.301471","0","1.061372","-0.510376","0","0.375564","1.437258","0.8458263","0.1536011","0","0.1378001","0","22","21.06224","21.53112","12",
"12/6/2002 8:00:00 PM","-1.084037","-0.920537","1.068915","0.087136","0","0.721703","-0.442538","0","0","0","0.8458263","0","0","0","0","19.89092","20.35584","20.12338","11.25",
"12/6/2002 9:00:00 PM","-0.927833","-0.913005","1.474695","0.294368","0","0.71814","-0.368777","0","0","0","4.562387E-02","0","0","0","0","18.19269","19.53826","18.86547","11",
"12/6/2002 10:00:00 PM","-0.830913","-0.948489","1.538202","0.346423","0","0.716625","-0.34008","0","0","0","4.562387E-02","0","0","0","0","17.63298","18.93967","18.28633","11",
"12/6/2002 11:00:00 PM","-0.830649","-0.946789","1.508101","0.419289","0","0.716857","-0.351307","0","0","0","4.562387E-02","0","0","0","0","17.07861","18.47483","17.77672","10.25",
"12/7/2002","-0.954975","-0.956594","1.50836","0.517621","0","0.718193","-0.373138","0","0","0","4.562387E-02","0","0","0","0","16.47568","17.97862","17.22715","9.25",
"12/7/2002 1:00:00 AM","-0.840073","-1.010339","1.499532","0.601953","0","0.71792","-0.367093","0","0","0","4.562387E-02","0","0","0","0","16.10775","17.48793","16.79784","9",
"12/7/2002 2:00:00 AM","-0.747867","-1.032779","1.376141","0.615025","0","0.716993","-0.354569","0","0","0","4.562387E-02","0","0","0","0","15.86752","17.15295","16.51023","9",
"12/7/2002 3:00:00 AM","-0.710252","-0.996111","1.266895","0.643192","0","0.714658","-0.305623","0","0","0","4.562387E-02","0","0","0","0","15.68509","16.8678","16.27644","9.75",
"12/7/2002 4:00:00 AM","-0.785648","-0.948753","1.174411","0.673643","0","0.715092","-0.314168","0","0","0","4.562387E-02","0","0","0","0","15.34507","16.59971","15.97239","9.25",
"12/7/2002 5:00:00 AM","-0.74553","-0.929911","1.141911","0.734988","0","0.715034","-0.312745","0","0","0","4.562387E-02","0","0","0","0","15.06371","16.28842","15.67606","9",
"12/7/2002 6:00:00 AM","-0.72559","-0.929749","1.069097","0.754182","0","0.714523","-0.302278","0","0","0","4.562387E-02","0","0","0","0","14.85636","16.02583","15.4411","9",
"12/7/2002 7:00:00 AM","-0.603822","-0.920894","0.981053","0.764172","0","0.714214","-0.295857","0","0","0","4.562387E-02","0","1.815675E-02","0","0","14.7305","15.82515","15.27782","9",
"12/7/2002 8:00:00 AM","-0.18992","-0.900265","0.72199","0.656522","0","0.713273","-0.273568","0","0","0","4.562387E-02","0","0.1089027","0","0","15.05875","15.92226","15.49051","9.75",
"12/7/2002 9:00:00 AM","0.210728","-0.775388","0.28202","0.426654","0","0.712681","-0.256934","0","0","0","4.562387E-02","0","0.2190377","0","0","15.74853","16.40265","16.07559","10.75",
"12/7/2002 10:00:00 AM","0.308642","-0.549424","0.061767","0.344499","0","0.711365","-0.229985","0","0","0","4.562387E-02","0","0.2408365","0","0","16.23928","16.74717","16.49323","11.75",
"12/7/2002 11:00:00 AM","0.553135","-0.403189","-0.297789","0.122099","0","0.71257","-0.2543","0","0","0","4.562387E-02","0","0.3218521","0","0","16.97211","17.37055","17.17133","12",
"12/7/2002 12:00:00 PM","-0.009688","-0.205735","-0.076661","0.29588","0","0.711391","-0.234998","0","0","0","4.562387E-02","0","0.1644261","0","0","16.59936","17.25993","16.92965","12",
"12/7/2002 1:00:00 PM","0.165381","-0.285341","-0.085745","0.248535","0","0.711606","-0.243248","0","0","0","4.562387E-02","0","0.2181165","0","0","16.76634","17.33543","17.05089","12",
"12/7/2002 2:00:00 PM","0.050584","-0.286161","-0.043837","0.251914","0","0.71149","-0.240701","0","0","0","4.562387E-02","0","0.1855134","0","0","16.72168","17.3427","17.03219","12",
"12/7/2002 3:00:00 PM","-0.048948","-0.312576","0.11221","0.335214","0","0.71273","-0.262268","0","0","0","4.562387E-02","0","0.1466324","0","0","16.38168","17.17377","16.77772","11.25",
"12/7/2002 4:00:00 PM","0.485785","-0.403712","-0.110651","0.136113","0","0.715305","-0.313533","0","0","0","4.562387E-02","0","0.2443306","0","0","17.12905","17.53469","17.33187","11",
"12/7/2002 5:00:00 PM","-0.531085","-0.24688","0.288975","0.404584","0","0.712833","-0.259097","0","0","0","4.562387E-02","0","2.549788E-02","0","0","16.06102","17.06008","16.56054","11",
"12/7/2002 6:00:00 PM","-0.673835","-0.430748","0.597799","0.555428","0","0.713107","-0.263898","0","0","0","4.562387E-02","0","0","0","0","15.39322","16.48507","15.93914","10.25",
"12/7/2002 7:00:00 PM","-0.562189","-0.603811","0.710549","0.609108","0","0.711223","-0.22773","0","0","0","4.562387E-02","0","0","0","0","15.19403","16.07687","15.63545","10.75",
"12/7/2002 8:00:00 PM","-0.529407","-0.660797","0.683611","0.601903","0","0.709865","-0.205308","0","0","0","4.562387E-02","0","0","0","0","15.00928","15.85175","15.43051","11",
"12/7/2002 9:00:00 PM","-0.665247","-0.662089","0.707285","0.648784","0","0.712717","-0.261115","0","0","0","4.562387E-02","0","0","0","0","14.56718","15.59558","15.08138","9.5",
"12/7/2002 10:00:00 PM","-0.661866","-0.705464","0.792504","0.73446","0","0.713208","-0.268017","0","0","0","4.562387E-02","0","0","0","0","14.19092","15.24827","14.7196","9",
"12/7/2002 11:00:00 PM","-0.631116","-0.759347","0.780565","0.747508","0","0.712418","-0.257466","0","0","0","4.562387E-02","0","0","0","0","13.9864","14.98669","14.48654","9",
"12/8/2002","-0.601191","-0.766721","0.75121","0.763257","0","0.711945","-0.248107","0","0","0","4.562387E-02","0","0","0","0","13.80513","14.77317","14.28915","9",
"12/8/2002 1:00:00 AM","-0.522038","-0.763025","0.696931","0.763186","0","0.711742","-0.244145","0","0","0","4.562387E-02","0","0","0","0","13.7284","14.60749","14.16795","9",
"12/8/2002 2:00:00 AM","-0.546675","-0.746959","0.647256","0.767475","0","0.711343","-0.235974","0","0","0","4.562387E-02","0","0","0","0","13.57014","14.45599","14.01306","9",
"12/8/2002 3:00:00 AM","-0.430424","-0.726676","0.589352","0.764011","0","0.70956","-0.198896","0","0","0","4.562387E-02","0","0","0","0","13.61212","14.33787","13.97499","9.75",
"12/8/2002 4:00:00 AM","-0.40816","-0.702153","0.489938","0.727306","0","0.708958","-0.186409","0","0","0","4.562387E-02","0","0","0","0","13.62299","14.28917","13.95608","10",
"12/8/2002 5:00:00 AM","-0.40044","-0.656132","0.443856","0.731169","0","0.708773","-0.182439","0","0","0","4.562387E-02","0","0","0","0","13.54852","14.21385","13.88118","10",
"12/8/2002 6:00:00 AM","-0.394516","-0.628626","0.404716","0.7277","0","0.708623","-0.179286","0","0","0","4.562387E-02","0","0","0","0","13.48807","14.13411","13.81109","10",
"12/8/2002 7:00:00 AM","-0.293214","-0.612726","0.342794","0.706421","0","0.708671","-0.179656","0","0","0","4.562387E-02","0","2.468148E-02","0","0","13.48966","14.10662","13.79814","10",
"12/8/2002 8:00:00 AM","0.456453","-0.600679","0.019399","0.510114","0","0.710905","-0.218744","0","0","0","4.562387E-02","0","0.1768222","0","0","14.24338","14.53137","14.38738","10",
"12/8/2002 9:00:00 AM","1.856883","-0.45963","-0.940238","-0.088128","0","0.714688","-0.295284","0","0","0","4.562387E-02","0","0.4912124","0","0","16.49224","16.01883","16.25553","10.75",
"12/8/2002 10:00:00 AM","2.273131","0.062549","-1.711056","-0.467926","0","0.716489","-0.332413","0","0","0","4.562387E-02","0","0.6365833","0","0","18.2319","17.5927","17.9123","11.75",
"12/8/2002 11:00:00 AM","1.792439","0.635264","-1.923601","-0.622112","0","0.7144","-0.289116","0","0","0","4.562387E-02","0","0.6061886","0","0","19.16997","18.69538","18.93267","13.5",
"12/8/2002 12:00:00 PM","0.949852","0.821199","-1.521364","-0.506853","0","0.711045","-0.220923","0","0","0","4.562387E-02","0","0.4239923","0","0","19.10513","18.97525","19.04019","14.75",
"12/8/2002 1:00:00 PM","0.504771","0.654204","-1.028822","-0.365797","0","0.707706","-0.157291","0","0","0","4.562387E-02","0","0.2751878","0","0","18.86447","18.86067","18.86257","15.75",
"12/8/2002 2:00:00 PM","0.082499","0.422906","-0.485985","-0.180837","0","0.706052","-0.117541","0","0","0","4.562387E-02","0","0.1169232","0","0","18.33029","18.43525","18.38277","16",
"12/8/2002 3:00:00 PM","0.039654","0.175105","-0.201139","-0.113383","0","0.706829","-0.132702","0","0","0","4.562387E-02","0","0.110648","0","0","17.87161","18.14687","18.00924","15.25",
"12/8/2002 4:00:00 PM","0.180204","0.007418","-0.125962","-0.118957","0","0.707293","-0.144544","0","0","0","4.562387E-02","0","0.1368422","0","0","17.8525","18.07485","17.96368","15",
"12/8/2002 5:00:00 PM","-0.359968","-0.02491","0.212213","0.069312","0","0.707124","-0.14018","0","0","0","4.562387E-02","0","5.444452E-03","0","0","17.00939","17.58012","17.29475","14.25",
"12/8/2002 6:00:00 PM","-0.343119","-0.200558","0.3993","0.155164","0","0.706703","-0.131694","0","0","0","4.562387E-02","0","0","0","0","16.58826","17.17469","16.88147","14",
"12/8/2002 7:00:00 PM","-0.429655","-0.31132","0.501356","0.217134","0","0.707487","-0.147907","0","0","0","4.562387E-02","0","0","0","0","16.14844","16.84398","16.49621","13.25",
"12/8/2002 8:00:00 PM","-0.561112","-0.403763","0.633569","0.314649","0","0.708603","-0.171305","0","0","0","4.562387E-02","0","0","0","0","15.59273","16.45658","16.02465","12.25",
"12/8/2002 9:00:00 PM","-0.595463","-0.512361","0.748108","0.404383","0","0.709923","-0.199","0","0","0","4.562387E-02","0","0","0","0","15.11863","16.04909","15.58386","11.25",
"12/8/2002 10:00:00 PM","-0.571478","-0.603969","0.797355","0.458503","0","0.709811","-0.196637","0","0","0","4.562387E-02","0","0","0","0","14.81946","15.69595","15.25771","11",
"12/8/2002 11:00:00 PM","-0.63694","-0.66661","0.830305","0.51596","0","0.710611","-0.214364","0","0","0","4.562387E-02","0","0","0","0","14.40304","15.36689","14.88496","10.25",
"12/9/2002","-0.709045","-0.721768","0.897893","0.59913","0","0.711935","-0.241942","0","0","0","4.562387E-02","0","0","0","0","13.92094","14.99024","14.45559","9.25",
"12/9/2002 1:00:00 AM","-0.709423","-0.790365","0.942065","0.664702","0","0.711642","-0.237627","0","0","0","4.562387E-02","0","0","0","0","13.58404","14.61951","14.10177","9",
"12/9/2002 2:00:00 AM","-0.677155","-0.841137","0.92756","0.696421","0","0.710942","-0.223623","0","0","0","4.562387E-02","0","0","0","0","13.31724","14.31875","13.81799","9",
"12/9/2002 3:00:00 AM","-0.715138","-0.867073","0.919475","0.739513","0","0.711975","-0.244942","0","0","0","4.562387E-02","0","0","0","0","12.96375","14.02682","13.49528","8.25",
"12/9/2002 4:00:00 AM","-0.717762","-0.886606","0.9303","0.793334","0","0.711732","-0.242363","0","0","0","4.562387E-02","0","0","0","0","12.66245","13.71789","13.19017","8",
"12/9/2002 5:00:00 AM","-0.699181","-0.894773","0.892517","0.81244","0","0.711053","-0.230828","0","0","0","4.562387E-02","0","0","0","0","12.44168","13.47058","12.95613","8",
"12/9/2002 6:00:00 AM","-1.064891","-1.687374","-0.607346","0.150744","0","0.734077","-0.701523","0","7.036638","0","4.562387E-02","0","0","6.597114","0","21.49899","14.17181","17.8354","8",
"12/9/2002 7:00:00 AM","-0.813493","-1.904212","-2.126802","-0.447659","0","0.732897","-0.687246","0","6.084545","0","4.562387E-02","0","0.1082076","6.083889","0","21.99936","16.05902","19.02919","8.75",
"12/9/2002 8:00:00 AM","1.536793","-1.554286","-2.844127","-1.002671","0","1.067422","-0.673927","0","2.195323","1.437258","0.8458263","0.1536022","0.4905082","1.886027","0","21.99999","18.12011","20.06005","9",
"12/9/2002 9:00:00 AM","2.883729","-0.577924","-3.058346","-1.26931","0","1.396629","-0.56658","0","0.209333","1.437258","0.8458263","0.3072021","0.7834812","0","-0.3144607","22.25559","19.96257","21.10908","11.25",
"12/9/2002 10:00:00 AM","2.955445","0.085286","-3.260948","-1.506511","0","2.068038","-0.530479","0","0","1.437258","0.8458263","0.5886262","0.9063609","0","-0.9869645","23.10691","21.45599","22.28145","12.75",
"12/9/2002 11:00:00 AM","2.625745","0.372029","-3.214214","-1.602641","-0.150611","2.070034","-0.48111","-0.150611","0","1.437258","0.8458263","0.5553752","0.9324617","0","-1.052042","23.9498","22.43444","23.19212","14.5",
"12/9/2002 12:00:00 PM","2.494107","0.490705","-2.875306","-1.597002","-0.847161","2.068487","-0.417871","-0.847161","0","1.437258","0.8458263","0.5461394","0.9415926","0","-1.634654","24","23.06","23.53","15.75",
"12/9/2002 1:00:00 PM","3.010629","0.596545","-2.63095","-1.668969","-1.847111","1.730129","-0.365587","-1.847111","0","1.437258","0.8458263","0.4096045","0.9716796","0","-2.366299","24","23.78273","23.89137","16.75",
"12/9/2002 2:00:00 PM","3.590967","0.929781","-2.5201","-1.78923","-2.830276","1.72808","-0.314002","-2.830276","0","1.437258","0.8458263","0.4096045","0.9284045","0","-3.277974","24","24.66828","24.33414","17.75",
"12/9/2002 3:00:00 PM","3.255628","1.400661","-2.282264","-1.805675","-3.196259","2.066786","-0.262857","-3.196259","0","1.437258","0.8458263","0.5461394","0.7703676","0","-3.698087","24","25.30548","24.65274","18.75",
"12/9/2002 4:00:00 PM","2.071753","1.54421","-1.742589","-1.626342","-2.715617","2.064999","-0.249907","-2.715617","0","1.437258","0.8458263","0.5461394","0.5051391","0","-3.193923","24","25.32084","24.66042","19",
"12/9/2002 5:00:00 PM","-0.448905","1.099824","-0.680499","-1.147582","-0.742697","2.067296","-0.326566","-0.742697","0","1.437258","0.8458263","0.5461394","7.297186E-02","0","-1.363279","24","24.18551","24.09276","17.5",
"12/9/2002 6:00:00 PM","-0.855628","0.086253","-0.032603","-0.939976","-0.089848","1.39289","-0.350803","-0.089848","0","1.437258","0.8458263","0.2730697","0","0","-0.4226136","23.97164","23.24603","23.60884","17",
"12/9/2002 7:00:00 PM","-0.858017","-0.525365","0.310015","-0.833539","0","1.055497","-0.371984","0","0","1.437258","0.8458263","0.1383211","0","0","-0.175703","23.61719","22.6685","23.14285","16.25",
"12/9/2002 8:00:00 PM","-1.101602","-0.566686","1.093248","-0.403801","0","0.719183","-0.390982","0","0","0","0.8458263","0","0","0","0","21.42407","21.77065","21.59736","13.75",
"12/9/2002 9:00:00 PM","-0.981352","-0.694707","1.673378","-0.091159","0","0.715992","-0.325927","0","0","0","4.562387E-02","0","0","0","0","19.38218","20.7264","20.05429","13",
"12/9/2002 10:00:00 PM","-0.860393","-0.858779","1.797758","-0.005621","0","0.71407","-0.288001","0","0","0","4.562387E-02","0","0","0","0","18.64066","19.96687","19.30376","13",
"12/9/2002 11:00:00 PM","-0.964076","-0.926981","1.816382","0.108923","0","0.715921","-0.32733","0","0","0","4.562387E-02","0","0","0","0","17.87716","19.34666","18.61191","11.5",
"12/10/2002","-0.911627","-0.988641","1.828833","0.228442","0","0.715867","-0.325171","0","0","0","4.562387E-02","0","0","0","0","17.32446","18.74165","18.03305","11",
"12/10/2002 1:00:00 AM","-0.929249","-1.042208","1.773606","0.313929","0","0.716386","-0.33608","0","0","0","4.562387E-02","0","0","0","0","16.77468","18.22104","17.49786","10.25",
"12/10/2002 2:00:00 AM","-0.899312","-1.074208","1.723611","0.4008","0","0.715347","-0.316425","0","0","0","4.562387E-02","0","0","0","0","16.36948","17.72653","17.048","10.225",
"12/10/2002 3:00:00 AM","-0.858549","-1.077054","1.62255","0.453616","0","0.713493","-0.28253","0","0","0","4.562387E-02","0","0","0","0","16.01739","17.3257","16.67154","10.525",
"12/10/2002 4:00:00 AM","-0.802847","-1.039886","1.491517","0.48408","0","0.712041","-0.252064","0","0","0","4.562387E-02","0","0","0","0","15.81057","17.01442","16.4125","10.9",
"12/10/2002 5:00:00 AM","-0.621699","-0.98224","1.304668","0.472098","0","0.708453","-0.174798","0","0","0","4.562387E-02","0","0","0","0","15.92467","16.82958","16.37713","12.5",
"12/10/2002 6:00:00 AM","-0.797278","-1.346838","0.366641","0.067173","0","0.721987","-0.450562","0","3.95984","0","4.562387E-02","0","0","3.7607","0","21.84392","17.25464","19.54928","13",
"12/10/2002 7:00:00 AM","-0.657733","-1.413769","-0.607323","-0.296366","0","0.725828","-0.537701","0","3.548905","0","4.562387E-02","0","0.1109582","3.547387","0","21.99835","18.36656","20.18245","11.5",
"12/10/2002 8:00:00 AM","1.811832","-1.237542","-1.605125","-0.881614","0","1.060039","-0.505162","0","0.272519","1.437258","0.8458263","0.1536033","0.489973","0.1539545","-0.1160258","22.39114","20.12955","21.26034","12.5",
"12/10/2002 9:00:00 AM","3.478699","-0.454801","-2.666636","-1.40071","-1.013772","1.389859","-0.324087","-1.013772","0","1.437258","0.8458263","0.2815699","0.7768422","0","-1.320329","23.94666","22.23046","23.08856","17.5",
"12/10/2002 10:00:00 AM","3.953747","0.670505","-3.080221","-1.66894","-2.943036","2.0555","-0.136427","-2.943036","0","1.437258","0.8458263","0.5461394","0.926359","0","-3.205261","24","24.03406","24.01703","21.25",
"12/10/2002 11:00:00 AM","3.771392","1.414968","-2.917623","-1.719867","-4.012734","2.051417","-0.024627","-4.012734","0","1.437258","0.8458263","0.5461394","0.9597974","0","-4.062339","24","25.09163","24.54581","23.5",
"12/10/2002 12:00:00 PM","3.710942","1.803184","-2.688221","-1.767325","-4.922447","2.045134","0.109467","-4.922447","0","1.437258","0.8458263","0.5461394","0.9528884","0","-4.710947","24","25.8593","24.92965","26.25",
"12/10/2002 1:00:00 PM","4.180198","2.13452","-2.584628","-1.842255","-5.681577","1.706654","0.145602","-5.681577","0","1.437258","0.8458263","0.4096045","0.9827954","0","-5.469504","24","26.69694","25.34847","27",
"12/10/2002 2:00:00 PM","4.4758","2.448362","-2.496303","-1.871993","-6.405872","1.706941","0.181348","-6.405872","0","1.437258","0.8458263","0.4096045","0.9313406","0","-6.140544","24","27.43076","25.71538","27.75",
"12/10/2002 3:00:00 PM","3.830954","2.446536","-2.089229","-1.752152","-6.413122","2.045323","0.193249","-6.413122","0","1.437258","0.8458263","0.5461394","0.7499791","0","-6.03519","24","27.6294","25.8147","28",
"12/10/2002 4:00:00 PM","2.635558","2.098669","-1.453053","-1.525039","-5.333665","2.048863","0.121271","-5.333665","0","1.437258","0.8458263","0.5461394","0.5053883","0","-5.097446","24","27.31567","25.65783","26.5",
"12/10/2002 5:00:00 PM","0.07987","1.39444","-0.386268","-1.076028","-2.851576","2.055893","-0.012335","-2.851576","0","1.437258","0.8458263","0.5461394","7.329238E-02","0","-2.876568","24","26.02913","25.01457","23.75",
"12/10/2002 6:00:00 PM","-0.467167","0.363793","0.22476","-0.877683","-1.507253","1.383444","-0.123488","-1.507253","0","1.437258","0.8458263","0.2730697","0","0","-1.626938","24","25.02896","24.51448","21.5",
"12/10/2002 7:00:00 PM","-0.653607","-0.267379","0.514416","-0.765405","-0.856733","1.04974","-0.223831","-0.856733","0","1.437258","0.8458263","0.1365349","0","0","-0.9639758","24","24.3905","24.19525","19.5",
"12/10/2002 8:00:00 PM","-0.829952","-0.445205","1.024314","-0.464036","0","0.713591","-0.274276","0","0","0","0.8458263","0","0","0","0","23.7419","23.64003","23.69097","18.25",
"12/10/2002 9:00:00 PM","-0.739187","-0.561536","1.387998","-0.259978","0","0.709864","-0.198404","0","0","0","4.562387E-02","0","0","0","0","21.9698","22.91674","22.44327","18",
"12/10/2002 10:00:00 PM","-0.725809","-0.657358","1.524291","-0.168113","0","0.709959","-0.200867","0","0","0","4.562387E-02","0","0","0","0","21.25872","22.28374","21.77123","17.25",
"12/10/2002 11:00:00 PM","-0.766614","-0.71786","1.55458","-0.069573","0","0.710854","-0.221478","0","0","0","4.562387E-02","0","0","0","0","20.65495","21.76427","21.20961","16.25",
"12/11/2002","-0.881259","-0.770832","1.610868","0.060589","0","0.713469","-0.273414","0","0","0","4.562387E-02","0","0","0","0","19.90447","21.2184","20.56144","14.5",
"12/11/2002 1:00:00 AM","-0.777363","-0.85949","1.622181","0.156943","0","0.711907","-0.243333","0","0","0","4.562387E-02","0","0","0","0","19.56813","20.70206","20.1351","14.75",
"12/11/2002 2:00:00 AM","-0.670097","-0.907569","1.490525","0.173479","0","0.709001","-0.183439","0","0","0","4.562387E-02","0","0","0","0","19.39608","20.36765","19.88187","15.75",
"12/11/2002 3:00:00 AM","-0.69581","-0.883948","1.386344","0.214966","0","0.709342","-0.192318","0","0","0","4.562387E-02","0","0","0","0","19.0691","20.07745","19.57327","15.25",
"12/11/2002 4:00:00 AM","-0.605955","-0.838381","1.295396","0.254316","0","0.707658","-0.159955","0","0","0","4.562387E-02","0","0","0","0","18.93279","19.819","19.37589","15.75",
"12/11/2002 5:00:00 AM","-0.795392","-0.788849","1.236719","0.310268","0","0.711449","-0.233693","0","0","0","4.562387E-02","0","0","0","0","18.37048","19.54745","18.95897","13.75",
"12/11/2002 6:00:00 AM","-0.769046","-1.078989","0.904806","0.180924","0","0.718606","-0.379054","0","2.153585","0","4.562387E-02","0","0","2.051494","0","22.01668","19.46673","20.7417","14.5",
"12/11/2002 7:00:00 AM","-0.702687","-1.245063","0.307237","-0.056639","0","0.722773","-0.469744","0","2.101884","0","4.562387E-02","0","9.677459E-02","2.102026","0","22.00011","19.9717","20.9859","12.75",
"12/11/2002 8:00:00 AM","1.506996","-1.277948","-0.822863","-0.6625","-0.06818","1.063447","-0.523182","-0.06818","0","1.437258","0.8458263","0.1516143","0.4487859","0","-0.3131507","23.05133","21.42958","22.24046","12.75",
"12/11/2002 9:00:00 AM","3.239908","-0.616407","-2.037212","-1.210922","-1.624843","1.396899","-0.402116","-1.624843","0","1.437258","0.8458263","0.2730697","0.777082","0","-2.007324","23.998","23.4703","23.73415","16",
"12/11/2002 10:00:00 AM","3.897261","0.527628","-2.421816","-1.448129","-3.657538","2.060056","-0.123699","-3.657538","0","1.437258","0.8458263","0.5461394","0.9180187","0","-3.896426","24","25.06183","24.53092","21.5",
"12/11/2002 11:00:00 AM","3.84144","1.298046","-2.438572","-1.5193","-4.8009","2.052917","0.024373","-4.8009","0","1.437258","0.8458263","0.5461394","0.9688392","0","-4.755358","24","26.08954","25.04477","24.5",
"12/11/2002 12:00:00 PM","3.710135","1.687309","-2.309074","-1.508155","-5.508517","2.049375","0.121118","-5.508517","0","1.437258","0.8458263","0.5461394","0.9725252","0","-5.273252","24","26.73053","25.36527","26.5",
"12/11/2002 1:00:00 PM","4.133894","1.926383","-2.234375","-1.55388","-6.151641","1.708894","0.180797","-6.151641","0","1.437258","0.8458263","0.4096045","0.9702913","0","-5.88612","24","27.40438","25.70219","27.75",
"12/11/2002 2:00:00 PM","4.509075","2.280665","-2.16965","-1.604106","-6.893482","1.708847","0.192639","-6.893482","0","1.437258","0.8458263","0.4096045","0.929024","0","-6.610769","24","28.09677","26.04839","28",
"12/11/2002 3:00:00 PM","4.080803","2.57824","-1.914954","-1.547866","-7.279431","2.049054","0.227999","-7.279431","0","1.437258","0.8458263","0.5461394","0.7601851","0","-6.831288","24","28.45322","26.22661","28.75",
"12/11/2002 4:00:00 PM","2.546","2.486386","-1.29605","-1.310223","-6.203387","2.048721","0.204287","-6.203387","0","1.437258","0.8458263","0.5461394","0.4525183","0","-5.80263","24","28.12808","26.06404","28.25",
"12/11/2002 5:00:00 PM","0.151911","1.768675","-0.31851","-0.905986","-3.811902","2.054261","0.084747","-3.811902","0","1.437258","0.8458263","0.5461394","6.596439E-02","0","-3.646995","24","26.91544","25.45772","25.75",
"12/11/2002 6:00:00 PM","-0.409493","0.703581","0.261607","-0.719767","-2.223224","1.38268","-0.06132","-2.223224","0","1.437258","0.8458263","0.2730697","0","0","-2.283027","24","25.93172","24.96586","22.75",
"12/11/2002 7:00:00 PM","-0.663146","-0.048374","0.567085","-0.606246","-1.302383","1.05009","-0.210573","-1.302383","0","1.437258","0.8458263","0.1365349","0","0","-1.403561","24","25.22696","24.61348","19.75",
"12/11/2002 8:00:00 PM","-0.946469","-0.383327","1.063821","-0.317974","0","0.716247","-0.32772","0","0","0","0.8458263","0","0","0","0","24.06473","24.41062","24.23767","17.5",
"12/11/2002 9:00:00 PM","-0.951717","-0.597423","1.50085","-0.053539","0","0.714786","-0.297696","0","0","0","4.562387E-02","0","0","0","0","22.18806","23.5516","22.86983","16.25",
"12/11/2002 10:00:00 PM","-0.948966","-0.79774","1.704541","0.070768","0","0.715239","-0.307337","0","0","0","4.562387E-02","0","0","0","0","21.35918","22.77602","22.0676","15.25",
"12/11/2002 11:00:00 PM","-0.949901","-0.909314","1.77893","0.187849","0","0.716077","-0.324833","0","0","0","4.562387E-02","0","0","0","0","20.68458","22.12934","21.40696","14.25",
"12/12/2002","-0.996396","-0.999514","1.808775","0.297485","0","0.717013","-0.344697","0","0","0","4.562387E-02","0","0","0","0","20.05433","21.53662","20.79548","13.25",
"12/12/2002 1:00:00 AM","-1.014548","-1.066963","1.823873","0.405037","0","0.717903","-0.364498","0","0","0","4.562387E-02","0","0","0","0","19.42064","20.9661","20.19337","12.25",
"12/12/2002 2:00:00 AM","-1.040489","-1.126973","1.825389","0.507387","0","0.719005","-0.386423","0","0","0","4.562387E-02","0","0","0","0","18.82498","20.4148","19.61989","11.25",
"12/12/2002 3:00:00 AM","-1.00556","-1.181377","1.800898","0.591801","0","0.718524","-0.37596","0","0","0","4.562387E-02","0","0","0","0","18.36892","19.89987","19.13439","11",
"12/12/2002 4:00:00 AM","-1.061168","-1.212367","1.759438","0.667786","0","0.719034","-0.388524","0","0","0","4.562387E-02","0","0","0","0","17.84107","19.42207","18.63157","10.25",
"12/12/2002 5:00:00 AM","-1.007532","-1.234017","1.726773","0.745378","0","0.718647","-0.380391","0","0","0","4.562387E-02","0","0","0","0","17.42942","18.95611","18.19277","10",
"12/12/2002 6:00:00 AM","-1.202633","-1.618041","1.170948","0.480193","0","0.731712","-0.650482","0","3.262506","0","4.562387E-02","0","0","3.1288","0","21.90559","18.94814","20.42686","9.25",
"12/12/2002 7:00:00 AM","-0.989632","-1.80223","0.40348","0.181956","0","0.732382","-0.669063","0","2.830886","0","4.562387E-02","0","0.0990722","2.829579","0","21.99883","19.59837","20.7986","9",
"12/12/2002 8:00:00 AM","1.093494","-1.677284","-0.668331","-0.375853","0","1.07065","-0.684943","0","0.191372","1.437258","0.8458263","0.1536016","0.4256001","3.670452E-02","-0.1615743","22.29457","21.02928","21.66192","9",
"12/12/2002 9:00:00 AM","1.912793","-1.013593","-1.466643","-0.713999","-0.002114","1.411101","-0.711151","-0.002114","0","1.437258","0.8458263","0.2884352","0.6523838","0","-0.6604875","23.57408","22.51743","23.04576","9.75",
"12/12/2002 10:00:00 AM","2.08117","-0.44145","-1.920037","-0.932798","-0.292824","2.08629","-0.638164","-0.292824","0","1.437258","0.8458263","0.5464742","0.7596233","0","-1.483393","23.97748","23.73774","23.85761","11.5",
"12/12/2002 11:00:00 AM","2.157119","0.008685","-1.901006","-0.993949","-1.191327","2.08218","-0.533333","-1.191327","0","1.437258","0.8458263","0.5461394","0.8574629","0","-2.19432","24","24.51849","24.25924","13.5",
"12/12/2002 12:00:00 PM","2.19007","0.158397","-1.736309","-1.006119","-1.754759","2.079589","-0.467788","-1.754759","0","1.437258","0.8458263","0.5461394","0.89056","0","-2.639183","24","24.9796","24.4898","14.75",
"12/12/2002 1:00:00 PM","2.814406","0.367368","-1.740489","-1.104224","-2.700819","1.738681","-0.415461","-2.719978","0","1.437258","0.8458263","0.4096045","0.9119015","0","-3.292566","24","25.65514","24.82757","15.75",
"12/12/2002 2:00:00 PM","3.177489","0.838826","-1.816293","-1.196586","-3.476359","1.737972","-0.36348","-3.50789","0","1.437258","0.8458263","0.4096045","0.8889197","0","-3.996457","24","26.42789","25.21395","16.75",
"12/12/2002 3:00:00 PM","2.886395","1.058225","-1.617675","-1.153993","-3.658098","2.0787","-0.312423","-3.675563","0","1.437258","0.8458263","0.5461394","0.7552945","0","-4.25614","24","26.77691","25.38845","17.75",
"12/12/2002 4:00:00 PM","1.759339","0.985013","-1.10731","-0.963308","-2.896407","2.076219","-0.337787","-2.896407","0","1.437258","0.8458263","0.5461394","0.5027776","0","-3.542467","24","26.55409","25.27705","17.25",
"12/12/2002 5:00:00 PM","-0.636418","0.506519","-0.146988","-0.554221","-0.911713","2.07716","-0.389365","-0.911713","0","1.437258","0.8458263","0.5461394","7.797699E-02","0","-1.652741","24","25.35241","24.6762","16.25",
"12/12/2002 6:00:00 PM","-1.106275","-0.373446","0.402097","-0.381841","-0.141097","1.401677","-0.478113","-0.141097","0","1.437258","0.8458263","0.2730697","0","0","-0.5923705","23.9479","24.40421","24.17606","14.5",
"12/12/2002 7:00:00 PM","-1.252366","-0.915886","0.706436","-0.265275","0","1.064145","-0.521173","0","0","1.437258","0.8458263","0.1388524","0","0","-0.2447983","23.50207","23.75097","23.62652","13.25",
"12/12/2002 8:00:00 PM","-1.259172","-0.992146","1.409076","0.141501","0","0.724291","-0.495583","0","0","0","0.8458263","0","0","0","0","21.95824","22.82477","22.3915","12.25",
"12/12/2002 9:00:00 PM","-1.161001","-1.102009","1.820203","0.378868","0","0.720829","-0.422837","0","0","0","4.562387E-02","0","0","0","0","20.26712","21.92738","21.09725","12",
"12/12/2002 10:00:00 PM","-1.001985","-1.167313","1.90657","0.451877","0","0.71938","-0.395181","0","0","0","4.562387E-02","0","0","0","0","19.72419","21.21779","20.47099","12",
"12/12/2002 11:00:00 PM","-0.822862","-1.176999","1.770095","0.461698","0","0.718192","-0.379122","0","0","0","4.562387E-02","0","0","0","0","19.4103","20.79027","20.10028","12",
"12/13/2002","-0.770802","-1.114248","1.614915","0.482986","0","0.71745","-0.364734","0","0","0","4.562387E-02","0","0","0","0","19.12975","20.46503","19.79739","12",
"12/13/2002 1:00:00 AM","-0.742062","-1.049961","1.487625","0.516239","0","0.716828","-0.351507","0","0","0","4.562387E-02","0","0","0","0","18.87142","20.16042","19.51592","12",
"12/13/2002 2:00:00 AM","-0.846753","-1.003213","1.41285","0.573174","0","0.717575","-0.367782","0","0","0","4.562387E-02","0","0","0","0","18.42131","19.82523","19.12327","11.25",
"12/13/2002 3:00:00 AM","-0.838054","-0.995954","1.396563","0.654491","0","0.717309","-0.361731","0","0","0","4.562387E-02","0","0","0","0","18.04745","19.43591","18.74168","11",
"12/13/2002 4:00:00 AM","-0.899961","-1.012732","1.357484","0.707432","0","0.718115","-0.378885","0","0","0","4.562387E-02","0","0","0","0","17.61271","19.06386","18.33828","10.25",
"12/13/2002 5:00:00 AM","-1.000344","-1.034847","1.390354","0.805569","0","0.719478","-0.403773","0","0","0","4.562387E-02","0","0","0","0","17.06886","18.61893","17.84389","9.25",
"12/13/2002 6:00:00 AM","-1.052884","-1.462238","0.845326","0.532672","0","0.730315","-0.626509","0","2.918213","0","4.562387E-02","0","0","2.783399","0","21.90353","18.63204","20.26778","9.75",
"12/13/2002 7:00:00 AM","-1.112245","-1.607193","0.091867","0.236162","0","0.731575","-0.658424","0","3.087702","0","4.562387E-02","0","5.171487E-02","3.087702","0","22","19.30781","20.65391","9.25",
"12/13/2002 8:00:00 AM","0.323408","-1.641968","-0.740038","-0.218175","0","1.068754","-0.672423","0","0.72576","1.437258","0.8458263","0.1536011","0.3055643","0.4659894","-4.943022E-02","22","20.40024","21.20012","9",
"12/13/2002 9:00:00 AM","2.397087","-1.149778","-1.656026","-0.683858","-0.040213","1.407901","-0.709194","-0.040213","0","1.437258","0.8458263","0.2947958","0.7267164","0","-0.6940054","23.48358","22.1317","22.80764","9.75",
"12/13/2002 10:00:00 AM","2.907943","-0.346022","-2.382931","-1.036337","-0.728224","2.079","-0.642255","-0.728224","0","1.437258","0.8458263","0.5461394","0.8889884","0","-1.919263","23.9997","23.79472","23.89721","11.5",
"12/13/2002 11:00:00 AM","2.758897","0.501262","-2.372558","-1.117178","-1.739881","2.074135","-0.535909","-1.739881","0","1.437258","0.8458263","0.5461394","0.9268225","0","-2.741549","24","24.80892","24.40446","13.5",
"12/13/2002 12:00:00 PM","2.673567","0.889169","-2.199563","-1.138071","-2.519999","2.070111","-0.430479","-2.519999","0","1.437258","0.8458263","0.5461394","0.9387913","0","-3.331333","24","25.45146","24.72573","15.5",
"12/13/2002 1:00:00 PM","3.179943","1.070436","-2.128343","-1.211312","-3.53151","1.728888","-0.326597","-3.53151","0","1.437258","0.8458263","0.4096045","0.9552438","0","-3.997041","24","26.16558","25.08279","17.5",
"12/13/2002 2:00:00 PM","3.600199","1.366286","-2.104242","-1.274695","-4.420742","1.725389","-0.224513","-4.420742","0","1.437258","0.8458263","0.4096045","0.9124893","0","-4.743398","24","26.86744","25.43372","19.5",
"12/13/2002 3:00:00 PM","3.554478","1.594248","-1.933163","-1.270785","-4.800762","2.064695","-0.199188","-4.800762","0","1.437258","0.8458263","0.5461394","0.809184","0","-5.183325","24","27.33341","25.66671","20",
"12/13/2002 4:00:00 PM","2.304003","1.638613","-1.407571","-1.08277","-4.114072","2.061581","-0.199225","-4.114072","0","1.437258","0.8458263","0.5461394","0.543764","0","-4.495998","24","27.19927","25.59963","20",
"12/13/2002 5:00:00 PM","-0.43525","1.062419","-0.330557","-0.629891","-1.647095","2.067113","-0.313847","-1.647095","0","1.437258","0.8458263","0.5461394","0.0869561","0","-2.244038","24","25.90783","24.95391","17.75",
"12/13/2002 6:00:00 PM","-0.973928","-0.010954","0.298181","-0.440093","-0.618105","1.395311","-0.391079","-0.618105","0","1.437258","0.8458263","0.2730697","0","0","-0.9885526","24","24.86045","24.43022","16.25",
"12/13/2002 7:00:00 PM","-0.941925","-0.682858","0.564239","-0.362702","-0.336984","1.057722","-0.404335","-0.336984","0","1.437258","0.8458263","0.1365349","0","0","-0.5281408","24","24.23379","24.11689","16",
"12/13/2002 8:00:00 PM","-1.177575","-0.775327","1.18841","0.001269","0","0.72211","-0.452494","0","0","0","0.8458263","0","0","0","0","22.6314","23.40289","23.01714","13.75",
"12/13/2002 9:00:00 PM","-1.168795","-0.902405","1.704536","0.299702","0","0.720935","-0.429612","0","0","0","4.562387E-02","0","0","0","0","20.64059","22.42924","21.53491","12.25",
"12/13/2002 10:00:00 PM","-1.152112","-1.055616","1.918407","0.436531","0","0.721414","-0.440211","0","0","0","4.562387E-02","0","0","0","0","19.81833","21.56396","20.69114","11.25",
"12/13/2002 11:00:00 PM","-1.099649","-1.174019","1.953105","0.534713","0","0.720559","-0.422685","0","0","0","4.562387E-02","0","0","0","0","19.22027","20.87565","20.04796","11",
"12/14/2002","-0.992114","-1.246372","1.874374","0.585636","0","0.717597","-0.364063","0","0","0","4.562387E-02","0","0","0","0","18.85049","20.34272","19.59661","11.75",
"12/14/2002 1:00:00 AM","-1.263448","-1.248018","1.859317","0.694896","0","0.722404","-0.464218","0","0","0","4.562387E-02","0","0","0","0","17.97135","19.78805","18.8797","9",
"12/14/2002 2:00:00 AM","-1.081534","-1.305713","1.903343","0.821179","0","0.720158","-0.418767","0","0","0","4.562387E-02","0","0","0","0","17.61139","19.16039","18.38589","9.5",
"12/14/2002 3:00:00 AM","-1.098336","-1.348751","1.775994","0.845066","0","0.719533","-0.405462","0","0","0","4.562387E-02","0","0","0","0","17.09702","18.72797","17.9125","9.25",
"12/14/2002 4:00:00 AM","-1.121778","-1.336619","1.732552","0.924304","0","0.720773","-0.432115","0","0","0","4.562387E-02","0","0","0","0","16.58388","18.26139","17.42264","8.25",
"12/14/2002 5:00:00 AM","-1.121943","-1.344968","1.702164","1.002028","0","0.720234","-0.421315","0","0","0","4.562387E-02","0","0","0","0","16.11933","17.78811","16.95372","8",
"12/14/2002 6:00:00 AM","-1.058","-1.360495","1.624821","1.04116","0","0.719358","-0.404406","0","0","0","4.562387E-02","0","0","0","0","15.79361","17.37819","16.5859","8",
"12/14/2002 7:00:00 AM","-0.665666","-1.381738","1.432581","1.001235","0","0.719525","-0.404786","0","0","0","4.562387E-02","0","8.307919E-02","0","0","15.80046","17.19185","16.49615","8",
"12/14/2002 8:00:00 AM","1.326002","-1.354564","0.44628","0.429128","0","0.719519","-0.401108","0","0","0","4.562387E-02","0","0.38569","0","0","18.03576","18.28948","18.16262","10.25",
"12/14/2002 9:00:00 AM","2.687597","-0.858757","-0.931341","-0.338171","0","0.719846","-0.407438","0","0","0","4.562387E-02","0","0.6889173","0","0","21.23382","20.40626","20.82004","13.25",
"12/14/2002 10:00:00 AM","3.352124","-0.073712","-2.067728","-0.890938","0","0.715354","-0.311817","0","0","0","4.562387E-02","0","0.8647179","0","0","23.94654","22.62902","23.28778","17.75",
"12/14/2002 11:00:00 AM","3.462134","0.716424","-2.83005","-1.331443","0","0.710391","-0.208587","0","0","0","4.562387E-02","0","0.9442482","0","0","26.20459","24.6407","25.42265","22",
"12/14/2002 12:00:00 PM","3.183073","1.280882","-3.065861","-1.579088","0","0.708104","-0.1626","0","0","0","4.562387E-02","0","0.9404925","0","0","27.80962","26.2019","27.00576","24.5",
"12/14/2002 1:00:00 PM","3.431562","1.465103","-3.212058","-1.845626","0","0.70889","-0.179441","0","0","0","4.562387E-02","0","0.9665394","0","0","29.42192","27.67595","28.54893","25.75",
"12/14/2002 2:00:00 PM","3.784553","1.504674","-3.320503","-2.121031","0","0.710128","-0.207511","0","0","0","4.562387E-02","0","0.9519097","0","0","31.01519","29.15249","30.08384","26.75",
"12/14/2002 3:00:00 PM","3.460723","1.595707","-3.108326","-2.261957","0","0.711731","-0.242416","0","0","0","4.562387E-02","0","0.8247759","0","0","31.98835","30.36346","31.17591","27",
"12/14/2002 4:00:00 PM","2.052511","1.644816","-2.227935","-2.063701","0","0.712823","-0.262268","0","0","0","4.562387E-02","0","0.5398743","0","0","31.63715","30.68661","31.16188","26.25",
"12/14/2002 5:00:00 PM","-0.49989","1.375134","-0.342777","-1.304578","0","0.713105","-0.260759","0","0","0","4.562387E-02","0","8.791857E-02","0","0","29.05999","29.29666","29.17833","23.75",
"12/14/2002 6:00:00 PM","-0.963345","0.528168","0.928683","-0.76722","0","0.713949","-0.279555","0","0","0","4.562387E-02","0","0","0","0","26.37992","27.60523","26.99258","20.75",
"12/14/2002 7:00:00 PM","-1.074705","-0.147921","1.555076","-0.474144","0","0.717207","-0.349748","0","0","0","4.562387E-02","0","0","0","0","24.72044","26.30501","25.51273","17.75",
"12/14/2002 8:00:00 PM","-1.103177","-0.574301","1.915959","-0.236008","0","0.717987","-0.366582","0","0","0","4.562387E-02","0","0","0","0","23.51956","25.19804","24.3588","16.25",
"12/14/2002 9:00:00 PM","-1.196851","-0.851727","2.112368","-0.040959","0","0.719598","-0.40208","0","0","0","4.562387E-02","0","0","0","0","22.4321","24.22566","23.32888","14.5",
"12/14/2002 10:00:00 PM","-1.174631","-1.0406","2.226912","0.134678","0","0.720533","-0.421274","0","0","0","4.562387E-02","0","0","0","0","21.52723","23.33614","22.43168","13.25",
"12/14/2002 11:00:00 PM","-1.141915","-1.161505","2.219972","0.254679","0","0.719619","-0.4037","0","0","0","4.562387E-02","0","0","0","0","20.92557","22.58218","21.75387","13",
"12/15/2002","-1.193647","-1.227419","2.190007","0.377589","0","0.721407","-0.439891","0","0","0","4.562387E-02","0","0","0","0","20.09644","21.9036","21.00002","11.5",
"12/15/2002 1:00:00 AM","-1.206331","-1.280202","2.180743","0.50942","0","0.721022","-0.433734","0","0","0","4.562387E-02","0","0","0","0","19.46468","21.22524","20.34496","11",
"12/15/2002 2:00:00 AM","-1.180124","-1.329341","2.114139","0.602745","0","0.721474","-0.442527","0","0","0","4.562387E-02","0","0","0","0","18.86327","20.627","19.74513","10.25",
"12/15/2002 3:00:00 AM","-1.266828","-1.355828","2.080936","0.715338","0","0.722295","-0.460285","0","0","0","4.562387E-02","0","0","0","0","18.18449","20.02292","19.10371","9.25",
"12/15/2002 4:00:00 AM","-1.231885","-1.386684","2.051689","0.821039","0","0.721298","-0.443688","0","0","0","4.562387E-02","0","0","0","0","17.6075","19.43183","18.51966","9",
"12/15/2002 5:00:00 AM","-1.16477","-1.413407","1.940347","0.86795","0","0.720405","-0.424093","0","0","0","4.562387E-02","0","0","0","0","17.22706","18.95141","18.08924","9",
"12/15/2002 6:00:00 AM","-1.211308","-1.401671","1.856351","0.933846","0","0.721242","-0.438649","0","0","0","4.562387E-02","0","0","0","0","16.73602","18.49144","17.61373","8.25",
"12/15/2002 7:00:00 AM","-0.637033","-1.420832","1.656757","0.907427","0","0.720252","-0.417943","0","0","0","4.562387E-02","0","0.1008323","0","0","16.84377","18.26547","17.55462","8.75",
"12/15/2002 8:00:00 AM","1.390788","-1.406279","0.531602","0.26641","0","0.719871","-0.406855","0","0","0","4.562387E-02","0","0.4210423","0","0","19.19068","19.47594","19.33331","11.25",
"12/15/2002 9:00:00 AM","2.727611","-0.895837","-0.815078","-0.455081","0","0.718535","-0.378165","0","0","0","4.562387E-02","0","0.693499","0","0","22.46905","21.54174","22.0054","15",
"12/15/2002 10:00:00 AM","3.172235","-0.085796","-1.89862","-0.978153","0","0.718114","-0.369082","0","0","0","4.562387E-02","0","0.8612047","0","0","24.85187","23.69216","24.27201","17.5",
"12/15/2002 11:00:00 AM","3.156242","0.651658","-2.436709","-1.318061","0","0.716031","-0.324975","0","0","0","4.562387E-02","0","0.9309011","0","0","26.78337","25.44119","26.11228","20.25",
"12/15/2002 12:00:00 PM","3.000092","1.086513","-2.655515","-1.552719","0","0.712323","-0.249138","0","0","0","4.562387E-02","0","0.9505197","0","0","28.3138","26.84941","27.5816","23.25",
"12/15/2002 1:00:00 PM","3.169259","1.199933","-2.771001","-1.785593","0","0.713773","-0.278886","0","0","0","4.562387E-02","0","0.9704877","0","0","29.68509","28.17907","28.93208","24",
"12/15/2002 2:00:00 PM","3.289321","1.18073","-2.709014","-1.962907","0","0.716274","-0.333616","0","0","0","4.562387E-02","0","0.9332004","0","0","30.80619","29.3664","30.0863","24",
"12/15/2002 3:00:00 PM","2.907877","1.138245","-2.323893","-2.003908","0","0.717718","-0.364233","0","0","0","4.562387E-02","0","0.7922021","0","0","31.43305","30.20217","30.81761","24",
"12/15/2002 4:00:00 PM","1.559929","1.120677","-1.420673","-1.760445","0","0.718143","-0.370136","0","0","0","4.562387E-02","0","0.5003297","0","0","30.77819","30.24129","30.50974","23.25",
"12/15/2002 5:00:00 PM","-0.602275","0.915323","0.170372","-1.080524","0","0.714494","-0.294162","0","0","0","4.562387E-02","0","8.082604E-02","0","0","28.21172","28.8626","28.53716","22.25",
"12/15/2002 6:00:00 PM","-1.082898","0.259391","1.22491","-0.61828","0","0.71686","-0.342908","0","0","0","4.562387E-02","0","0","0","0","25.87084","27.30773","26.58929","19",
"12/15/2002 7:00:00 PM","-1.117611","-0.350613","1.758827","-0.327111","0","0.717734","-0.362106","0","0","0","4.562387E-02","0","0","0","0","24.46407","26.0647","25.26439","17.25",
"12/15/2002 8:00:00 PM","-0.799476","-0.727759","1.882394","-0.212642","0","0.709691","-0.204255","0","0","0","4.562387E-02","0","0","0","0","24.10397","25.19774","24.65085","20",
"12/15/2002 9:00:00 PM","-0.685776","-0.811247","1.694971","-0.22154","0","0.706519","-0.140943","0","0","0","4.562387E-02","0","0","0","0","23.84389","24.76012","24.30201","21",
"12/15/2002 10:00:00 PM","-0.625644","-0.750998","1.556554","-0.17692","0","0.705958","-0.12719","0","0","0","4.562387E-02","0","0","0","0","23.56631","24.41823","23.99227","21",
"12/15/2002 11:00:00 PM","-0.893511","-0.703744","1.537143","-0.062406","0","0.711559","-0.238412","0","0","0","4.562387E-02","0","0","0","0","22.75776","23.98644","23.3721","18",
"12/16/2002","-1.07953","-0.796711","1.736655","0.16415","0","0.717004","-0.349843","0","0","0","4.562387E-02","0","0","0","0","21.655","23.27845","22.46672","14.75",
"12/16/2002 1:00:00 AM","-0.88375","-0.956404","1.779845","0.270966","0","0.712618","-0.260723","0","0","0","4.562387E-02","0","0","0","0","21.42247","22.64699","22.03473","16.25",
"12/16/2002 2:00:00 AM","-1.077192","-1.002626","1.708518","0.33293","0","0.716443","-0.33829","0","0","0","4.562387E-02","0","0","0","0","20.65794","22.174","21.41597","14",
"12/16/2002 3:00:00 AM","-1.070363","-1.063462","1.806113","0.495625","0","0.717458","-0.359788","0","0","0","4.562387E-02","0","0","0","0","20.0593","21.54545","20.80237","13",
"12/16/2002 4:00:00 AM","-0.681605","-1.142197","1.630504","0.473094","0","0.708615","-0.178085","0","0","0","4.562387E-02","0","0","0","0","20.28554","21.20193","20.74373","16.75",
"12/16/2002 5:00:00 AM","-0.40238","-1.004203","1.209565","0.323037","0","0.702995","-0.061693","0","0","0","4.562387E-02","0","0","0","0","20.73762","21.29267","21.01514","19.5",
"12/16/2002 6:00:00 AM","-0.404308","-0.775796","0.79732","0.184011","0","0.704815","-0.099554","0","0.572372","0","4.562387E-02","0","0","0.5582802","0","22.00021","21.53549","21.76785","20",
"12/16/2002 7:00:00 AM","-0.034932","-0.642502","0.40996","0.035753","0","0.704852","-0.100558","0","0.222429","0","4.562387E-02","0","0.1090756","0.2224173","0","22.01843","21.92701","21.97272","20",
"12/16/2002 8:00:00 AM","1.949466","-0.747445","-0.882942","-0.638181","-1.629417","1.042466","-0.158093","-1.629417","0","1.437258","0.8458263","0.1448521","0.4511397","0","-1.714312","23.92808","23.48524","23.70666","20.75",
"12/16/2002 9:00:00 AM","3.094046","-0.240728","-1.622927","-0.970969","-3.072322","1.375097","-0.111577","-3.072322","0","1.437258","0.8458263","0.2730698","0.7304369","0","-3.17884","23.99995","25.0561","24.52802","21.75",
"12/16/2002 10:00:00 AM","3.446375","0.292464","-1.859764","-1.060682","-4.104276","2.041768","-0.06183","-4.104276","0","1.437258","0.8458263","0.5461394","0.8800864","0","-4.223476","24","26.05597","25.02799","22.75",
"12/16/2002 11:00:00 AM","3.498669","0.665624","-1.853279","-1.077916","-4.648828","2.041169","-0.049433","-4.648828","0","1.437258","0.8458263","0.5461394","0.9604732","0","-4.744311","24","26.68593","25.34296","23",
"12/16/2002 12:00:00 PM","3.341092","1.072219","-1.755429","-1.091906","-5.208684","2.038956","0.024526","-5.208684","0","1.437258","0.8458263","0.5461394","0.9649581","0","-5.163361","24","27.1814","25.5907","24.5",
"12/16/2002 1:00:00 PM","3.22452","1.198132","-1.554747","-1.056489","-5.235216","1.70524","0.012284","-5.235216","0","1.437258","0.8458263","0.4096045","0.8930549","0","-5.218644","24","27.52489","25.76244","24.25",
"12/16/2002 2:00:00 PM","2.285228","1.088994","-1.095911","-0.901866","-4.555571","1.706915","0","-4.555571","0","1.437258","0.8458263","0.4096045","0.6327587","0","-4.556921","24","27.35","25.675","24",
"12/16/2002 3:00:00 PM","2.430353","0.915493","-0.942783","-0.910711","-4.743752","2.042595","0","-4.743752","0","1.437258","0.8458263","0.5461394","0.5822698","0","-4.745812","24","27.42879","25.71439","24",
"12/16/2002 4:00:00 PM","1.493882","0.873286","-0.570345","-0.764006","-4.01298","2.043766","-0.036976","-4.01298","0","1.437258","0.8458263","0.5461394","0.3709237","0","-4.085947","24","27.15278","25.57639","23.25",
"12/16/2002 5:00:00 PM","-0.257147","0.465696","0.125165","-0.457545","-2.354563","2.046474","-0.12409","-2.354563","0","1.437258","0.8458263","0.5461394","5.576703E-02","0","-2.592268","24","26.15787","25.07894","21.5",
"12/16/2002 6:00:00 PM","-0.524832","-0.21104","0.489048","-0.342234","-1.610714","1.377097","-0.149132","-1.610714","0","1.437258","0.8458263","0.2730697","0","0","-1.75306","24","25.41106","24.70553","21",
"12/16/2002 7:00:00 PM","-0.529787","-0.556994","0.593291","-0.308038","-1.322767","1.042085","-0.149129","-1.322767","0","1.437258","0.8458263","0.1365349","0","0","-1.393885","24","25.01251","24.50626","21",
"12/16/2002 8:00:00 PM","-0.764313","-0.585613","0.907893","-0.110788","0","0.71192","-0.249163","0","0","0","0.8458263","0","0","0","0","24.48622","24.512","24.49911","19.5",
"12/16/2002 9:00:00 PM","-0.879816","-0.622579","1.227383","0.104293","0","0.71269","-0.264042","0","0","0","4.562387E-02","0","0","0","0","22.74348","23.89941","23.32145","17.5",
"12/16/2002 10:00:00 PM","-1.080336","-0.759732","1.530595","0.291077","0","0.718325","-0.379359","0","0","0","4.562387E-02","0","0","0","0","21.43793","23.11919","22.27856","14",
