"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"12/16/2002 11:00:00 PM","-1.069458","-0.936317","1.730289","0.454588","0","0.71901","-0.394132","0","0","0","4.562387E-02","0","0","0","0","20.70324","22.3613","21.53227","13",
"12/17/2002","-1.080963","-1.075731","1.77098","0.542413","0","0.717689","-0.367029","0","0","0","4.562387E-02","0","0","0","0","20.1736","21.73038","20.95199","13",
"12/17/2002 1:00:00 AM","-0.716834","-1.175756","1.625144","0.527597","0","0.708789","-0.182177","0","0","0","4.562387E-02","0","0","0","0","20.35253","21.34895","20.85074","16.75",
"12/17/2002 2:00:00 AM","-0.751624","-1.111923","1.362055","0.469343","0","0.708989","-0.187417","0","0","0","4.562387E-02","0","0","0","0","20.20744","21.21542","20.71143","16.5",
"12/17/2002 3:00:00 AM","-1.0315","-0.985395","1.407989","0.608292","0","0.71563","-0.324423","0","0","0","4.562387E-02","0","0","0","0","19.33809","20.8297","20.0839","13",
"12/17/2002 4:00:00 AM","-1.067695","-1.043256","1.538921","0.75883","0","0.718442","-0.382924","0","0","0","4.562387E-02","0","0","0","0","18.68811","20.2586","19.47335","11.25",
"12/17/2002 5:00:00 AM","-1.171375","-1.150363","1.61498","0.86862","0","0.721123","-0.437477","0","0","0","4.562387E-02","0","0","0","0","17.95082","19.68929","18.82006","9.5",
"12/17/2002 6:00:00 AM","-1.371768","-1.582392","1.255544","0.67458","0","0.734292","-0.711919","0","3.105008","0","4.562387E-02","0","0","2.988145","0","21.9341","19.46977","20.70193","8.25",
"12/17/2002 7:00:00 AM","-1.179442","-1.861994","0.567794","0.381164","0","0.734993","-0.729161","0","2.708867","0","4.562387E-02","0","0.1019412","2.708614","0","21.99976","19.95837","20.97906","8",
"12/17/2002 8:00:00 AM","1.128887","-1.798761","-0.546554","-0.200779","0","1.064221","-0.638592","0","0.101657","1.437258","0.8458263","0.1536011","0.4207287","0","-0.1902021","22.609","21.35615","21.98257","10.25",
"12/17/2002 9:00:00 AM","2.612563","-1.096251","-1.727483","-0.720418","-0.917039","1.393644","-0.508478","-0.917039","0","1.437258","0.8458263","0.2761589","0.7004159","0","-1.389509","23.96076","23.24618","23.60347","14",
"12/17/2002 10:00:00 AM","3.364753","0.005085","-2.239973","-1.022866","-2.551107","2.054601","-0.340769","-2.551107","0","1.437258","0.8458263","0.5461394","0.8776942","0","-3.189947","24","24.88769","24.44385","17.25",
"12/17/2002 11:00:00 AM","3.223135","0.858774","-2.27962","-1.069669","-3.613166","2.049254","-0.22542","-3.613166","0","1.437258","0.8458263","0.5461394","0.948356","0","-4.039603","24","25.90344","24.95172","19.5",
"12/17/2002 12:00:00 PM","3.056954","1.109542","-2.110952","-1.046193","-4.199121","2.04562","-0.124313","-4.199121","0","1.437258","0.8458263","0.5461394","0.9454389","0","-4.437083","24","26.42942","25.21471","21.5",
"12/17/2002 1:00:00 PM","3.301463","1.195558","-1.971725","-1.0668","-4.632212","1.710786","-0.09915","-4.632212","0","1.437258","0.8458263","0.4096045","0.9400944","0","-4.77496","24","26.94118","25.47059","22",
"12/17/2002 2:00:00 PM","3.678055","1.295574","-1.861972","-1.109749","-5.148599","1.712314","-0.09905","-5.148599","0","1.437258","0.8458263","0.4096045","0.9106834","0","-5.291501","24","27.45788","25.72894","22",
"12/17/2002 3:00:00 PM","3.879238","1.520286","-1.759419","-1.139807","-5.79544","2.047324","-0.061789","-5.79544","0","1.437258","0.8458263","0.5461394","0.8507361","0","-5.915021","24","27.93657","25.96828","22.75",
"12/17/2002 4:00:00 PM","2.573343","1.634469","-1.254685","-0.951145","-5.100196","2.044839","-0.049397","-5.100196","0","1.437258","0.8458263","0.5461394","0.5438717","0","-5.196303","24","27.76803","25.88401","23",
"12/17/2002 5:00:00 PM","-0.190217","1.253815","-0.271772","-0.537575","-2.677013","2.049481","-0.161844","-2.677013","0","1.437258","0.8458263","0.5461394","9.270207E-02","0","-2.98628","24","26.57701","25.28851","20.75",
"12/17/2002 6:00:00 PM","-0.892404","0.193236","0.351169","-0.341672","-1.210478","1.386507","-0.314177","-1.210478","0","1.437258","0.8458263","0.2730697","0","0","-1.506305","24","25.50378","24.75189","17.75",
"12/17/2002 7:00:00 PM","-1.193513","-0.561527","0.671308","-0.231243","-0.364043","1.058466","-0.469676","-0.364043","0","1.437258","0.8458263","0.1365349","0","0","-0.5829081","24","24.74719","24.3736","14.75",
"12/17/2002 8:00:00 PM","-1.369059","-0.841749","1.334211","0.151503","0","0.723406","-0.485143","0","0","0","0.8458263","0","0","0","0","22.75741","23.76117","23.25929","13.25",
"12/17/2002 9:00:00 PM","-1.293175","-1.054311","1.826967","0.442521","0","0.721292","-0.440362","0","0","0","4.562387E-02","0","0","0","0","20.84941","22.73644","21.79292","12.25",
"12/17/2002 10:00:00 PM","-1.227372","-1.195706","2.020346","0.569438","0","0.721854","-0.4518","0","0","0","4.562387E-02","0","0","0","0","20.0484","21.85771","20.95306","11.25",
"12/17/2002 11:00:00 PM","-1.274314","-1.298996","2.069054","0.684066","0","0.722505","-0.465924","0","0","0","4.562387E-02","0","0","0","0","19.29415","21.13345","20.2138","10.25",
"12/18/2002","-1.323705","-1.365725","2.094825","0.802746","0","0.723134","-0.479301","0","0","0","4.562387E-02","0","0","0","0","18.5212","20.44067","19.48093","9.25",
"12/18/2002 1:00:00 AM","-1.228008","-1.432797","2.053379","0.883254","0","0.722596","-0.468621","0","0","0","4.562387E-02","0","0","0","0","18.06385","19.82951","18.94668","9",
"12/18/2002 2:00:00 AM","-1.303055","-1.459957","2.007717","0.97286","0","0.72467","-0.510436","0","0","0","4.562387E-02","0","0","0","0","17.32167","19.25742","18.28955","7.5",
"12/18/2002 3:00:00 AM","-1.345781","-1.487384","2.015304","1.086491","0","0.724415","-0.505864","0","0","0","4.562387E-02","0","0","0","0","16.71678","18.63653","17.67665","7",
"12/18/2002 4:00:00 AM","-1.317691","-1.518496","1.960549","1.155412","0","0.7229","-0.478095","0","0","0","4.562387E-02","0","0","0","0","16.18421","18.08972","17.13696","7",
"12/18/2002 5:00:00 AM","-1.268261","-1.532487","1.869115","1.201047","0","0.72387","-0.49638","0","0","0","4.562387E-02","0","0","0","0","15.75965","17.61637","16.68801","6.25",
"12/18/2002 6:00:00 AM","-1.374828","-2.057191","1.054923","0.794701","0","0.737776","-0.784023","0","4.494839","0","4.562387E-02","0","0","4.269793","0","21.79779","17.75723","19.77751","6.75",
"12/18/2002 7:00:00 AM","-1.328569","-2.233804","0.039711","0.39215","0","0.739565","-0.822525","0","3.949666","0","4.562387E-02","0","8.757284E-02","3.945024","0","21.996","18.71506","20.35553","6.25",
"12/18/2002 8:00:00 AM","0.854971","-2.060958","-0.985301","-0.152755","0","1.067988","-0.713965","0","0.790016","1.437258","0.8458263","0.1536023","0.397431","0.5389032","-7.358872E-02","21.99999","20.22147","21.11073","8.25",
"12/18/2002 9:00:00 AM","2.652562","-1.216077","-1.92994","-0.618671","-0.197266","1.399162","-0.597543","-0.197266","0","1.437258","0.8458263","0.2923738","0.7371646","0","-0.748205","23.65675","22.09624","22.8765","12",
"12/18/2002 10:00:00 AM","3.249839","-0.239305","-2.643266","-0.985996","-1.743131","2.059328","-0.36603","-1.743131","0","1.437258","0.8458263","0.5461394","0.8817223","0","-2.429368","23.99992","23.91673","23.95832","16.75",
"12/18/2002 11:00:00 AM","3.44262","0.712846","-2.68596","-1.126246","-3.402529","2.048804","-0.149368","-3.402529","0","1.437258","0.8458263","0.5461394","0.9278016","0","-3.687794","24","25.13815","24.56907","21",
"12/18/2002 12:00:00 PM","3.448525","1.344354","-2.594308","-1.189009","-4.481489","2.04346","-0.024682","-4.481489","0","1.437258","0.8458263","0.5461394","0.9627825","0","-4.531594","24","26.0575","25.02875","23.5",
"12/18/2002 1:00:00 PM","3.816601","1.711966","-2.500459","-1.243187","-5.374537","1.703776","0.07327","-5.374537","0","1.437258","0.8458263","0.4096045","0.9558224","0","-5.271044","24","26.84988","25.42494","25.5",
"12/18/2002 2:00:00 PM","4.186781","1.973472","-2.404688","-1.290086","-6.096612","1.703839","0.097507","-6.096612","0","1.437258","0.8458263","0.4096045","0.9225276","0","-5.956571","24","27.55362","25.77681","26",
"12/18/2002 3:00:00 PM","4.115298","2.129132","-2.166558","-1.273322","-6.640461","2.040097","0.133697","-6.640461","0","1.437258","0.8458263","0.5461394","0.8122905","0","-6.382759","24","27.99157","25.99578","26.75",
"12/18/2002 4:00:00 PM","2.693798","2.094262","-1.563292","-1.065689","-5.612534","2.041396","0.073193","-5.612534","0","1.437258","0.8458263","0.5461394","0.5344409","0","-5.473199","24","27.79576","25.89788","25.5",
"12/18/2002 5:00:00 PM","-0.012997","1.463417","-0.4837","-0.633014","-3.047621","2.047691","-0.061693","-3.047621","0","1.437258","0.8458263","0.5461394","9.224879E-02","0","-3.167238","24","26.53433","25.26717","22.75",
"12/18/2002 6:00:00 PM","-0.77922","0.41859","0.173174","-0.440902","-1.394","1.384139","-0.249977","-1.394","0","1.437258","0.8458263","0.2730697","0","0","-1.630576","24","25.48339","24.7417","19",
"12/18/2002 7:00:00 PM","-0.971526","-0.360193","0.498585","-0.342184","-0.632171","1.054382","-0.378112","-0.632171","0","1.437258","0.8458263","0.1365349","0","0","-0.8095123","24","24.77407","24.38704","16.5",
"12/18/2002 8:00:00 PM","-1.093321","-0.637971","1.073532","-0.030299","0","0.718156","-0.375134","0","0","0","0.8458263","0","0","0","0","23.42396","23.9265","23.67523","16",
"12/18/2002 9:00:00 PM","-1.101144","-0.817281","1.521876","0.240733","0","0.716999","-0.351144","0","0","0","4.562387E-02","0","0","0","0","21.41113","23.04349","22.22731","14.5",
"12/18/2002 10:00:00 PM","-1.020533","-0.968528","1.736958","0.366238","0","0.7166","-0.343403","0","0","0","4.562387E-02","0","0","0","0","20.74779","22.23027","21.48903","14",
"12/18/2002 11:00:00 PM","-0.96547","-1.084083","1.738826","0.43619","0","0.715375","-0.318112","0","0","0","4.562387E-02","0","0","0","0","20.25095","21.63763","20.94429","14",
"12/19/2002","-0.985661","-1.130952","1.709347","0.512198","0","0.715855","-0.327799","0","0","0","4.562387E-02","0","0","0","0","19.67922","21.11789","20.39856","13.25",
"12/19/2002 1:00:00 AM","-1.019654","-1.158628","1.702838","0.606899","0","0.716951","-0.350386","0","0","0","4.562387E-02","0","0","0","0","19.09992","20.59475","19.84733","12.25",
"12/19/2002 2:00:00 AM","-0.940297","-1.193834","1.65012","0.666967","0","0.7149","-0.309664","0","0","0","4.562387E-02","0","0","0","0","18.81425","20.1307","19.47247","12.75",
"12/19/2002 3:00:00 AM","-0.968642","-1.187125","1.54143","0.696319","0","0.714985","-0.312378","0","0","0","4.562387E-02","0","0","0","0","18.3615","19.76776","19.06463","12.25",
"12/19/2002 4:00:00 AM","-1.241606","-1.160549","1.606117","0.839262","0","0.721248","-0.439253","0","0","0","4.562387E-02","0","0","0","0","17.49504","19.24349","18.36927","9",
"12/19/2002 5:00:00 AM","-1.188837","-1.247102","1.728274","0.988807","0","0.722323","-0.461508","0","0","0","4.562387E-02","0","0","0","0","16.8961","18.58917","17.74263","8",
"12/19/2002 6:00:00 AM","-1.319343","-1.76616","1.114437","0.666066","0","0.73478","-0.7206","0","3.799868","0","4.562387E-02","0","0","3.63883","0","21.88034","18.55855","20.21945","8",
"12/19/2002 7:00:00 AM","-1.143884","-1.985977","0.254369","0.311523","0","0.734919","-0.726923","0","3.245018","0","4.562387E-02","0","0.108785","3.243789","0","21.99888","19.30045","20.64966","8",
"12/19/2002 8:00:00 AM","1.180484","-1.843728","-0.839826","-0.264036","0","1.062608","-0.587811","0","0.285533","1.437258","0.8458263","0.1536016","0.441705","0.1438444","-0.1284939","22.43897","20.81497","21.62697","11",
"12/19/2002 9:00:00 AM","3.077507","-1.050045","-2.032157","-0.81413","-1.093044","1.391174","-0.415267","-1.093044","0","1.437258","0.8458263","0.2805555","0.750551","0","-1.481529","23.95725","22.84586","23.40156","15.75",
"12/19/2002 10:00:00 AM","3.362598","0.118428","-2.515812","-1.087717","-2.410165","2.057702","-0.313996","-2.410165","0","1.437258","0.8458263","0.5461394","0.8895807","0","-3.001749","24","24.53521","24.2676","17.75",
"12/19/2002 11:00:00 AM","3.51814","0.904382","-2.533479","-1.191246","-3.788383","2.05134","-0.14913","-3.788383","0","1.437258","0.8458263","0.5461394","0.9520589","0","-4.073269","24","25.61362","24.80681","21",
"12/19/2002 12:00:00 PM","3.360995","1.402547","-2.393043","-1.201102","-4.65047","2.046933","-0.024638","-4.65047","0","1.437258","0.8458263","0.5461394","0.9583924","0","-4.699482","24","26.34718","25.17359","23.5",
"12/19/2002 1:00:00 PM","3.797006","1.575523","-2.3024","-1.243891","-5.421683","1.706882","0.073148","-5.421683","0","1.437258","0.8458263","0.4096045","0.954166","0","-5.317145","24","27.00589","25.50294","25.5",
"12/19/2002 2:00:00 PM","4.229209","1.888962","-2.243194","-1.310301","-6.196531","1.70667","0.097323","-6.196531","0","1.437258","0.8458263","0.4096045","0.9238946","0","-6.057016","24","27.7181","25.85905","26",
"12/19/2002 3:00:00 PM","3.6489","2.183933","-1.951016","-1.25093","-6.312294","2.044979","0.0973","-6.312294","0","1.437258","0.8458263","0.5461394","0.7507104","0","-6.125723","24","28.04035","26.02017","26",
"12/19/2002 4:00:00 PM","2.495723","2.041844","-1.397971","-1.063626","-5.471412","2.045882","0.060963","-5.471412","0","1.437258","0.8458263","0.5461394","0.5097166","0","-5.354609","24","27.82173","25.91087","25.25",
"12/19/2002 5:00:00 PM","-0.024215","1.408983","-0.378317","-0.645352","-3.064194","2.051861","-0.061589","-3.064194","0","1.437258","0.8458263","0.5461394","8.255468E-02","0","-3.183576","24","26.59292","25.29646","22.75",
"12/19/2002 6:00:00 PM","-0.701982","0.363239","0.24428","-0.45687","-1.544405","1.385004","-0.21135","-1.544405","0","1.437258","0.8458263","0.2730697","0","0","-1.74603","24","25.55658","24.77829","19.75",
"12/19/2002 7:00:00 PM","-0.913666","-0.383605","0.552018","-0.357204","-0.781114","1.053186","-0.325609","-0.781114","0","1.437258","0.8458263","0.1365349","0","0","-0.9352404","24","24.85247","24.42624","17.5",
"12/19/2002 8:00:00 PM","-0.975099","-0.64444","1.060786","-0.079346","0","0.716428","-0.337648","0","0","0","0.8458263","0","0","0","0","23.72986","24.06267","23.89626","17",
"12/19/2002 9:00:00 PM","-1.105714","-0.784959","1.489756","0.19382","0","0.717112","-0.351117","0","0","0","4.562387E-02","0","0","0","0","21.69799","23.22795","22.46297","14.75",
"12/19/2002 10:00:00 PM","-0.861212","-0.932026","1.668358","0.290595","0","0.712349","-0.254293","0","0","0","4.562387E-02","0","0","0","0","21.30897","22.47704","21.893","16.25",
"12/19/2002 11:00:00 PM","-1.094572","-0.973097","1.651481","0.361922","0","0.717631","-0.362001","0","0","0","4.562387E-02","0","0","0","0","20.38057","21.957","21.16878","13.25",
"12/20/2002","-1.080476","-1.044359","1.792899","0.53495","0","0.718963","-0.388918","0","0","0","4.562387E-02","0","0","0","0","19.63358","21.26294","20.44826","12",
"12/20/2002 1:00:00 AM","-1.166526","-1.151298","1.821513","0.639556","0","0.720941","-0.429493","0","0","0","4.562387E-02","0","0","0","0","18.89146","20.63778","19.76462","10.5",
"12/20/2002 2:00:00 AM","-1.138425","-1.239624","1.857867","0.753476","0","0.720799","-0.427672","0","0","0","4.562387E-02","0","0","0","0","18.3442","20.01246","19.17833","10",
"12/20/2002 3:00:00 AM","-1.158616","-1.306433","1.832976","0.83463","0","0.721215","-0.435911","0","0","0","4.562387E-02","0","0","0","0","17.73894","19.45974","18.59934","9.25",
"12/20/2002 4:00:00 AM","-1.19127","-1.345977","1.830274","0.931928","0","0.722278","-0.457298","0","0","0","4.562387E-02","0","0","0","0","17.13289","18.90256","18.01773","8.25",
"12/20/2002 5:00:00 AM","-1.156396","-1.390469","1.801258","1.007017","0","0.721756","-0.447345","0","0","0","4.562387E-02","0","0","0","0","16.68413","18.37777","17.53095","8",
"12/20/2002 6:00:00 AM","-1.304948","-1.853335","1.130442","0.672005","0","0.734723","-0.714804","0","3.834808","0","4.562387E-02","0","0","3.6601","0","21.86562","18.41529","20.14046","8",
"12/20/2002 7:00:00 AM","-1.182765","-2.03076","0.255716","0.328744","0","0.734919","-0.721806","0","3.332458","0","4.562387E-02","0","8.319184E-02","3.330189","0","21.99793","19.17822","20.58807","8",
"12/20/2002 8:00:00 AM","0.936019","-1.894046","-0.787114","-0.215198","0","1.066082","-0.613163","0","0.431527","1.437258","0.8458263","0.1536022","0.3773653","0.2838171","-0.135355","22.22577","20.59929","21.41253","10.25",
"12/20/2002 9:00:00 AM","2.654967","-1.125931","-1.876495","-0.723622","-0.395524","1.404019","-0.577013","-0.395524","0","1.437258","0.8458263","0.2851892","0.7197624","0","-0.9330224","23.85568","22.51368","23.18468","12.5",
"12/20/2002 10:00:00 AM","3.178384","-0.122597","-2.47065","-1.037435","-1.823956","2.071323","-0.402008","-1.823956","0","1.437258","0.8458263","0.5461394","0.8916942","0","-2.581938","23.99999","24.23727","24.11863","16",
"12/20/2002 11:00:00 AM","2.935233","0.589438","-2.373687","-1.078006","-2.681809","2.067851","-0.311905","-2.681809","0","1.437258","0.8458263","0.5461394","0.925431","0","-3.274523","24","25.13796","24.56898","17.75",
"12/20/2002 12:00:00 PM","2.871542","0.830505","-2.17727","-1.080939","-3.241163","2.06702","-0.260848","-3.241163","0","1.437258","0.8458263","0.5461394","0.9563717","0","-3.739497","24","25.71834","24.85917","18.75",
"12/20/2002 1:00:00 PM","3.327782","1.005909","-2.101246","-1.143129","-4.093864","1.725388","-0.172728","-4.093864","0","1.437258","0.8458263","0.4096045","0.9665269","0","-4.343492","24","26.37231","25.18616","20.5",
"12/20/2002 2:00:00 PM","3.69076","1.228942","-2.042436","-1.196085","-4.730965","1.725944","-0.14761","-4.730965","0","1.437258","0.8458263","0.4096045","0.9408054","0","-4.945119","24","27.01245","25.50623","21",
"12/20/2002 3:00:00 PM","3.623397","1.32288","-1.833453","-1.175466","-4.985036","2.067643","-0.147593","-4.985036","0","1.437258","0.8458263","0.5461394","0.8488939","0","-5.269845","24","27.38421","25.6921","21",
"12/20/2002 4:00:00 PM","2.253728","1.244505","-1.252612","-0.960971","-3.907026","2.0704","-0.222663","-3.907026","0","1.437258","0.8458263","0.5461394","0.5669056","0","-4.333347","24","27.11526","25.55763","19.5",
"12/20/2002 5:00:00 PM","-0.4079","0.705229","-0.211669","-0.526683","-1.521003","2.076741","-0.323933","-1.521003","0","1.437258","0.8458263","0.5461394","0.1011127","0","-2.13896","24","25.8154","24.9077","17.5",
"12/20/2002 6:00:00 PM","-1.003981","-0.228524","0.384044","-0.348259","-0.476259","1.402228","-0.426603","-0.476259","0","1.437258","0.8458263","0.2730697","0","0","-0.8814562","24","24.77789","24.38895","15.5",
"12/20/2002 7:00:00 PM","-1.108579","-0.823215","0.635485","-0.270339","-0.123692","1.063178","-0.452447","-0.123692","0","1.437258","0.8458263","0.1365349","0","0","-0.338434","24","24.14951","24.07475","15",
"12/20/2002 8:00:00 PM","-1.269565","-0.904247","1.278691","0.115703","0","0.722643","-0.45726","0","0","0","0.8458263","0","0","0","0","22.54768","23.28489","22.91628","13.5",
"12/20/2002 9:00:00 PM","-1.109166","-1.022426","1.71038","0.359137","0","0.719702","-0.397001","0","0","0","4.562387E-02","0","0","0","0","20.84221","22.37619","21.6092","13",
"12/20/2002 10:00:00 PM","-1.048712","-1.092328","1.822314","0.445591","0","0.719647","-0.398039","0","0","0","4.562387E-02","0","0","0","0","20.09196","21.6518","20.87188","12.25",
"12/20/2002 11:00:00 PM","-0.959971","-1.126605","1.788098","0.512117","0","0.718711","-0.384369","0","0","0","4.562387E-02","0","0","0","0","19.5726","21.10595","20.33927","12",
"12/21/2002","-0.877823","-1.118759","1.668291","0.541507","0","0.717751","-0.368857","0","0","0","4.562387E-02","0","0","0","0","19.26979","20.69468","19.98223","12",
"12/21/2002 1:00:00 AM","-0.838804","-1.084895","1.544929","0.574837","0","0.71701","-0.353841","0","0","0","4.562387E-02","0","0","0","0","18.97474","20.34394","19.65934","12",
"12/21/2002 2:00:00 AM","-0.838127","-1.046857","1.44597","0.617275","0","0.7163","-0.338257","0","0","0","4.562387E-02","0","0","0","0","18.66777","20.00938","19.33858","12",
"12/21/2002 3:00:00 AM","-0.824058","-1.015647","1.361244","0.65872","0","0.715601","-0.323944","0","0","0","4.562387E-02","0","0","0","0","18.38614","19.69061","19.03838","12",
"12/21/2002 4:00:00 AM","-0.690174","-0.987963","1.242983","0.668583","0","0.713617","-0.282288","0","0","0","4.562387E-02","0","0","0","0","18.32948","19.44391","18.8867","12.75",
"12/21/2002 5:00:00 AM","-0.670416","-0.941229","1.1036","0.660675","0","0.714452","-0.299148","0","0","0","4.562387E-02","0","0","0","0","18.15248","19.26629","18.70938","12.25",
"12/21/2002 6:00:00 AM","-0.942846","-0.89955","1.140724","0.764282","0","0.717562","-0.357849","0","0","0","4.562387E-02","0","0","0","0","17.51215","18.91569","18.21392","10.5",
"12/21/2002 7:00:00 AM","-0.642914","-0.999645","1.171522","0.823803","0","0.71988","-0.407793","0","0","0","4.562387E-02","0","9.986612E-02","0","0","17.19902","18.57135","17.88518","9.25",
"12/21/2002 8:00:00 AM","1.147394","-1.136176","0.351077","0.319762","0","0.723297","-0.475968","0","0","0","4.562387E-02","0","0.4026609","0","0","19.0427","19.47561","19.25916","9.75",
"12/21/2002 9:00:00 AM","2.474736","-0.82693","-0.767979","-0.334171","0","0.725345","-0.515943","0","0","0","4.562387E-02","0","0.6928869","0","0","21.78173","21.22905","21.50539","11.65",
"12/21/2002 10:00:00 AM","3.059837","-0.15424","-1.771517","-0.855247","0","0.726197","-0.532419","0","0","0","4.562387E-02","0","0.8817522","0","0","24.06318","23.245","23.65409","13.55",
"12/21/2002 11:00:00 AM","2.427214","0.548788","-1.98828","-1.036609","0","0.725818","-0.524291","0","0","0","4.562387E-02","0","0.8945033","0","0","25.15109","24.58052","24.86581","14.75",
"12/21/2002 12:00:00 PM","2.176891","0.593444","-1.787936","-1.077765","0","0.723409","-0.474592","0","0","0","4.562387E-02","0","0.9087755","0","0","25.98149","25.2962","25.63885","16.5",
"12/21/2002 1:00:00 PM","2.59935","0.450194","-1.817368","-1.266068","0","0.724867","-0.505336","0","0","0","4.562387E-02","0","0.9576352","0","0","27.11629","26.19318","26.65473","17",
"12/21/2002 2:00:00 PM","2.728525","0.522513","-1.855422","-1.456328","0","0.727009","-0.551396","0","0","0","4.562387E-02","0","0.9274414","0","0","28.03764","27.21734","27.62749","17",
"12/21/2002 3:00:00 PM","2.470889","0.51836","-1.582273","-1.504091","0","0.728298","-0.578158","0","0","0","4.562387E-02","0","0.8086631","0","0","28.57309","27.92036","28.24673","17",
"12/21/2002 4:00:00 PM","1.346351","0.524465","-0.890347","-1.315231","0","0.726936","-0.548746","0","0","0","4.562387E-02","0","0.5451137","0","0","27.98507","27.96561","27.97534","17",
"12/21/2002 5:00:00 PM","-0.92187","0.430145","0.608391","-0.615792","0","0.723706","-0.480288","0","0","0","4.562387E-02","0","9.589496E-02","0","0","25.06484","26.48096","25.7729","15.5",
"12/21/2002 6:00:00 PM","-1.3514","-0.236262","1.640724","-0.11249","0","0.723218","-0.470289","0","0","0","4.562387E-02","0","0","0","0","22.79282","24.78182","23.78732","13.5",
"12/21/2002 7:00:00 PM","-1.253895","-0.801427","2.03852","0.119671","0","0.721839","-0.442473","0","0","0","4.562387E-02","0","0","0","0","21.72596","23.56203","22.644","13",
"12/21/2002 8:00:00 PM","-1.242545","-1.069099","2.166065","0.265709","0","0.721413","-0.434774","0","0","0","4.562387E-02","0","0","0","0","20.7952","22.62567","21.71044","12.25",
"12/21/2002 9:00:00 PM","-1.190058","-1.199334","2.195986","0.393766","0","0.722049","-0.448297","0","0","0","4.562387E-02","0","0","0","0","20.02782","21.8364","20.93211","11.25",
"12/21/2002 10:00:00 PM","-1.21602","-1.27341","2.172368","0.508108","0","0.722691","-0.464643","0","0","0","4.562387E-02","0","0","0","0","19.3174","21.13741","20.22741","10.25",
"12/21/2002 11:00:00 PM","-1.22949","-1.319418","2.148973","0.627825","0","0.72343","-0.480756","0","0","0","4.562387E-02","0","0","0","0","18.59987","20.47018","19.53503","9.25",
"12/22/2002","-1.222203","-1.36645","2.111455","0.736377","0","0.724416","-0.501132","0","0","0","4.562387E-02","0","0","0","0","17.95449","19.83594","18.89522","8.25",
"12/22/2002 1:00:00 AM","-1.176739","-1.402062","2.047672","0.823857","0","0.723773","-0.489179","0","0","0","4.562387E-02","0","0","0","0","17.46292","19.2555","18.35921","8",
"12/22/2002 2:00:00 AM","-1.186448","-1.413584","1.957697","0.892501","0","0.722367","-0.462221","0","0","0","4.562387E-02","0","0","0","0","16.94107","18.7385","17.83978","8",
"12/22/2002 3:00:00 AM","-1.226658","-1.405138","1.883148","0.965434","0","0.722769","-0.473993","0","0","0","4.562387E-02","0","0","0","0","16.39517","18.24266","17.31892","7.25",
"12/22/2002 4:00:00 AM","-1.092688","-1.410074","1.805601","1.028056","0","0.722631","-0.47022","0","0","0","4.562387E-02","0","0","0","0","16.06422","17.78154","16.92288","7",
"12/22/2002 5:00:00 AM","-1.052564","-1.403884","1.677482","1.049328","0","0.721815","-0.454284","0","0","0","4.562387E-02","0","0","0","0","15.75796","17.40624","16.5821","7",
"12/22/2002 6:00:00 AM","-0.988416","-1.369983","1.568936","1.081391","0","0.719369","-0.403385","0","0","0","4.562387E-02","0","0","0","0","15.54171","17.0622","16.30196","7.75",
"12/22/2002 7:00:00 AM","-1.020509","-1.322256","1.453017","1.098455","0","0.719877","-0.412816","0","0","0","4.562387E-02","0","0","0","0","15.20722","16.7624","15.98481","7.25",
"12/22/2002 8:00:00 AM","-0.647713","-1.287383","1.278493","1.072356","0","0.718955","-0.391028","0","0","0","4.562387E-02","0","5.825072E-02","0","0","15.29443","16.60735","15.95089","7.75",
"12/22/2002 9:00:00 AM","0.373486","-1.229045","0.677443","0.758048","0","0.717371","-0.354314","0","0","0","4.562387E-02","0","0.2551783","0","0","16.37182","17.13727","16.75455","9.5",
"12/22/2002 10:00:00 AM","1.707957","-0.896788","-0.467148","0.074456","0","0.718533","-0.374681","0","0","0","4.562387E-02","0","0.5583701","0","0","18.81462","18.77017","18.7924","11.5",
"12/22/2002 11:00:00 AM","1.735035","-0.182648","-1.157053","-0.234955","0","0.715737","-0.31826","0","0","0","4.562387E-02","0","0.6015575","0","0","20.52782","20.20412","20.36597","14.25",
"12/22/2002 12:00:00 PM","1.764881","0.323501","-1.617986","-0.466921","0","0.714971","-0.304099","0","0","0","4.562387E-02","0","0.636417","0","0","21.78764","21.41365","21.60065","15.75",
"12/22/2002 1:00:00 PM","2.096042","0.579229","-1.844317","-0.667615","0","0.717304","-0.354633","0","0","0","4.562387E-02","0","0.7186171","0","0","23.04988","22.46936","22.75962","16",
"12/22/2002 2:00:00 PM","3.224415","0.620201","-2.58068","-1.150866","0","0.720785","-0.42863","0","0","0","4.562387E-02","0","0.914","0","0","25.29428","24.11155","24.70291","16.75",
"12/22/2002 3:00:00 PM","2.728862","0.956914","-2.463871","-1.264729","0","0.722075","-0.457372","0","0","0","4.562387E-02","0","0.7713365","0","0","26.12535","25.25966","25.69251","17",
"12/22/2002 4:00:00 PM","1.686046","0.98387","-1.838936","-1.155065","0","0.721897","-0.451047","0","0","0","4.562387E-02","0","0.5377204","0","0","25.99915","25.63893","25.81904","17",
"12/22/2002 5:00:00 PM","-0.642089","0.82681","-0.242799","-0.511148","0","0.71768","-0.361161","0","0","0","4.562387E-02","0","9.537023E-02","0","0","23.43699","24.41046","23.92372","16.25",
"12/22/2002 6:00:00 PM","-1.105093","0.137645","0.90377","-0.004378","0","0.718857","-0.384006","0","0","0","4.562387E-02","0","0","0","0","21.32936","22.83071","22.08003","13.75",
"12/22/2002 7:00:00 PM","-1.067163","-0.485045","1.39327","0.223363","0","0.719569","-0.400265","0","0","0","4.562387E-02","0","0","0","0","20.11225","21.71458","20.91341","12.25",
"12/22/2002 8:00:00 PM","-1.158946","-0.813283","1.648503","0.384149","0","0.71941","-0.399633","0","0","0","4.562387E-02","0","0","0","0","19.07386","20.80634","19.9401","11.25",
"12/22/2002 9:00:00 PM","-1.14403","-1.021114","1.798418","0.525557","0","0.719933","-0.410915","0","0","0","4.562387E-02","0","0","0","0","18.2671","19.99783","19.13247","10.25",
"12/22/2002 10:00:00 PM","-1.100249","-1.154662","1.825006","0.617265","0","0.719248","-0.396946","0","0","0","4.562387E-02","0","0","0","0","17.7379","19.32663","18.53226","10",
"12/22/2002 11:00:00 PM","-1.168848","-1.220185","1.826081","0.71746","0","0.721203","-0.436798","0","0","0","4.562387E-02","0","0","0","0","16.96879","18.72354","17.84616","8.5",
"12/23/2002","-1.241513","-1.275886","1.874095","0.848935","0","0.722573","-0.465405","0","0","0","4.562387E-02","0","0","0","0","16.23415","18.07387","17.15401","7.25",
"12/23/2002 1:00:00 AM","-1.227136","-1.349257","1.87288","0.943998","0","0.72186","-0.450573","0","0","0","4.562387E-02","0","0","0","0","15.69639","17.46641","16.5814","7",
"12/23/2002 2:00:00 AM","-1.19427","-1.393113","1.820876","1.012544","0","0.722452","-0.462647","0","0","0","4.562387E-02","0","0","0","0","15.15761","16.9394","16.0485","6.25",
"12/23/2002 3:00:00 AM","-1.06389","-1.414878","1.729768","1.05358","0","0.71858","-0.384803","0","0","0","4.562387E-02","0","0","0","0","14.94181","16.48944","15.71562","7.5",
"12/23/2002 4:00:00 AM","-1.214149","-1.376534","1.627986","1.093805","0","0.721643","-0.446557","0","0","0","4.562387E-02","0","0","0","0","14.33171","16.10336","15.21753","5.75",
"12/23/2002 5:00:00 AM","-1.224185","-1.373527","1.663295","1.211474","0","0.722091","-0.457991","0","0","0","4.562387E-02","0","0","0","0","13.77918","15.5773","14.67824","5",
"12/23/2002 6:00:00 AM","-1.449242","-2.108897","0.499353","0.640474","0","0.74005","-0.826716","0","6.163193","0","4.562387E-02","0","0","5.811661","0","21.62788","15.94772","18.7878","5.75",
"12/23/2002 7:00:00 AM","-1.59018","-2.268278","-0.727168","0.190736","0","0.73611","-0.750353","0","5.300802","0","4.562387E-02","0","0","5.299087","0","21.99822","17.22333","19.61077","7.5",
"12/23/2002 8:00:00 AM","0.905278","-2.119021","-1.710227","-0.401986","0","1.070164","-0.723818","0","1.801154","1.437258","0.8458263","0.1536043","0.4043652","1.470667","0","21.99997","18.97588","20.48793","8",
"12/23/2002 9:00:00 AM","2.631727","-1.109307","-2.225259","-0.729402","0","1.401413","-0.633468","0","0.018951","1.437258","0.8458263","0.3072021","0.7282775","0","-0.5639024","22.58728","20.77962","21.68345","10.25",
"12/23/2002 10:00:00 AM","2.929847","-0.274557","-2.980091","-1.140662","-0.155904","2.074447","-0.574487","-0.155904","0","1.437258","0.8458263","0.5608848","0.8919448","0","-1.221829","23.77485","22.59006","23.18246","12.5",
"12/23/2002 11:00:00 AM","2.986776","0.430884","-2.999419","-1.251772","-1.518388","2.066115","-0.403103","-1.518388","0","1.437258","0.8458263","0.5461394","0.9489055","0","-2.275453","23.99996","23.77239","23.88618","16",
"12/23/2002 12:00:00 PM","2.858146","0.876904","-2.722652","-1.278833","-2.478466","2.060102","-0.274502","-2.478466","0","1.437258","0.8458263","0.5461394","0.9492304","0","-2.999727","24","24.53079","24.2654","18.5",
"12/23/2002 1:00:00 PM","3.086725","1.015326","-2.479617","-1.346365","-3.077796","1.722132","-0.249001","-3.077796","0","1.437258","0.8458263","0.4096045","0.9461963","0","-3.432921","24","25.23384","24.61692","19",
"12/23/2002 2:00:00 PM","3.553746","1.148073","-2.329025","-1.414022","-3.841763","1.720537","-0.211119","-3.841763","0","1.437258","0.8458263","0.4096045","0.9325046","0","-4.14369","24","25.94469","24.97235","19.75",
"12/23/2002 3:00:00 PM","3.344767","1.277842","-2.08435","-1.386235","-3.932033","2.059974","-0.236172","-3.932033","0","1.437258","0.8458263","0.5461394","0.836735","0","-4.381544","24","26.37703","25.18851","19.25",
"12/23/2002 4:00:00 PM","2.157903","1.148997","-1.512372","-1.179164","-3.158099","2.058953","-0.248938","-3.158099","0","1.437258","0.8458263","0.5461394","0.5684633","0","-3.630893","24","26.17675","25.08838","19",
"12/23/2002 5:00:00 PM","-0.439267","0.654379","-0.454622","-0.733143","-0.989587","2.062102","-0.32541","-0.989587","0","1.437258","0.8458263","0.5461394","0.1038622","0","-1.60369","24","24.95712","24.47856","17.5",
"12/23/2002 6:00:00 PM","-1.19132","-0.277793","0.233935","-0.497203","-0.073849","1.392758","-0.417237","-0.073849","0","1.437258","0.8458263","0.2730697","0","0","-0.4643176","23.77727","23.87826","23.82776","15.5",
"12/23/2002 7:00:00 PM","-1.199162","-0.879218","0.644783","-0.351731","0","1.057271","-0.454107","0","0","1.437258","0.8458263","0.1423319","0","0","-0.21131","23.21342","23.12395","23.16869","14.25",
"12/23/2002 8:00:00 PM","-1.120039","-0.941707","1.303597","0.002289","0","0.717374","-0.36125","0","0","0","0.8458263","0","0","0","0","21.88572","22.26787","22.0768","14.75",
"12/23/2002 9:00:00 PM","-0.904619","-0.959548","1.576229","0.153607","0","0.711356","-0.236698","0","0","0","4.562387E-02","0","0","0","0","20.44066","21.58827","21.01446","15.75",
"12/23/2002 10:00:00 PM","-1.064734","-0.910795","1.661275","0.240328","0","0.715976","-0.330504","0","0","0","4.562387E-02","0","0","0","0","19.4785","20.98453","20.23152","13",
"12/23/2002 11:00:00 PM","-1.063584","-0.985033","1.783265","0.405814","0","0.716855","-0.348116","0","0","0","4.562387E-02","0","0","0","0","18.80099","20.29544","19.54822","12",
"12/24/2002","-1.051183","-1.089071","1.777736","0.494938","0","0.717118","-0.354313","0","0","0","4.562387E-02","0","0","0","0","18.14846","19.70087","18.92466","11.25",
"12/24/2002 1:00:00 AM","-1.132729","-1.155068","1.800366","0.615104","0","0.719776","-0.409183","0","0","0","4.562387E-02","0","0","0","0","17.42125","19.0991","18.26017","9.5",
"12/24/2002 2:00:00 AM","-1.166644","-1.224565","1.846795","0.745716","0","0.721273","-0.440129","0","0","0","4.562387E-02","0","0","0","0","16.73479","18.46409","17.59944","8.25",
"12/24/2002 3:00:00 AM","-1.176062","-1.295932","1.843475","0.842233","0","0.720475","-0.424378","0","0","0","4.562387E-02","0","0","0","0","16.17407","17.87438","17.02423","8",
"12/24/2002 4:00:00 AM","-1.265221","-1.335644","1.835351","0.940765","0","0.722502","-0.466853","0","0","0","4.562387E-02","0","0","0","0","15.44349","17.30575","16.37462","6.5",
"12/24/2002 5:00:00 AM","-1.255733","-1.384695","1.851261","1.049418","0","0.722309","-0.464316","0","0","0","4.562387E-02","0","0","0","0","14.87978","16.71429","15.79704","6",
"12/24/2002 6:00:00 AM","-1.415925","-2.035526","0.887757","0.576846","0","0.73955","-0.822013","0","5.201401","0","4.562387E-02","0","0","4.914289","0","21.72071","16.90985","19.31528","6",
"12/24/2002 7:00:00 AM","-1.890421","-2.253747","-0.125947","0.231297","0","0.744234","-0.920426","0","5.040334","0","4.562387E-02","0","0","5.032255","0","21.99333","17.81332","19.90332","4.5",
"12/24/2002 8:00:00 AM","0.680527","-2.267564","-1.168603","-0.352007","0","1.072709","-0.824398","0","1.721023","1.437258","0.8458263","0.1536016","0.3965401","1.349367","0","21.99999","19.35671","20.67835","6.25",
"12/24/2002 9:00:00 AM","2.35872","-1.301974","-1.738073","-0.661365","0","1.396456","-0.618694","0","0.031917","1.437258","0.8458263","0.3072021","0.6752806","0","-0.5343518","22.74827","20.99137","21.86982","10.75",
"12/24/2002 10:00:00 AM","2.923127","-0.466453","-2.752525","-1.160008","-0.271702","2.065147","-0.574063","-0.271702","0","1.437258","0.8458263","0.5475939","0.8812422","0","-1.329634","23.95225","22.9262","23.43923","12.75",
"12/24/2002 11:00:00 AM","2.986315","0.45392","-2.754227","-1.248869","-1.6791","2.059968","-0.444393","-1.6791","0","1.437258","0.8458263","0.5461394","0.9456645","0","-2.506042","24","24.13486","24.06743","15.25",
"12/24/2002 12:00:00 PM","2.633888","0.902674","-2.4823","-1.249809","-2.29795","2.057645","-0.365852","-2.29795","0","1.437258","0.8458263","0.5461394","0.9460493","0","-2.983536","24","24.80628","24.40314","16.75",
"12/24/2002 1:00:00 PM","2.935072","0.853438","-2.237249","-1.286469","-2.930032","1.721345","-0.314004","-2.930032","0","1.437258","0.8458263","0.4096045","0.9570057","0","-3.373379","24","25.37816","24.68908","17.75",
"12/24/2002 2:00:00 PM","3.429698","0.920946","-2.102794","-1.340671","-3.662313","1.719437","-0.262784","-3.662313","0","1.437258","0.8458263","0.4096045","0.9241763","0","-4.034998","24","25.99999","24.99999","18.75",
"12/24/2002 3:00:00 PM","3.441706","1.16153","-1.986704","-1.360075","-3.900757","2.058397","-0.288114","-3.900757","0","1.437258","0.8458263","0.5461394","0.8561862","0","-4.444445","24","26.53155","25.26577","18.25",
"12/24/2002 4:00:00 PM","2.115059","1.158352","-1.431248","-1.150561","-2.990579","2.060261","-0.33932","-2.990579","0","1.437258","0.8458263","0.5461394","0.5819169","0","-3.629053","24","26.3623","25.18115","17.25",
"12/24/2002 5:00:00 PM","-0.577468","0.627445","-0.354106","-0.688212","-0.684643","2.064895","-0.429969","-0.684643","0","1.437258","0.8458263","0.5461394","0.1094383","0","-1.488798","24","25.08351","24.54176","15.5",
"12/24/2002 6:00:00 PM","-1.240715","-0.339232","0.333219","-0.457209","0","1.396019","-0.512198","0","0","1.437258","0.8458263","0.2748156","0","0","-0.4758915","23.55559","23.97177","23.76368","13.5",
"12/24/2002 7:00:00 PM","-1.365538","-0.907033","0.805797","-0.266455","0","1.062384","-0.573436","0","0","1.437258","0.8458263","0.1456827","0","0","-0.2645224","22.67872","23.13177","22.90524","11.5",
"12/24/2002 8:00:00 PM","-1.450015","-1.032404","1.604184","0.179873","0","0.72662","-0.550648","0","0","0","0.8458263","0","0","0","0","20.93752","22.04367","21.4906","10.25",
"12/24/2002 9:00:00 PM","-1.38445","-1.202119","2.077298","0.456017","0","0.72438","-0.505078","0","0","0","4.562387E-02","0","0","0","0","19.01159","20.98055","19.99607","9.25",
"12/24/2002 10:00:00 PM","-1.24592","-1.321633","2.218401","0.573223","0","0.723054","-0.477494","0","0","0","4.562387E-02","0","0","0","0","18.21825","20.08632","19.15229","9",
"12/24/2002 11:00:00 PM","-1.241031","-1.39285","2.181217","0.661773","0","0.723322","-0.483118","0","0","0","4.562387E-02","0","0","0","0","17.55196","19.40169","18.47683","8.25",
"12/25/2002","-1.194366","-1.423383","2.123665","0.753049","0","0.722519","-0.466104","0","0","0","4.562387E-02","0","0","0","0","16.97322","18.77715","17.87518","8",
"12/25/2002 1:00:00 AM","-1.281112","-1.434394","2.070779","0.853872","0","0.724573","-0.508316","0","0","0","4.562387E-02","0","0","0","0","16.243","18.17929","17.21114","6.5",
"12/25/2002 2:00:00 AM","-1.366552","-1.458468","2.085603","0.988356","0","0.725915","-0.537608","0","0","0","4.562387E-02","0","0","0","0","15.51187","17.51461","16.51324","5.25",
"12/25/2002 3:00:00 AM","-1.288509","-1.515349","2.053832","1.083846","0","0.725191","-0.522429","0","0","0","4.562387E-02","0","0","0","0","14.96334","16.89734","15.93034","5",
"12/25/2002 4:00:00 AM","-1.233022","-1.551525","1.954192","1.135206","0","0.724074","-0.499229","0","0","0","4.562387E-02","0","0","0","0","14.52853","16.38184","15.45518","5",
"12/25/2002 5:00:00 AM","-1.320198","-1.546452","1.902118","1.219844","0","0.726377","-0.5463","0","0","0","4.562387E-02","0","0","0","0","13.87242","15.85821","14.86532","3.5",
"12/25/2002 6:00:00 AM","-1.614481","-2.266188","0.813918","0.698365","0","0.745376","-0.940411","0","6.285311","0","4.562387E-02","0","0","5.929343","0","21.62299","16.1104","18.8667","3.75",
"12/25/2002 7:00:00 AM","-2.011937","-2.492446","-0.405107","0.260369","0","0.745434","-0.946121","0","5.742853","0","4.562387E-02","0","0","5.740927","0","21.99799","17.2729","19.63545","4",
"12/25/2002 8:00:00 AM","0.627686","-2.419762","-1.420243","-0.320048","0","1.075847","-0.863435","0","2.207338","1.437258","0.8458263","0.153605","0.3998642","1.817559","0","21.99996","18.92103","20.46049","5.5",
"12/25/2002 9:00:00 AM","2.199144","-1.406398","-1.942344","-0.623097","0","1.402887","-0.723846","0","0.274001","1.437258","0.8458263","0.3072021","0.7045692","0","-0.3854327","22.20408","20.62241","21.41325","8.25",
"12/25/2002 10:00:00 AM","2.757662","-0.511508","-2.506658","-0.963387","-0.004092","2.072576","-0.624714","-0.004092","0","1.437258","0.8458263","0.5858362","0.8391566","0","-1.155947","23.42705","22.24706","22.83706","11.25",
"12/25/2002 11:00:00 AM","2.560763","0.246395","-2.825664","-1.169503","-0.725632","2.07158","-0.534288","-0.725632","0","1.437258","0.8458263","0.5461394","0.8768634","0","-1.719973","23.99979","23.55386","23.77682","13.5",
"12/25/2002 12:00:00 PM","2.759198","0.75256","-2.674201","-1.239711","-2.012316","2.065463","-0.390345","-2.012316","0","1.437258","0.8458263","0.5461394","0.9557711","0","-2.746638","24","24.43695","24.21848","16.25",
"12/25/2002 1:00:00 PM","3.050279","0.941845","-2.472757","-1.309311","-2.875323","1.726093","-0.312788","-2.875323","0","1.437258","0.8458263","0.4096045","0.9669363","0","-3.31943","24","25.18494","24.59247","17.75",
"12/25/2002 2:00:00 PM","3.397164","1.063074","-2.288644","-1.351559","-3.566963","1.725161","-0.26157","-3.566963","0","1.437258","0.8458263","0.4096045","0.9132946","0","-3.940323","24","25.85155","24.92577","18.75",
"12/25/2002 3:00:00 PM","3.053707","1.223874","-2.011947","-1.31276","-3.541324","2.066078","-0.286667","-3.541324","0","1.437258","0.8458263","0.5461394","0.7855581","0","-4.086193","24","26.23228","25.11614","18.25",
"12/25/2002 4:00:00 PM","1.965472","1.125875","-1.493149","-1.131622","-2.742575","2.067578","-0.337642","-2.742575","0","1.437258","0.8458263","0.5461394","0.5581748","0","-3.38154","24","26.0924","25.0462","17.25",
"12/25/2002 5:00:00 PM","-0.539752","0.570855","-0.434961","-0.681534","-0.583123","2.072504","-0.427897","-0.583123","0","1.437258","0.8458263","0.5461394","0.1037758","0","-1.388031","24","24.859","24.4295","15.5",
"12/25/2002 6:00:00 PM","-1.230902","-0.344511","0.268419","-0.441152","0","1.399514","-0.503597","0","0","1.437258","0.8458263","0.2761947","0","0","-0.470922","23.43405","23.76947","23.60176","13.5",
"12/25/2002 7:00:00 PM","-1.114749","-0.906098","0.684722","-0.294982","0","1.06194","-0.508865","0","0","1.437258","0.8458263","0.1453683","0","0","-0.2375445","23.02003","23.01817","23.0191","13",
"12/25/2002 8:00:00 PM","-1.166219","-0.954169","1.32422","0.058895","0","0.722821","-0.467581","0","0","0","0.8458263","0","0","0","0","21.43282","22.18405","21.80843","12.25",
"12/25/2002 9:00:00 PM","-1.190737","-1.019854","1.782042","0.325873","0","0.722463","-0.46165","0","0","0","4.562387E-02","0","0","0","0","19.51113","21.25873","20.38493","10.5",
"12/25/2002 10:00:00 PM","-1.118698","-1.11004","1.972692","0.464332","0","0.723346","-0.481167","0","0","0","4.562387E-02","0","0","0","0","18.60218","20.40363","19.50291","9.25",
"12/25/2002 11:00:00 PM","-1.111996","-1.193928","1.977078","0.560862","0","0.722423","-0.462207","0","0","0","4.562387E-02","0","0","0","0","17.97644","19.73209","18.85426","9",
"12/26/2002","-1.119076","-1.243892","1.94312","0.653571","0","0.722873","-0.470066","0","0","0","4.562387E-02","0","0","0","0","17.36129","19.12691","18.2441","8.25",
"12/26/2002 1:00:00 AM","-1.068955","-1.278063","1.887685","0.73563","0","0.722383","-0.459086","0","0","0","4.562387E-02","0","0","0","0","16.89901","18.57317","17.73609","8",
"12/26/2002 2:00:00 AM","-1.082696","-1.291105","1.810486","0.805312","0","0.722877","-0.470448","0","0","0","4.562387E-02","0","0","0","0","16.34743","18.07618","17.21181","7.25",
"12/26/2002 3:00:00 AM","-1.090428","-1.294288","1.762079","0.887606","0","0.722214","-0.458879","0","0","0","4.562387E-02","0","0","0","0","15.87326","17.57738","16.72532","7",
"12/26/2002 4:00:00 AM","-1.168898","-1.30427","1.720833","0.968196","0","0.722834","-0.469847","0","0","0","4.562387E-02","0","0","0","0","15.31344","17.08374","16.19859","6.25",
"12/26/2002 5:00:00 AM","-1.015213","-1.331269","1.664362","1.02757","0","0.720713","-0.428572","0","0","0","4.562387E-02","0","0","0","0","15.03809","16.62462","15.83136","6.75",
"12/26/2002 6:00:00 AM","-1.275993","-1.906843","0.665542","0.545735","0","0.737099","-0.76213","0","5.011114","0","4.562387E-02","0","0","4.746303","0","21.74409","16.92986","19.33698","7",
"12/26/2002 7:00:00 AM","-1.660716","-2.051941","-0.318648","0.20977","0","0.739478","-0.816308","0","4.771107","0","4.562387E-02","0","0","4.766941","0","21.99551","17.87917","19.93734","6.25",
"12/26/2002 8:00:00 AM","-0.816299","-2.069453","-0.901157","-0.106748","0","1.075433","-0.789199","0","2.639878","1.437258","0.8458263","0.1536103","0.1389524","2.278839","0","21.99982","18.73067","20.36525","6.75",
"12/26/2002 9:00:00 AM","-0.84681","-1.758287","-0.854912","-0.091846","0","1.408967","-0.735469","0","2.372586","1.437258","0.8458263","0.3072022","0.1461126","1.697375","0","22","19.16091","20.58046","7.75",
"12/26/2002 10:00:00 AM","-0.457506","-1.565811","-0.892166","-0.191885","0","2.078766","-0.682107","0","2.099744","1.437258","0.8458263","0.6144043","0.213537","0.8456213","0","22","19.68317","20.84158","8.75",
"12/26/2002 11:00:00 AM","0.015509","-1.267136","-0.956283","-0.304442","0","2.071879","-0.548772","0","1.070384","1.437258","0.8458263","0.6144043","0.2840048","9.071814E-02","-3.827661E-02","22","20.3023","21.15115","11.25",
"12/26/2002 12:00:00 PM","-0.097972","-0.96299","-0.872096","-0.329984","0","2.071985","-0.508781","0","0.721903","1.437258","0.8458263","0.6144043","0.2604622","0","-0.2268879","22","20.67354","21.33677","12",
"12/26/2002 1:00:00 PM","0.254387","-0.799968","-0.892874","-0.420197","0","1.737876","-0.507962","0","0.152812","1.437258","0.8458263","0.4608032","0.3459145","0","-0.559983","22","21.16402","21.58201","12",
"12/26/2002 2:00:00 PM","0.538319","-0.670077","-0.880464","-0.489568","0","1.738914","-0.492784","0","0.033881","1.437258","0.8458263","0.4608032","0.3600441","0","-0.6595753","22.47425","21.55049","22.01237","12.75",
"12/26/2002 3:00:00 PM","1.290155","-0.560629","-1.553672","-0.85026","0","2.083703","-0.526979","0","0","1.437258","0.8458263","0.5615451","0.5298522","0","-0.9903636","23.41394","22.69053","23.05223","13",
"12/26/2002 4:00:00 PM","-0.403754","-0.193276","-0.707618","-0.441465","0","2.076994","-0.476306","0","0","1.437258","0.8458263","0.5918176","0.1353952","0","-0.8946661","22.40744","22.20922","22.30833","13",
"12/26/2002 5:00:00 PM","-0.885504","-0.495561","-0.156394","-0.259832","0","2.073168","-0.456357","0","0.232608","1.437258","0.8458263","0.6108023","8.058465E-03","0","-0.6241957","22.01092","21.62027","21.81559","13",
"12/26/2002 6:00:00 PM","-0.97951","-0.858974","0.128973","-0.182715","0","1.399571","-0.495135","0","0.344331","1.437258","0.8458263","0.3072021","0","0","-0.1191765","22","21.23145","21.61572","12.25",
"12/26/2002 7:00:00 PM","-1.005818","-1.117401","0.260354","-0.156808","0","1.062684","-0.508277","0","0.416627","1.437258","0.8458263","0.1536011","0","0.1790584","0","22","21.0015","21.50075","12",
"12/26/2002 8:00:00 PM","-0.898001","-0.9436","0.828174","0.177989","0","0.720719","-0.422352","0","0","0","0.8458263","0","0","0","0","20.30949","20.46001","20.38475","12",
"12/26/2002 9:00:00 PM","-0.795882","-0.879375","1.206976","0.377429","0","0.716643","-0.336577","0","0","0","4.562387E-02","0","0","0","0","18.62695","19.80753","19.21724","12",
"12/26/2002 10:00:00 PM","-0.765851","-0.881264","1.308392","0.43189","0","0.71689","-0.344111","0","0","0","4.562387E-02","0","0","0","0","18.00913","19.27027","18.6397","11.25",
"12/26/2002 11:00:00 PM","-0.770641","-0.888812","1.325532","0.507515","0","0.716069","-0.332589","0","0","0","4.562387E-02","0","0","0","0","17.5271","18.82732","18.17721","11",
"12/27/2002","-0.762704","-0.910752","1.2787","0.548852","0","0.715267","-0.315887","0","0","0","4.562387E-02","0","0","0","0","17.19932","18.45022","17.82477","11",
"12/27/2002 1:00:00 AM","-0.702857","-0.917944","1.213729","0.585099","0","0.714706","-0.303261","0","0","0","4.562387E-02","0","0","0","0","16.95101","18.12418","17.5376","11",
"12/27/2002 2:00:00 AM","-0.699303","-0.901674","1.135909","0.612209","0","0.71408","-0.290541","0","0","0","4.562387E-02","0","0","0","0","16.70122","17.84428","17.27275","11",
"12/27/2002 3:00:00 AM","-0.645137","-0.876859","1.062743","0.639649","0","0.713639","-0.28099","0","0","0","4.562387E-02","0","0","0","0","16.5134","17.59276","17.05308","11",
"12/27/2002 4:00:00 AM","-0.618035","-0.857676","0.978806","0.652936","0","0.713169","-0.27225","0","0","0","4.562387E-02","0","0","0","0","16.34622","17.37652","16.86137","11",
