"Date/Time","Glazing","Walls","Ceilings (int)","Ground Floors","Sensible Cooling","Mech Vent + Nat Vent + Infiltration","External Infiltration","Total Cooling","Zone Heating","General Lighting","Computer + Equip","Occupancy","Solar Gains Exterior Windows","Zone Sensible Heating","Zone Sensible Cooling","Air Temperature","Radiant Temperature","Operative Temperature","Outside Dry-Bulb Temperature",
"12/27/2002 5:00:00 AM","-0.623135","-0.836356","0.922371","0.679936","0","0.712595","-0.261531","0","0","0","4.562387E-02","0","0","0","0","16.13763","17.15534","16.64649","11",
"12/27/2002 6:00:00 AM","-0.814086","-1.256918","0.138364","0.322434","0","0.726998","-0.553471","0","3.476619","0","4.562387E-02","0","0","3.302565","0","21.87296","17.45471","19.66384","11",
"12/27/2002 7:00:00 AM","-1.08861","-1.37694","-0.646738","0.041996","0","0.727054","-0.560363","0","3.733352","0","4.562387E-02","0","0","3.733352","0","22","18.28735","20.14367","11",
"12/27/2002 8:00:00 AM","-0.722237","-1.465431","-1.054161","-0.223742","0","1.065992","-0.560463","0","1.925342","1.437258","0.8458263","0.1536011","8.289643E-02","1.664335","0","22","18.94404","20.47202","11",
"12/27/2002 9:00:00 AM","0.150579","-1.28571","-1.238225","-0.381249","0","1.400812","-0.521197","0","1.066595","1.437258","0.8458263","0.3072021","0.2885199","0.5810499","0","22","19.81285","20.90643","11.75",
"12/27/2002 10:00:00 AM","0.71187","-0.925117","-1.384826","-0.539428","0","2.070501","-0.429702","0","0.248771","1.437258","0.8458263","0.6144043","0.4223458","0","-0.5585721","22","20.68917","21.34459","13.5",
"12/27/2002 11:00:00 AM","0.220405","-0.647574","-1.133433","-0.478243","0","2.070058","-0.403737","0","0.134014","1.437258","0.8458263","0.6144043","0.3286606","0","-0.626213","22","20.93361","21.46681","14",
"12/27/2002 12:00:00 PM","0.490638","-0.646649","-1.124141","-0.570358","0","2.073155","-0.386773","0","0","1.437258","0.8458263","0.6077505","0.3977925","0","-0.7314451","22.43924","21.36638","21.90281","14.75",
"12/27/2002 1:00:00 PM","0.277979","-0.588291","-1.072155","-0.591664","0","1.737439","-0.390292","0","0","1.437258","0.8458263","0.4422335","0.3452415","0","-0.5542043","22.76913","21.67611","22.22262","15",
"12/27/2002 2:00:00 PM","-0.142527","-0.580927","-0.716184","-0.48353","0","1.737944","-0.377926","0","0","1.437258","0.8458263","0.4457755","0.2064175","0","-0.5367285","22.52862","21.59066","22.05964","15",
"12/27/2002 3:00:00 PM","0.069757","-0.693045","-0.641985","-0.541092","0","2.081142","-0.416841","0","0","1.437258","0.8458263","0.5962894","0.2585902","0","-0.787358","22.5326","21.77241","22.15251","14.25",
"12/27/2002 4:00:00 PM","-0.027149","-0.688592","-0.515951","-0.523884","0","2.081066","-0.428438","0","0","1.437258","0.8458263","0.5955232","0.2074176","0","-0.8095307","22.5048","21.87647","22.19063","14",
"12/27/2002 5:00:00 PM","-0.778171","-0.698758","-0.064851","-0.325712","0","2.07569","-0.403853","0","0.135834","1.437258","0.8458263","0.6090787","2.412287E-02","0","-0.6277467","22.01658","21.43859","21.72758","14",
"12/27/2002 6:00:00 PM","-1.102248","-0.94248","0.220562","-0.232506","0","1.401637","-0.481286","0","0.484934","1.437258","0.8458263","0.307202","0","0.0764177","-4.457704E-02","22.00001","21.06349","21.53175","12.5",
"12/27/2002 7:00:00 PM","-1.152338","-1.191572","0.345357","-0.199883","0","1.064304","-0.507497","0","0.595829","1.437258","0.8458263","0.1536011","0","0.3572724","0","22","20.82784","21.41392","12",
"12/27/2002 8:00:00 PM","-1.075573","-0.97415","0.942263","0.165102","0","0.720233","-0.407224","0","0","0","0.8458263","0","0","0","0","20.02417","20.25111","20.13764","12",
"12/27/2002 9:00:00 PM","-0.882374","-0.91523","1.324488","0.366388","0","0.715792","-0.320616","0","0","0","4.562387E-02","0","0","0","0","18.31942","19.56336","18.94139","12",
"12/27/2002 10:00:00 PM","-0.795031","-0.913255","1.365233","0.386853","0","0.714512","-0.299905","0","0","0","4.562387E-02","0","0","0","0","17.91177","19.06526","18.48852","12",
"12/27/2002 11:00:00 PM","-0.822935","-0.88808","1.355242","0.464892","0","0.714931","-0.310741","0","0","0","4.562387E-02","0","0","0","0","17.35907","18.66349","18.01128","11.25",
"12/28/2002","-0.809244","-0.899402","1.332445","0.528398","0","0.714613","-0.304044","0","0","0","4.562387E-02","0","0","0","0","16.97278","18.26533","17.61905","11",
"12/28/2002 1:00:00 AM","-0.774963","-0.907577","1.26595","0.563642","0","0.713952","-0.290161","0","0","0","4.562387E-02","0","0","0","0","16.70498","17.92872","17.31685","11",
"12/28/2002 2:00:00 AM","-0.746094","-0.892304","1.189831","0.595878","0","0.713486","-0.27756","0","0","0","4.562387E-02","0","0","0","0","16.46202","17.63859","17.05031","11",
"12/28/2002 3:00:00 AM","-0.722644","-0.867705","1.112107","0.622969","0","0.713007","-0.266607","0","0","0","4.562387E-02","0","0","0","0","16.24714","17.38104","16.81409","11",
"12/28/2002 4:00:00 AM","-0.782838","-0.848363","1.065992","0.665273","0","0.713987","-0.287255","0","0","0","4.562387E-02","0","0","0","0","15.89266","17.10764","16.50015","10.25",
"12/28/2002 5:00:00 AM","-0.684012","-0.851784","1.032635","0.70678","0","0.712376","-0.254529","0","0","0","4.562387E-02","0","0","0","0","15.75977","16.83159","16.29568","10.75",
"12/28/2002 6:00:00 AM","-0.643194","-0.825682","0.917097","0.687905","0","0.711528","-0.236929","0","0","0","4.562387E-02","0","0","0","0","15.67477","16.67458","16.17468","11",
"12/28/2002 7:00:00 AM","-0.632826","-0.77882","0.843665","0.700931","0","0.711179","-0.229756","0","0","0","4.562387E-02","0","0","0","0","15.53558","16.51272","16.02415","11",
"12/28/2002 8:00:00 AM","-0.462196","-0.759854","0.722297","0.673121","0","0.711226","-0.230795","0","0","0","4.562387E-02","0","4.324859E-02","0","0","15.55609","16.44754","16.00181","11",
"12/28/2002 9:00:00 AM","-0.259737","-0.727939","0.540581","0.601106","0","0.711681","-0.239225","0","0","0","4.562387E-02","0","0.1000452","0","0","15.71838","16.51755","16.11797","11",
"12/28/2002 10:00:00 AM","0.211873","-0.675852","0.240505","0.446407","0","0.711517","-0.228521","0","0","0","4.562387E-02","0","0.2181116","0","0","16.26098","16.84586","16.55342","11.75",
"12/28/2002 11:00:00 AM","0.920213","-0.561582","-0.327402","0.095764","0","0.713876","-0.27621","0","0","0","4.562387E-02","0","0.4303362","0","0","17.45489","17.72008","17.58748","12",
"12/28/2002 12:00:00 PM","0.844101","-0.273672","-0.605721","-0.034021","0","0.712241","-0.242762","0","0","0","4.562387E-02","0","0.4025038","0","0","18.31864","18.38785","18.35324","13.5",
"12/28/2002 1:00:00 PM","0.048606","-0.049362","-0.256242","0.161554","0","0.70924","-0.189559","0","0","0","4.562387E-02","0","0.1616972","0","0","17.77061","18.24117","18.00589","14",
"12/28/2002 2:00:00 PM","0.143124","-0.160266","-0.166957","0.159168","0","0.709233","-0.191202","0","0","0","4.562387E-02","0","0.1854185","0","0","17.80323","18.23225","18.01774","14",
"12/28/2002 3:00:00 PM","-0.154815","-0.201474","0.035132","0.250003","0","0.708478","-0.172758","0","0","0","4.562387E-02","0","9.117437E-02","0","0","17.43912","18.00434","17.72173","14",
"12/28/2002 4:00:00 PM","-0.323998","-0.27597","0.235282","0.344451","0","0.709479","-0.188211","0","0","0","4.562387E-02","0","4.522236E-02","0","0","16.98726","17.70577","17.34652","13.25",
"12/28/2002 5:00:00 PM","-0.595153","-0.369888","0.480338","0.478028","0","0.712225","-0.242545","0","0","0","4.562387E-02","0","3.209097E-03","0","0","16.28616","17.26906","16.77761","11.5",
"12/28/2002 6:00:00 PM","-0.667718","-0.52372","0.68941","0.592997","0","0.713781","-0.276118","0","0","0","4.562387E-02","0","0","0","0","15.67571","16.78985","16.23278","10.25",
"12/28/2002 7:00:00 PM","-0.576103","-0.652669","0.765213","0.633497","0","0.712052","-0.240658","0","0","0","4.562387E-02","0","0","0","0","15.48688","16.41626","15.95157","10.75",
"12/28/2002 8:00:00 PM","-0.470841","-0.694808","0.698846","0.606494","0","0.709253","-0.188892","0","0","0","4.562387E-02","0","0","0","0","15.48332","16.23668","15.86","11.75",
"12/28/2002 9:00:00 PM","-0.522018","-0.657004","0.635393","0.601045","0","0.709926","-0.204399","0","0","0","4.562387E-02","0","0","0","0","15.28417","16.10728","15.69573","11.25",
"12/28/2002 10:00:00 PM","-0.453864","-0.631773","0.612757","0.623759","0","0.708615","-0.175359","0","0","0","4.562387E-02","0","0","0","0","15.21906","15.95167","15.58537","11.75",
"12/28/2002 11:00:00 PM","-0.498442","-0.610017","0.550492","0.610357","0","0.709372","-0.193266","0","0","0","4.562387E-02","0","0","0","0","15.07117","15.84395","15.45756","11.25",
"12/29/2002","-0.467494","-0.603049","0.554108","0.646547","0","0.709634","-0.197399","0","0","0","4.562387E-02","0","0","0","0","14.90637","15.67641","15.29139","11",
"12/29/2002 1:00:00 AM","-0.395488","-0.61044","0.501599","0.631746","0","0.707927","-0.160859","0","0","0","4.562387E-02","0","0","0","0","14.94509","15.5697","15.2574","11.75",
"12/29/2002 2:00:00 AM","-0.40494","-0.574486","0.43566","0.614051","0","0.707836","-0.160263","0","0","0","4.562387E-02","0","0","0","0","14.88386","15.51087","15.19736","11.7",
"12/29/2002 3:00:00 AM","-0.428144","-0.544968","0.421162","0.631157","0","0.708217","-0.169226","0","0","0","4.562387E-02","0","0","0","0","14.73078","15.40621","15.0685","11.375",
"12/29/2002 4:00:00 AM","-0.451045","-0.545249","0.423496","0.649203","0","0.708537","-0.176531","0","0","0","4.562387E-02","0","0","0","0","14.5687","15.27143","14.92007","11.075",
"12/29/2002 5:00:00 AM","-0.441549","-0.555415","0.426582","0.664904","0","0.708432","-0.17393","0","0","0","4.562387E-02","0","0","0","0","14.44054","15.13089","14.78572","11",
"12/29/2002 6:00:00 AM","-0.400279","-0.563101","0.407174","0.663664","0","0.708319","-0.171137","0","0","0","4.562387E-02","0","0","0","0","14.3853","15.01829","14.7018","11",
"12/29/2002 7:00:00 AM","-0.472922","-0.563226","0.407388","0.678489","0","0.709543","-0.197312","0","0","0","4.562387E-02","0","0","0","0","14.13692","14.88649","14.51171","10.25",
"12/29/2002 8:00:00 AM","-0.300011","-0.592741","0.369099","0.66905","0","0.711802","-0.243735","0","0","0","4.562387E-02","0","6.585949E-02","0","0","14.02848","14.83319","14.43083","9.25",
"12/29/2002 9:00:00 AM","0.117896","-0.592127","0.166808","0.546272","0","0.711748","-0.239424","0","0","0","4.562387E-02","0","0.1609525","0","0","14.44774","15.04162","14.74468","9.75",
"12/29/2002 10:00:00 AM","0.372104","-0.469662","-0.152671","0.347134","0","0.712804","-0.254703","0","0","0","4.562387E-02","0","0.2554474","0","0","14.99647","15.52485","15.26066","10",
"12/29/2002 11:00:00 AM","0.443874","-0.308931","-0.320229","0.249002","0","0.712249","-0.243184","0","0","0","4.562387E-02","0","0.2806292","0","0","15.53166","15.923","15.72733","10.75",
"12/29/2002 12:00:00 PM","0.413004","-0.197764","-0.404553","0.181861","0","0.708937","-0.176456","0","0","0","4.562387E-02","0","0.2597489","0","0","15.99029","16.23012","16.1102","12.5",
"12/29/2002 1:00:00 PM","0.713782","-0.172751","-0.512025","0.08858","0","0.710696","-0.215991","0","0","0","4.562387E-02","0","0.3338135","0","0","16.51887","16.58785","16.55336","12.25",
"12/29/2002 2:00:00 PM","1.586557","-0.125242","-1.253117","-0.3265","0","0.713673","-0.271804","0","0","0","4.562387E-02","0","0.5272954","0","0","18.13172","17.75493","17.94333","12.75",
"12/29/2002 3:00:00 PM","0.395325","0.267949","-0.604361","-0.026974","0","0.711229","-0.223609","0","0","0","4.562387E-02","0","0.2154647","0","0","17.42819","17.58721","17.5077","13",
"12/29/2002 4:00:00 PM","1.216792","0.038677","-1.006492","-0.342189","0","0.713794","-0.277951","0","0","0","4.562387E-02","0","0.3892132","0","0","18.49943","18.32078","18.4101","13",
"12/29/2002 5:00:00 PM","-0.394845","0.228183","-0.187247","0.05801","0","0.711996","-0.238403","0","0","0","4.562387E-02","0","6.032987E-02","0","0","16.95332","17.70015","17.32673","12.25",
"12/29/2002 6:00:00 PM","-0.607895","-0.096774","0.396646","0.327498","0","0.710061","-0.199536","0","0","0","4.562387E-02","0","0","0","0","15.93019","16.8487","16.38945","12",
"12/29/2002 7:00:00 PM","-0.552764","-0.395766","0.58927","0.393676","0","0.709069","-0.178638","0","0","0","4.562387E-02","0","0","0","0","15.51478","16.34249","15.92864","12",
"12/29/2002 8:00:00 PM","-0.4751","-0.525739","0.645234","0.420159","0","0.708414","-0.167604","0","0","0","4.562387E-02","0","0","0","0","15.29424","16.00687","15.65055","12",
"12/29/2002 9:00:00 PM","-0.523525","-0.564363","0.663314","0.453155","0","0.709217","-0.18795","0","0","0","4.562387E-02","0","0","0","0","14.93054","15.74293","15.33673","11.25",
"12/29/2002 10:00:00 PM","-0.470336","-0.590071","0.674943","0.490018","0","0.709149","-0.190005","0","0","0","4.562387E-02","0","0","0","0","14.71395","15.49378","15.10387","11",
"12/29/2002 11:00:00 PM","-0.444806","-0.598519","0.631623","0.494811","0","0.708827","-0.183521","0","0","0","4.562387E-02","0","0","0","0","14.5836","15.31804","14.95082","11",
"12/30/2002","-0.518977","-0.587991","0.62252","0.528752","0","0.709944","-0.206609","0","0","0","4.562387E-02","0","0","0","0","14.2757","15.12092","14.69831","10.25",
"12/30/2002 1:00:00 AM","-0.540558","-0.606706","0.654622","0.585591","0","0.709882","-0.205283","0","0","0","4.562387E-02","0","0","0","0","13.99744","14.86762","14.43253","10",
"12/30/2002 2:00:00 AM","-0.522234","-0.640967","0.647744","0.608939","0","0.709459","-0.196669","0","0","0","4.562387E-02","0","0","0","0","13.82681","14.64695","14.23688","10",
"12/30/2002 3:00:00 AM","-0.575785","-0.655997","0.647457","0.641774","0","0.710591","-0.220171","0","0","0","4.562387E-02","0","0","0","0","13.52151","14.42815","13.97483","9.25",
"12/30/2002 4:00:00 AM","-0.610639","-0.679048","0.69","0.703301","0","0.71252","-0.254921","0","0","0","4.562387E-02","0","0","0","0","13.17864","14.15586","13.66725","8.25",
"12/30/2002 5:00:00 AM","-0.617837","-0.721279","0.723155","0.751108","0","0.712385","-0.253085","0","0","0","4.562387E-02","0","0","0","0","12.88947","13.8725","13.38099","8",
"12/30/2002 6:00:00 AM","-0.87463","-1.516094","-0.675611","0.129019","0","0.734115","-0.70084","0","6.536818","0","4.562387E-02","0","0","6.124207","0","21.54024","14.50339","18.02182","8",
"12/30/2002 7:00:00 AM","-1.356448","-1.750277","-1.944105","-0.32852","0","0.737029","-0.765543","0","6.278628","0","4.562387E-02","0","0","6.264868","0","21.98932","16.01066","18.99999","7.25",
"12/30/2002 8:00:00 AM","0.175974","-1.783186","-2.398706","-0.739277","0","1.070297","-0.698837","0","3.323931","1.437258","0.8458263","0.1536076","0.2334916","3.00274","0","21.99984","17.37974","19.68979","8.5",
"12/30/2002 9:00:00 AM","2.212474","-1.082651","-2.778463","-1.105061","0","1.401926","-0.631486","0","0.979695","1.437258","0.8458263","0.3072022","0.6697433","0.4038176","-6.870347E-03","22","19.29012","20.64506","9.75",
"12/30/2002 10:00:00 AM","2.776898","-0.279428","-2.854922","-1.311213","0","2.068711","-0.522707","0","0","1.437258","0.8458263","0.6130732","0.8445314","0","-0.9732995","22.47171","20.75404","21.61287","12.25",
"12/30/2002 11:00:00 AM","2.50852","0.098682","-3.001243","-1.488494","0","2.073236","-0.526157","0","0","1.437258","0.8458263","0.5749793","0.9181275","0","-0.9826925","23.32355","21.89082","22.60718","13",
"12/30/2002 12:00:00 PM","1.559844","0.287854","-2.596189","-1.386918","0","2.072613","-0.492283","0","0","1.437258","0.8458263","0.5567","0.7318667","0","-0.9217151","23.43687","22.33189","22.88438","13.75",
"12/30/2002 1:00:00 PM","-0.319518","0.24715","-1.139861","-0.8099","0","1.728068","-0.414111","0","0.001931","1.437258","0.8458263","0.450239","0.1719679","0","-0.5802048","22.16254","21.35481","21.75867","14",
"12/30/2002 2:00:00 PM","-0.121612","-0.326666","-0.709836","-0.794892","0","1.730432","-0.444777","0","0.123154","1.437258","0.8458263","0.4589304","0.2312442","0","-0.5008793","22.00227","21.04687","21.52457","13.25",
"12/30/2002 3:00:00 PM","0.252479","-0.583796","-0.607658","-0.85527","0","2.069582","-0.424828","0","0.065768","1.437258","0.8458263","0.6144042","0.2844596","0","-0.7307699","22.12616","21.11737","21.62177","13.75",
"12/30/2002 4:00:00 PM","0.505668","-0.564907","-0.720605","-0.957239","0","2.074257","-0.498227","0","0.063866","1.437258","0.8458263","0.6016969","0.3099263","0","-0.8664715","22.27953","21.50886","21.89419","12.5",
"12/30/2002 5:00:00 PM","-0.745882","-0.467486","-0.16605","-0.676617","0","2.070498","-0.510327","0","0.636189","1.437258","0.8458263","0.614314","5.162258E-02","0","-0.314516","22.00048","20.98365","21.49206","12",
"12/30/2002 6:00:00 PM","-0.979559","-0.829743","0.136244","-0.573921","0","1.397647","-0.510325","0","0.727049","1.437258","0.8458263","0.3072021","0","0.2520093","0","22","20.52861","21.26431","12",
"12/30/2002 7:00:00 PM","-1.073401","-1.093381","0.264299","-0.531442","0","1.061262","-0.510303","0","0.83065","1.437258","0.8458263","0.1536011","0","0.5934405","0","22","20.28884","21.14442","12",
"12/30/2002 8:00:00 PM","-1.13183","-0.905238","0.934746","-0.13114","0","0.720572","-0.418901","0","0","0","0.8458263","0","0","0","0","19.44308","19.62956","19.53632","11.25",
"12/30/2002 9:00:00 PM","-0.841611","-0.864103","1.467814","0.15412","0","0.71656","-0.336276","0","0","0","4.562387E-02","0","0","0","0","17.56785","18.75388","18.16087","11",
"12/30/2002 10:00:00 PM","-0.796073","-0.889682","1.533401","0.202276","0","0.714871","-0.303605","0","0","0","4.562387E-02","0","0","0","0","16.93269","18.16792","17.55031","11",
"12/30/2002 11:00:00 PM","-0.735979","-0.878499","1.497565","0.271556","0","0.713554","-0.281648","0","0","0","4.562387E-02","0","0","0","0","16.50506","17.72888","17.11697","11",
"12/31/2002","-0.709032","-0.869726","1.388541","0.301948","0","0.71288","-0.267364","0","0","0","4.562387E-02","0","0","0","0","16.2298","17.38746","16.80863","11",
"12/31/2002 1:00:00 AM","-0.660249","-0.839438","1.28967","0.343666","0","0.71229","-0.255013","0","0","0","4.562387E-02","0","0","0","0","15.98949","17.08735","16.53842","11",
"12/31/2002 2:00:00 AM","-0.636901","-0.803976","1.185513","0.374977","0","0.711771","-0.244051","0","0","0","4.562387E-02","0","0","0","0","15.77862","16.82947","16.30405","11",
"12/31/2002 3:00:00 AM","-0.692753","-0.774903","1.122303","0.426394","0","0.712817","-0.264534","0","0","0","4.562387E-02","0","0","0","0","15.42075","16.55397","15.98736","10.25",
"12/31/2002 4:00:00 AM","-0.767388","-0.783696","1.132089","0.513412","0","0.714165","-0.292645","0","0","0","4.562387E-02","0","0","0","0","14.95133","16.19811","15.57472","9.25",
"12/31/2002 5:00:00 AM","-0.751158","-0.825444","1.141265","0.586295","0","0.713945","-0.288242","0","0","0","4.562387E-02","0","0","0","0","14.61494","15.82975","15.22235","9",
"12/31/2002 6:00:00 AM","-1.11454","-1.432986","0.120809","0.128328","0","0.731995","-0.652317","0","5.166243","0","4.562387E-02","0","0","4.874693","0","21.72008","16.1832","18.95164","9",
"12/31/2002 7:00:00 AM","-1.489696","-1.610994","-0.894127","-0.224093","0","0.732248","-0.666225","0","5.037771","0","4.562387E-02","0","0","5.032503","0","21.99451","17.25574","19.62512","9",
"12/31/2002 8:00:00 AM","-1.346992","-1.672063","-1.198526","-0.42868","0","1.072032","-0.666491","0","3.303409","1.437258","0.8458263","0.1536127","3.307918E-02","2.993892","0","21.99971","17.87907","19.93939","9",
"12/31/2002 9:00:00 AM","-1.24203","-1.590908","-1.06633","-0.417382","0","1.411998","-0.666506","0","3.080213","1.437258","0.8458263","0.307203","6.957532E-02","2.461823","0","21.99999","18.29795","20.14897","9",
"12/31/2002 10:00:00 AM","-0.746296","-1.56758","-1.0311","-0.508983","0","2.088701","-0.667582","0","2.863308","1.437258","0.8458263","0.6144043","0.1644423","1.625535","0","22","18.78414","20.39207","9",
"12/31/2002 11:00:00 AM","0.633719","-1.394504","-1.313819","-0.782981","0","2.082786","-0.627745","0","1.4821","1.437258","0.8458263","0.6144043","0.5015432","0.4162879","-0.1007268","22","19.81179","20.90589","9.75",
"12/31/2002 12:00:00 PM","1.571263","-0.800128","-1.61033","-1.008686","0","2.080722","-0.5763","0","0.089764","1.437258","0.8458263","0.6126225","0.7458605","0","-0.9870205","22.04432","21.00948","21.5269","10.75",
"12/31/2002 1:00:00 PM","0.640638","-0.399587","-1.21011","-0.855254","0","1.742525","-0.534805","0","0.243683","1.437258","0.8458263","0.4608032","0.4675419","0","-0.5082969","22.27192","21.1608","21.71636","11.75",
"12/31/2002 2:00:00 PM","2.595895","-0.442213","-2.042956","-1.375481","-0.313607","1.749653","-0.56393","-0.313607","0","1.437258","0.8458263","0.4262417","0.8725114","0","-1.111464","23.89234","22.64282","23.26758","12.75",
"12/31/2002 3:00:00 PM","1.637809","0.081554","-1.942653","-1.309398","-0.280235","2.090203","-0.547414","-0.280235","0","1.437258","0.8458263","0.5461394","0.6253819","0","-1.31162","23.82015","23.29274","23.55645","13",
"12/31/2002 4:00:00 PM","-0.907395","0.065936","-0.560986","-0.671782","0","2.077446","-0.502297","0","0.202953","1.437258","0.8458263","0.5883294","9.130185E-02","0","-0.7393563","22.15273","22.05384","22.10329","12.25",
"12/31/2002 5:00:00 PM","-1.231625","-0.633495","0.144635","-0.464589","0","2.078129","-0.555095","0","0.9359","1.437258","0.8458263","0.6144043","7.242856E-03","1.091553E-02","-0.109628","22.00002","21.13","21.56501","11.1",
"12/31/2002 6:00:00 PM","-1.378288","-1.155587","0.431352","-0.387788","0","1.405441","-0.623348","0","1.177559","1.437258","0.8458263","0.3072021","0","0.6000708","0","22","20.60212","21.30106","9.825",
"12/31/2002 7:00:00 PM","-1.442975","-1.473693","0.54933","-0.352619","0","1.070132","-0.669042","0","1.34404","1.437258","0.8458263","0.1536011","0","1.035013","0","22","20.28194","21.14097","8.975",
"12/31/2002 8:00:00 PM","-1.387544","-1.243671","1.278971","0.113153","0","0.726178","-0.534043","0","0","0","0.8458263","0","0","0","0","18.80162","19.50839","19.15501","8.425",
"12/31/2002 9:00:00 PM","-1.163073","-1.16636","1.846911","0.413619","0","0.722124","-0.45124","0","0","0","4.562387E-02","0","0","0","0","16.832","18.46505","17.64852","8.075",
"12/31/2002 10:00:00 PM","-1.085809","-1.215913","1.943716","0.494958","0","0.720925","-0.428743","0","0","0","4.562387E-02","0","0","0","0","16.08012","17.72157","16.90084","7.775",
"12/31/2002 11:00:00 PM","-1.035123","-1.233561","1.908269","0.577463","0","0.720304","-0.415975","0","0","0","4.562387E-02","0","0","0","0","15.52219","17.15004","16.33612","7.475",
"1/1/2003","-0.993427","-1.238839","1.819759","0.637448","0","0.719791","-0.405296","0","0","0","4.562387E-02","0","0","0","0","15.08439","16.66313","15.87376","7.25",

